time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599304199219,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0005082766874693,292.3280334472656,294.1499938964844,269.8500061035156,269.27642822265625,270.6143493652344,269.8500061035156,291.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741489768028,0.0,0.0,0.0,-0.0125987427309155,60.0,-15.841384887695312,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001013504515867,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,0.0001067269040504,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,7.882812496973202e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,0.0001067269040504,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0005062664858996,292.3187255859375,294.1499938964844,269.8500061035156,269.27642822265625,270.59979248046875,269.8500061035156,291.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798750445246,1.5204168590798872e-08,0.0010798597941175,-0.0388632304966449,0.0,0.0,0.0,-0.0123501699417829,60.0,-15.769639015197754,-0.0,-7.950702496373196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001013504515867,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,0.0001067269040504,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,7.882812496973202e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,0.0001067269040504,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0005062664858996,292.3187255859375,294.1499938964844,269.8500061035156,269.27642822265625,270.59979248046875,269.8500061035156,291.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798750445246,1.5204168590798872e-08,0.0010798597941175,-0.0388632304966449,0.0,0.0,0.0,-0.0123501699417829,60.0,-15.769639015197754,-0.0,-7.950702496373196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001009531042654,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001063084782799,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0005042816628701,292.3094482421875,294.1499938964844,269.8500061035156,269.27642822265625,270.58551025390625,269.8500061035156,291.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756413685157,1.4709080176089628e-08,0.0010756265837699,-0.037568662315607,0.0,0.0,0.0,-0.0121047347784042,60.0,-15.698599815368652,-0.0,-7.88848311117363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001009531042654,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001063084782799,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0005042816628701,292.3094482421875,294.1499938964844,269.8500061035156,269.27642822265625,270.58551025390625,269.8500061035156,291.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756413685157,1.4709080176089628e-08,0.0010756265837699,-0.037568662315607,0.0,0.0,0.0,-0.0121047347784042,60.0,-15.698599815368652,-0.0,-7.88848311117363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0001005638259812,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,0.0001058985508279,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,7.821630424587056e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,0.0001058985508279,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,0.000502337119542,292.3001708984375,294.1499938964844,269.8500061035156,269.27642822265625,270.57159423828125,269.8500061035156,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714936070144,1.4224052158340328e-08,0.0010714794043451,-0.0363002233207225,0.0,0.0,0.0,-0.0118642868474125,60.0,-15.62888526916504,-0.0,-7.827764392231985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0001005638259812,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,0.0001058985508279,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,7.821630424587056e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,0.0001058985508279,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,0.000502337119542,292.3001708984375,294.1499938964844,269.8500061035156,269.27642822265625,270.57159423828125,269.8500061035156,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714936070144,1.4224052158340328e-08,0.0010714794043451,-0.0363002233207225,0.0,0.0,0.0,-0.0118642868474125,60.0,-15.62888526916504,-0.0,-7.827764392231985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.0001003715151455,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.0,0.0,0.0001056960390997,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.0,0.0,7.806673238519579e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.0,0.0,0.0001056960390997,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,0.000501376518514,292.2955322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.56475830078125,269.8500061035156,291.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694445809349,1.3984440272452048e-08,0.001069430494681,-0.0356735289096832,0.0,0.0,0.0,-0.0117455013096332,60.0,-15.594388961791992,-0.0,-7.797854806312898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,0.000100182260212,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,0.0001054967433447,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,7.791953248670325e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,0.0001054967433447,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267883300781,0.0,0.0,0.0005004311096854,292.2908935546875,294.1499938964844,269.8500061035156,269.27642822265625,270.5579833984375,269.8500061035156,291.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674281511455,1.3748636007449022e-08,0.0010674144141376,-0.0350567512214183,0.0,0.0,0.0,-0.0116286035627126,60.0,-15.560333251953123,-0.0,-7.768475995817425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.98097748379223e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184265136719,0.0,0.0,0.0001051045037456,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41845703125,0.0,0.0,7.76298256823793e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41845703125,0.0,0.0,0.0001051045037456,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0004985705018043,292.2816467285156,294.1499938964844,269.8500061035156,269.27642822265625,270.544677734375,269.8500061035156,291.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634593199938,1.3284537914159957e-08,0.0010634460486471,-0.0338427275419235,0.0,0.0,0.0,-0.0113985314965248,60.0,-15.493121147155762,-0.0,-7.710816873895966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.98097748379223e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184265136719,0.0,0.0,0.0001051045037456,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41845703125,0.0,0.0,7.76298256823793e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41845703125,0.0,0.0,0.0001051045037456,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0004985705018043,292.2816467285156,294.1499938964844,269.8500061035156,269.27642822265625,270.544677734375,269.8500061035156,291.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634593199938,1.3284537914159957e-08,0.0010634460486471,-0.0338427275419235,0.0,0.0,0.0,-0.0113985314965248,60.0,-15.493121147155762,-0.0,-7.710816873895966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41015625,0.0,0.0,9.944743214873596e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001047229307005,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,7.734799874015152e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0001047229307005,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,0.0004967605345882,292.2723693847656,294.1499938964844,269.8500061035156,269.27642822265625,270.5316467285156,269.8500061035156,291.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595986386761,1.2833074158891122e-08,0.0010595858329907,-0.0326616130769252,0.0,0.0,0.0,-0.0111747216433286,60.0,-15.427618026733398,-0.0,-7.654932687728434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41015625,0.0,0.0,9.944743214873596e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001047229307005,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,7.734799874015152e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41015625,0.0,0.0,0.0001047229307005,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,0.0004967605345882,292.2723693847656,294.1499938964844,269.8500061035156,269.27642822265625,270.5316467285156,269.8500061035156,291.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595986386761,1.2833074158891122e-08,0.0010595858329907,-0.0326616130769252,0.0,0.0,0.0,-0.0111747216433286,60.0,-15.427618026733398,-0.0,-7.654932687728434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018249511719,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0004950041184201,292.2631225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.5189208984375,269.8500061035156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36373805999756,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018249511719,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40185546875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0004950041184201,292.2631225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.5189208984375,269.8500061035156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36373805999756,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,0.0004933038144372,292.2538757324219,294.1499938964844,269.8500061035156,269.27642822265625,270.5064392089844,269.8500061035156,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301624298095703,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,0.0004933038144372,292.2538757324219,294.1499938964844,269.8500061035156,269.27642822265625,270.5064392089844,269.8500061035156,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301624298095703,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38934326171875,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893737792969,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893737792969,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,0.0004924758686684,292.2492370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.50030517578125,269.8500061035156,291.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764363705424332e-08,0.0010504475794732,-0.0298651400953531,0.0,0.0,0.0,-0.010644918307662,60.0,-15.271317481994627,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851928710937,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,0.0004916623583994,292.24462890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4942626953125,269.8500061035156,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.241477966308594,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769226074219,0.0,0.0,0.0004900794592685,292.2353515625,294.1499938964844,269.8500061035156,269.27642822265625,270.4823303222656,269.8500061035156,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183144569396973,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769226074219,0.0,0.0,0.0004900794592685,292.2353515625,294.1499938964844,269.8500061035156,269.27642822265625,270.4823303222656,269.8500061035156,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183144569396973,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685302734375,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685913085937,0.0,0.0,0.0004885583766736,292.2261047363281,294.1499938964844,269.8500061035156,269.27642822265625,270.4706726074219,269.8500061035156,291.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12681007385254,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685302734375,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685913085937,0.0,0.0,0.0004885583766736,292.2261047363281,294.1499938964844,269.8500061035156,269.27642822265625,270.4706726074219,269.8500061035156,291.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12681007385254,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,0.0004871003038715,292.21685791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.45928955078125,269.8500061035156,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557340949773,0.0,0.0,0.0,-0.009980228729546,60.0,-15.07248878479004,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,0.0004871003038715,292.21685791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.45928955078125,269.8500061035156,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557340949773,0.0,0.0,0.0,-0.009980228729546,60.0,-15.07248878479004,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,9.723386756377296e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,7.56263398216106e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,0.0004857032909058,292.2076416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.4481201171875,269.8500061035156,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360133601352,1.0075123846320366e-08,0.0010360032320022,-0.0254435539245605,0.0,0.0,0.0,-0.0098074907436966,60.0,-15.02012062072754,-0.0,-7.317950689866849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,9.723386756377296e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,7.56263398216106e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519287109375,0.0,0.0,0.0004857032909058,292.2076416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.4481201171875,269.8500061035156,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360133601352,1.0075123846320366e-08,0.0010360032320022,-0.0254435539245605,0.0,0.0,0.0,-0.0098074907436966,60.0,-15.02012062072754,-0.0,-7.317950689866849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34771728515625,0.0,0.0,9.709916048450395e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476867675781,0.0,0.0,0.0001022500946419,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,7.552156603196636e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0001022500946419,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,0.0004850304103456,292.2030029296875,294.1499938964844,269.8500061035156,269.27642822265625,270.442626953125,269.8500061035156,291.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345780756324,9.90729365213383e-09,0.00103456818033,-0.0250041745603084,0.0,0.0,0.0,-0.0097242901101708,60.0,-14.994751930236816,-0.0,-7.297688853213914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,9.696699271444233e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,0.0001021109128487,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,7.541877130279317e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,0.0001021109128487,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,0.0004843701899517,292.1983947753906,294.1499938964844,269.8500061035156,269.27642822265625,270.43719482421875,269.8500061035156,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331697994843,9.742622708586168e-09,0.0010331600205972,-0.0245730523020029,0.0,0.0,0.0,-0.0096426550298929,60.0,-14.969796180725098,-0.0,-7.27783557863404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.671297448221594e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,0.000101843419543,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.522119994973764e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,0.000101843419543,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,0.0004831013502553,292.18914794921875,294.1499938964844,269.8500061035156,269.27642822265625,270.426513671875,269.8500061035156,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304632596671,9.42614430954336e-09,0.001030453830026,-0.0237444452941417,0.0,0.0,0.0,-0.0094857634976506,60.0,-14.9215087890625,-0.0,-7.239756172339187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.671297448221594e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,0.000101843419543,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.522119994973764e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,0.000101843419543,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,0.0004831013502553,292.18914794921875,294.1499938964844,269.8500061035156,269.27642822265625,270.426513671875,269.8500061035156,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304632596671,9.42614430954336e-09,0.001030453830026,-0.0237444452941417,0.0,0.0,0.0,-0.0094857634976506,60.0,-14.9215087890625,-0.0,-7.239756172339187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.050000000745058,9.647163824411108e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.050000000745058,0.0001015892776194,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.050000000745058,7.503349479520693e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.050000000745058,0.0001015892776194,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.050000000745058,0.0004818958113901,292.1799011230469,291.1499938964844,269.8500061035156,269.27642822265625,270.416015625,269.8500061035156,290.98297119140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278918780386,9.125462163694921e-09,0.0010278827976435,-0.0229571517556905,0.0,0.0,0.0,-0.0093367025256156,60.0,-14.875104904174805,-0.0,-7.2036691278754e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.050000000745058,9.647163824411108e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.050000000745058,0.0001015892776194,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.050000000745058,7.503349479520693e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.050000000745058,0.0001015892776194,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.050000000745058,0.0004818958113901,292.1799011230469,291.1499938964844,269.8500061035156,269.27642822265625,270.416015625,269.8500061035156,290.98297119140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278918780386,9.125462163694921e-09,0.0010278827976435,-0.0229571517556905,0.0,0.0,0.0,-0.0093367025256156,60.0,-14.875104904174805,-0.0,-7.2036691278754e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218139648437,0.6364926099777222,0.050000000745058,0.0408324599266052,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.6364926099777222,0.050000000745058,0.0429985448718071,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6364926099777222,0.050000000745058,0.0317585803568363,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6364926099777222,0.050000000745058,0.0429985448718071,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6364926099777222,0.050000000745058,0.2039665877819061,291.26544189453125,291.1499938964844,269.850341796875,269.2768859863281,284.59210205078125,287.7557067871094,290.7955017089844,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350294768810272,0.0188181791454553,0.4162113070487976,-0.0928754657506942,0.0,0.0,0.0,10.1979341506958,60.0,-635.908203125,-0.0,12.275368690490724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780944824219,0.63331538438797,0.050000000745058,0.0452283434569835,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.63331538438797,0.050000000745058,0.0476276241242885,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.63331538438797,0.050000000745058,0.0351775996387004,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.63331538438797,0.050000000745058,0.0476276241242885,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.63331538438797,0.050000000745058,0.22592493891716,290.5028381347656,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.1022644042969,290.1758728027344,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819156527519226,0.0878627896308898,0.3940528631210327,-0.034333124756813,0.0,0.0,0.0,12.536334991455078,60.0,-1079.7869873046875,-0.0,16.674331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500427246094,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.2281498908996582,289.3924560546875,291.1499938964844,269.855224609375,269.2836303710937,283.265625,292.29510498046875,289.049072265625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706527709961,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1752.94091796875,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500427246094,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.57218998670578,0.050000000745058,0.2281498908996582,289.3924560546875,291.1499938964844,269.855224609375,269.2836303710937,283.265625,292.29510498046875,289.049072265625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706527709961,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1752.94091796875,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67974853515625,291.1499938964844,269.85809326171875,269.2875671386719,282.8677673339844,292.2899475097656,288.3189392089844,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729597091674,0.2818515300750732,0.082013763487339,0.0,0.0,0.0,23.73725128173828,60.0,-1872.944091796875,-0.0,26.31924629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.83624267578125,297.1499938964844,293.1499938964844,0.0011605058098211,-98.93567657470705,287.59893798828125,0.5333064198493958,0.050000000745058,0.0459417663514614,291.5671691894531,297.1499938964844,293.1499938964844,0.0004084599786438,-21.159557342529297,288.19647216796875,0.5333064198493958,0.050000000745058,0.0483788922429084,291.8487548828125,297.1499938964844,293.1499938964844,0.0006415414973162,-42.53886413574219,288.4551086425781,0.5333064198493958,0.050000000745058,0.0357324853539466,291.7954406738281,297.1499938964844,293.1499938964844,0.0004850178374908,-38.101322174072266,288.5040588378906,0.5333064198493958,0.050000000745058,0.0483788922429084,292.2801818847656,297.1499938964844,293.1499938964844,0.0004367928195279,-128.54257202148438,288.193603515625,0.5333064198493958,0.050000000745058,0.2294886261224746,288.0038757324219,291.1499938964844,269.8615417480469,269.29229736328125,282.8226318359375,292.2825622558594,287.69830322265625,1.0,0.1565091460943222,0.9992060661315918,0.9992060661315918,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.23845863342285,60.0,-1773.8861083984375,-0.0,29.347383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
