time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8304138183594,297.1499938964844,293.1499938964844,0.0019821010064333,-174.77740478515625,287.89111328125,0.5102403163909912,0.050000000745058,0.0461805537343025,291.5674133300781,297.1499938964844,293.1499938964844,0.0010688337497413,-99.25007629394533,288.45318603515625,0.5102403163909912,0.050000000745058,0.0486303493380546,291.8348693847656,297.1499938964844,293.1499938964844,0.0011192174861207,-76.76132202148438,288.5571594238281,0.5102403163909912,0.050000000745058,0.0359182097017765,291.7823486328125,297.1499938964844,293.1499938964844,0.0011775660095736,-109.34676361083984,288.64312744140625,0.5102403163909912,0.050000000745058,0.0486303493380546,292.2670593261719,297.1499938964844,293.1499938964844,0.000715150788892,-315.0094299316406,287.9715270996094,0.5102403163909912,0.050000000745058,0.2306814342737198,286.92950439453125,291.1499938964844,269.8700866699219,269.30401611328125,282.8187561035156,292.2688903808594,286.69482421875,1.0,0.1693396866321563,0.9976182579994202,0.9976182579994202,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62296295166016,60.0,-1436.4376220703125,-990.5044555664062,34.912940979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,3438.150634765625,18000.0,0.0,0.0,0.005432182457298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428622663021087,0.0428631007671356,-8.346630124833609e-07,0.0,5.512974894372746e-06,0.0,0.0,0.3555955588817596,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8304138183594,297.1499938964844,293.1499938964844,0.0019821010064333,-174.77740478515625,287.89111328125,0.5102403163909912,0.050000000745058,0.0461805537343025,291.5674133300781,297.1499938964844,293.1499938964844,0.0010688337497413,-99.25007629394533,288.45318603515625,0.5102403163909912,0.050000000745058,0.0486303493380546,291.8348693847656,297.1499938964844,293.1499938964844,0.0011192174861207,-76.76132202148438,288.5571594238281,0.5102403163909912,0.050000000745058,0.0359182097017765,291.7823486328125,297.1499938964844,293.1499938964844,0.0011775660095736,-109.34676361083984,288.64312744140625,0.5102403163909912,0.050000000745058,0.0486303493380546,292.2670593261719,297.1499938964844,293.1499938964844,0.000715150788892,-315.0094299316406,287.9715270996094,0.5102403163909912,0.050000000745058,0.2306814342737198,286.92950439453125,291.1499938964844,269.8700866699219,269.30401611328125,282.8187561035156,292.2688903808594,286.69482421875,1.0,0.1693396866321563,0.9976182579994202,0.9976182579994202,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62296295166016,60.0,-1436.4376220703125,-990.5044555664062,34.912940979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,3438.150634765625,18000.0,0.0,0.0,0.005432182457298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428622663021087,0.0428631007671356,-8.346630124833609e-07,0.0,5.512974894372746e-06,0.0,0.0,0.3555955588817596,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8294982910156,297.1499938964844,293.1499938964844,0.0026751577388495,-236.3660430908203,288.72998046875,0.4959814250469208,0.050000000745058,0.046384509652853,291.56951904296875,297.1499938964844,293.1499938964844,0.0017720795003697,-164.9691925048828,289.3080444335937,0.4959814250469208,0.050000000745058,0.0488451197743415,291.8281555175781,297.1499938964844,293.1499938964844,0.0017318865284323,-119.08231353759766,289.2669372558594,0.4959814250469208,0.050000000745058,0.0360768400132656,291.7757568359375,297.1499938964844,293.1499938964844,0.0018101290334016,-168.51097106933594,289.38531494140625,0.4959814250469208,0.050000000745058,0.0488451197743415,292.25958251953125,297.1499938964844,293.1499938964844,0.0011662084143608,-514.9966430664062,288.4130859375,0.4959814250469208,0.050000000745058,0.2317002266645431,286.6897277832031,291.1499938964844,269.8807373046875,269.318603515625,282.819091796875,292.2601013183594,286.8052978515625,1.0,0.179507777094841,0.9960303902626038,0.9960303902626038,1.0,1.0,-0.4942376315593719,0.2089378386735916,0.2852997779846191,0.0828791335225105,0.0,0.0,1.0,39.07577133178711,60.0,153.22119140625,-2549.7626953125,39.71094131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07568359375,292.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,9120.7099609375,19080.0,0.0,0.0,0.0866029858589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698977470397948,0.9699054956436156,-7.775046469760127e-06,0.0,8.789102139417082e-05,0.0,0.0,101.51327514648438,0.0,0.0,0.0,0.5613353252410889,4.0,0.0,1.0
281400,291.8294982910156,297.1499938964844,293.1499938964844,0.0026751577388495,-236.3660430908203,288.72998046875,0.4959814250469208,0.050000000745058,0.046384509652853,291.56951904296875,297.1499938964844,293.1499938964844,0.0017720795003697,-164.9691925048828,289.3080444335937,0.4959814250469208,0.050000000745058,0.0488451197743415,291.8281555175781,297.1499938964844,293.1499938964844,0.0017318865284323,-119.08231353759766,289.2669372558594,0.4959814250469208,0.050000000745058,0.0360768400132656,291.7757568359375,297.1499938964844,293.1499938964844,0.0018101290334016,-168.51097106933594,289.38531494140625,0.4959814250469208,0.050000000745058,0.0488451197743415,292.25958251953125,297.1499938964844,293.1499938964844,0.0011662084143608,-514.9966430664062,288.4130859375,0.4959814250469208,0.050000000745058,0.2317002266645431,286.6897277832031,291.1499938964844,269.8807373046875,269.318603515625,282.819091796875,292.2601013183594,286.8052978515625,1.0,0.179507777094841,0.9960303902626038,0.9960303902626038,1.0,1.0,-0.4942376315593719,0.2089378386735916,0.2852997779846191,0.0828791335225105,0.0,0.0,1.0,39.07577133178711,60.0,153.22119140625,-2549.7626953125,39.71094131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07568359375,292.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,9120.7099609375,19080.0,0.0,0.0,0.0866029858589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698977470397948,0.9699054956436156,-7.775046469760127e-06,0.0,8.789102139417082e-05,0.0,0.0,101.51327514648438,0.0,0.0,0.0,0.5613353252410889,4.0,0.0,1.0
281460,291.8397216796875,297.1499938964844,293.1499938964844,0.0032112370245158,-280.4306945800781,289.8645935058594,0.4862401783466339,0.050000000745058,0.0465533845126628,291.5789489746094,297.1499938964844,293.1499938964844,0.0023251331876963,-214.25534057617188,290.49072265625,0.4862401783466339,0.050000000745058,0.0490229539573192,291.8325500488281,297.1499938964844,293.1499938964844,0.0022000302560627,-149.7435760498047,290.3175964355469,0.4862401783466339,0.050000000745058,0.0362081862986087,291.7792663574219,297.1499938964844,293.1499938964844,0.0022984859533607,-211.80332946777344,290.4653015136719,0.4862401783466339,0.050000000745058,0.0490229539573192,292.26239013671875,297.1499938964844,293.1499938964844,0.0014910573372617,-651.8541259765625,289.2516784667969,0.4862401783466339,0.050000000745058,0.232543796300888,287.0271301269531,291.1499938964844,269.8932800292969,269.3358459472656,282.8231506347656,292.2615661621094,287.0921936035156,1.0,0.1874754130840301,0.996424913406372,0.996424913406372,1.0,1.0,-0.4960371553897857,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.59051132202149,48.0,442.239990234375,-2926.93212890625,43.71464920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.174560546875,293.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,16030.6494140625,19080.0,0.0,0.0,0.1540803462266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287769794464111,1.2877835035324097,-1.3695645066036375e-05,0.0,0.0001563719706609,0.0,0.0,237.44891357421875,0.0,0.0,0.0,0.7081594467163086,4.0,0.0,1.0
281520,291.8397216796875,297.1499938964844,293.1499938964844,0.0032112370245158,-280.4306945800781,289.8645935058594,0.4862401783466339,0.050000000745058,0.0465533845126628,291.5789489746094,297.1499938964844,293.1499938964844,0.0023251331876963,-214.25534057617188,290.49072265625,0.4862401783466339,0.050000000745058,0.0490229539573192,291.8325500488281,297.1499938964844,293.1499938964844,0.0022000302560627,-149.7435760498047,290.3175964355469,0.4862401783466339,0.050000000745058,0.0362081862986087,291.7792663574219,297.1499938964844,293.1499938964844,0.0022984859533607,-211.80332946777344,290.4653015136719,0.4862401783466339,0.050000000745058,0.0490229539573192,292.26239013671875,297.1499938964844,293.1499938964844,0.0014910573372617,-651.8541259765625,289.2516784667969,0.4862401783466339,0.050000000745058,0.232543796300888,287.0271301269531,291.1499938964844,269.8932800292969,269.3358459472656,282.8231506347656,292.2615661621094,287.0921936035156,1.0,0.1874754130840301,0.996424913406372,0.996424913406372,1.0,1.0,-0.4960371553897857,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.59051132202149,48.0,442.239990234375,-2926.93212890625,43.71464920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.174560546875,293.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,16030.6494140625,19080.0,0.0,0.0,0.1540803462266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287769794464111,1.2877835035324097,-1.3695645066036375e-05,0.0,0.0001563719706609,0.0,0.0,237.44891357421875,0.0,0.0,0.0,0.7081594467163086,4.0,0.0,1.0
281580,291.8557434082031,297.1499938964844,293.1499938964844,0.0036798848304897,-316.8276672363281,290.84844970703125,0.4839412271976471,0.050000000745058,0.0465956591069698,291.5924377441406,297.1499938964844,293.1499938964844,0.0028215628117322,-256.9432983398437,291.54669189453125,0.4839412271976471,0.050000000745058,0.0490674749016761,291.84332275390625,297.1499938964844,293.1499938964844,0.0026147372554987,-175.93507385253906,291.2506408691406,0.4839412271976471,0.050000000745058,0.0362410694360733,291.78875732421875,297.1499938964844,293.1499938964844,0.00273326667957,-248.9497528076172,291.4269104003906,0.4839412271976471,0.050000000745058,0.0490674749016761,292.271484375,297.1499938964844,293.1499938964844,0.0017746029188856,-767.211669921875,289.9935607910156,0.4839412271976471,0.050000000745058,0.232754960656166,287.35369873046875,291.1499938964844,269.9075927734375,269.35546875,282.8315734863281,292.26983642578125,287.4608154296875,1.0,0.1889257580041885,0.9968194365501404,0.9968194365501404,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71968460083008,36.0,667.3740844726562,-3469.478759765625,44.72047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18804931640625,295.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18207.734375,19080.0,0.0,0.0,0.2060636579990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372433066368103,1.3724485635757446,-1.555564631416928e-05,0.0,0.0002091284113703,0.0,0.0,287.4281005859375,0.0,0.0,0.0,0.7506611347198486,4.0,0.0,1.0
281640,291.8557434082031,297.1499938964844,293.1499938964844,0.0036798848304897,-316.8276672363281,290.84844970703125,0.4839412271976471,0.050000000745058,0.0465956591069698,291.5924377441406,297.1499938964844,293.1499938964844,0.0028215628117322,-256.9432983398437,291.54669189453125,0.4839412271976471,0.050000000745058,0.0490674749016761,291.84332275390625,297.1499938964844,293.1499938964844,0.0026147372554987,-175.93507385253906,291.2506408691406,0.4839412271976471,0.050000000745058,0.0362410694360733,291.78875732421875,297.1499938964844,293.1499938964844,0.00273326667957,-248.9497528076172,291.4269104003906,0.4839412271976471,0.050000000745058,0.0490674749016761,292.271484375,297.1499938964844,293.1499938964844,0.0017746029188856,-767.211669921875,289.9935607910156,0.4839412271976471,0.050000000745058,0.232754960656166,287.35369873046875,291.1499938964844,269.9075927734375,269.35546875,282.8315734863281,292.26983642578125,287.4608154296875,1.0,0.1889257580041885,0.9968194365501404,0.9968194365501404,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71968460083008,36.0,667.3740844726562,-3469.478759765625,44.72047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18804931640625,295.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18207.734375,19080.0,0.0,0.0,0.2060636579990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372433066368103,1.3724485635757446,-1.555564631416928e-05,0.0,0.0002091284113703,0.0,0.0,287.4281005859375,0.0,0.0,0.0,0.7506611347198486,4.0,0.0,1.0
281700,291.8655090332031,297.1499938964844,293.1499938964844,0.0038883443921804,-331.4176025390625,291.3533935546875,0.4851525723934173,0.050000000745058,0.0465733185410499,291.60028076171875,297.1499938964844,293.1499938964844,0.0030434778891503,-274.7362060546875,292.09149169921875,0.4851525723934173,0.050000000745058,0.049043945968151,291.85064697265625,297.1499938964844,293.1499938964844,0.0027967309579253,-186.6001434326172,291.7379455566406,0.4851525723934173,0.050000000745058,0.0362236909568309,291.7953186035156,297.1499938964844,293.1499938964844,0.0029251328669488,-264.1540222167969,291.92742919921875,0.4851525723934173,0.050000000745058,0.049043945968151,292.2779541015625,297.1499938964844,293.1499938964844,0.0018965189810842,-813.2968139648438,290.3978576660156,0.4851525723934173,0.050000000745058,0.2326433658599853,287.5897827148437,291.1499938964844,269.91534423828125,269.3661499023437,282.8372802734375,292.2759094238281,287.72332763671875,1.0,0.187735840678215,0.997016668319702,0.997016668319702,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331437110901,0.0830174013972282,0.0,0.0,1.0,44.12148284912109,36.0,794.4652709960938,-3792.28466796875,44.18748092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42608642578125,296.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18619.05859375,20160.0,0.0,0.0,0.2263878881931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878484964370728,1.387864351272583,-1.5907056877040304e-05,0.0,0.0002297549362992,0.0,0.0,297.22271728515625,0.0,0.0,0.0,0.7733958959579468,4.0,0.0,1.0
281760,291.8764038085937,297.1499938964844,293.1499938964844,0.0040802657604217,-343.58367919921875,291.8715515136719,0.4876587688922882,0.050000000745058,0.0465276204049587,291.6087951660156,297.1499938964844,293.1499938964844,0.0032478070352226,-290.0327453613281,292.65020751953125,0.4876587688922882,0.050000000745058,0.0489958226680755,291.8591003417969,297.1499938964844,293.1499938964844,0.0029616507235914,-195.56646728515625,292.2422180175781,0.4876587688922882,0.050000000745058,0.0361881479620933,291.8029479980469,297.1499938964844,293.1499938964844,0.0030998077709227,-276.9984130859375,292.44403076171875,0.4876587688922882,0.050000000745058,0.0489958226680755,292.2855529785156,297.1499938964844,293.1499938964844,0.0020051023457199,-851.357177734375,290.8283996582031,0.4876587688922882,0.050000000745058,0.2324150949716568,287.87896728515625,291.1499938964844,269.9234924316406,269.3773193359375,282.8438415527344,292.2831726074219,288.0389404296875,1.0,0.1854580789804458,0.9972214102745056,0.9972214102745056,1.0,1.0,-0.4957630932331085,0.2097333371639251,0.2860297560691833,0.082881174981594,0.0,0.0,1.0,42.89870834350586,25.0,927.7845458984376,-4144.9169921875,43.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7644348144531,298.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19578.05078125,20160.0,0.0,0.0,0.2431243956089019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231410026550293,1.4231576919555664,-1.672636608418543e-05,0.0,0.0002467403537593,0.0,0.0,320.47918701171875,0.0,0.0,0.0,0.7778487205505371,4.0,0.0,1.0
281820,291.9012756347656,297.1499938964844,293.1499938964844,0.0044165742583572,-360.8976440429688,292.9434509277344,0.4958308637142181,0.050000000745058,0.0463869497179985,291.6275939941406,297.1499938964844,293.1499938964844,0.003604152938351,-313.11358642578125,293.8009338378906,0.4958308637142181,0.050000000745058,0.0488476902246475,291.8792419433594,297.1499938964844,293.1499938964844,0.0032408398110419,-208.4338531494141,293.2939453125,0.4958308637142181,0.050000000745058,0.0360787399113178,291.8211669921875,297.1499938964844,293.1499938964844,0.0033980440348386,-295.6341552734375,293.5175476074219,0.4958308637142181,0.050000000745058,0.0488476902246475,292.30401611328125,297.1499938964844,293.1499938964844,0.0021831523627042,-903.8063354492188,291.7621765136719,0.4958308637142181,0.050000000745058,0.2317124158143997,288.6097412109375,291.1499938964844,269.9408264160156,269.4010925292969,282.8593444824219,292.3009948730469,288.81744384765625,1.0,0.1784974634647369,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642748355865,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13541030883789,25.0,1181.10595703125,-4870.740234375,39.76393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5973205566406,300.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.103515625,20160.0,0.0,0.0,0.2667081654071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438470721244812,1.438487887382507,-1.7088652384700254e-05,0.0,0.0002706749073695,0.0,0.0,330.9476318359375,0.0,0.0,0.0,0.7855287194252014,4.0,0.0,1.0
281880,291.9012756347656,297.1499938964844,293.1499938964844,0.0044165742583572,-360.8976440429688,292.9434509277344,0.4958308637142181,0.050000000745058,0.0463869497179985,291.6275939941406,297.1499938964844,293.1499938964844,0.003604152938351,-313.11358642578125,293.8009338378906,0.4958308637142181,0.050000000745058,0.0488476902246475,291.8792419433594,297.1499938964844,293.1499938964844,0.0032408398110419,-208.4338531494141,293.2939453125,0.4958308637142181,0.050000000745058,0.0360787399113178,291.8211669921875,297.1499938964844,293.1499938964844,0.0033980440348386,-295.6341552734375,293.5175476074219,0.4958308637142181,0.050000000745058,0.0488476902246475,292.30401611328125,297.1499938964844,293.1499938964844,0.0021831523627042,-903.8063354492188,291.7621765136719,0.4958308637142181,0.050000000745058,0.2317124158143997,288.6097412109375,291.1499938964844,269.9408264160156,269.4010925292969,282.8593444824219,292.3009948730469,288.81744384765625,1.0,0.1784974634647369,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642748355865,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13541030883789,25.0,1181.10595703125,-4870.740234375,39.76393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5973205566406,300.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.103515625,20160.0,0.0,0.0,0.2667081654071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438470721244812,1.438487887382507,-1.7088652384700254e-05,0.0,0.0002706749073695,0.0,0.0,330.9476318359375,0.0,0.0,0.0,0.7855287194252014,4.0,0.0,1.0
281940,291.9299011230469,297.1499938964844,293.1499938964844,0.0046982155181467,-370.0831298828125,294.04058837890625,0.5031996369361877,0.050000000745058,0.0462746396660804,291.6485900878906,297.1499938964844,293.1499938964844,0.0038955544587224,-326.9622497558594,294.96783447265625,0.5031996369361877,0.050000000745058,0.0487294234335422,291.903076171875,297.1499938964844,293.1499938964844,0.0034582209773361,-215.1899871826172,294.3774108886719,0.5031996369361877,0.050000000745058,0.0359913855791091,291.8428039550781,297.1499938964844,293.1499938964844,0.0036336430348455,-305.7308959960937,294.6183166503906,0.5031996369361877,0.050000000745058,0.0487294234335422,292.32623291015625,297.1499938964844,293.1499938964844,0.0023141514975577,-928.036376953125,292.7672424316406,0.5031996369361877,0.050000000745058,0.2311514019966125,289.5125427246094,291.1499938964844,269.9594421386719,269.4266662597656,282.8775329589844,292.3226623535156,289.7580261230469,1.0,0.1731152981519699,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13047409057617,25.0,1391.2213134765625,-5595.9921875,37.114593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4462890625,303.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,20117.3515625,21240.0,0.0,0.0,0.2786961197853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426088333129885,1.4426259994506836,-1.7187112462124787e-05,0.0,0.0002828411234077,0.0,0.0,333.81201171875,0.0,0.0,0.0,0.80260169506073,4.0,0.0,1.0
282000,291.9299011230469,297.1499938964844,293.1499938964844,0.0046982155181467,-370.0831298828125,294.04058837890625,0.5031996369361877,0.050000000745058,0.0462746396660804,291.6485900878906,297.1499938964844,293.1499938964844,0.0038955544587224,-326.9622497558594,294.96783447265625,0.5031996369361877,0.050000000745058,0.0487294234335422,291.903076171875,297.1499938964844,293.1499938964844,0.0034582209773361,-215.1899871826172,294.3774108886719,0.5031996369361877,0.050000000745058,0.0359913855791091,291.8428039550781,297.1499938964844,293.1499938964844,0.0036336430348455,-305.7308959960937,294.6183166503906,0.5031996369361877,0.050000000745058,0.0487294234335422,292.32623291015625,297.1499938964844,293.1499938964844,0.0023141514975577,-928.036376953125,292.7672424316406,0.5031996369361877,0.050000000745058,0.2311514019966125,289.5125427246094,291.1499938964844,269.9594421386719,269.4266662597656,282.8775329589844,292.3226623535156,289.7580261230469,1.0,0.1731152981519699,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13047409057617,25.0,1391.2213134765625,-5595.9921875,37.114593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4462890625,303.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,20117.3515625,21240.0,0.0,0.0,0.2786961197853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426088333129885,1.4426259994506836,-1.7187112462124787e-05,0.0,0.0002828411234077,0.0,0.0,333.81201171875,0.0,0.0,0.0,0.80260169506073,4.0,0.0,1.0
282060,291.9617004394531,297.1499938964844,293.1499938964844,0.0049245608970522,-371.9732360839844,295.1360168457031,0.5095011591911316,0.050000000745058,0.0461898706853389,291.67156982421875,297.1499938964844,293.1499938964844,0.004118928220123,-332.1400146484375,296.1183166503906,0.5095011591911316,0.050000000745058,0.0486401580274105,291.92999267578125,297.1499938964844,293.1499938964844,0.003613278735429,-216.3372802734375,295.4621887207031,0.5095011591911316,0.050000000745058,0.035925455391407,291.86724853515625,297.1499938964844,293.1499938964844,0.0038053095340728,-307.9427490234375,295.715576171875,0.5095011591911316,0.050000000745058,0.0486401580274105,292.35162353515625,297.1499938964844,293.1499938964844,0.0023996718227863,-926.95556640625,293.8124694824219,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5467834472656,291.1499938964844,269.9791564941406,269.4537048339844,282.8980407714844,292.3475952148437,290.81951904296875,1.0,0.1688160002231598,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862064361572266,25.0,1544.3348388671875,-6288.6025390625,35.12290573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1264953613281,306.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.462890625,21240.0,0.0,0.0,0.2812609076499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759665727615356,1.4759845733642578,-1.799114397726953e-05,0.0,0.0002854440535884,0.0,0.0,357.5081481933594,0.0,0.0,0.0,0.8060311079025269,4.0,0.0,1.0
282120,291.9617004394531,297.1499938964844,293.1499938964844,0.0049245608970522,-371.9732360839844,295.1360168457031,0.5095011591911316,0.050000000745058,0.0461898706853389,291.67156982421875,297.1499938964844,293.1499938964844,0.004118928220123,-332.1400146484375,296.1183166503906,0.5095011591911316,0.050000000745058,0.0486401580274105,291.92999267578125,297.1499938964844,293.1499938964844,0.003613278735429,-216.3372802734375,295.4621887207031,0.5095011591911316,0.050000000745058,0.035925455391407,291.86724853515625,297.1499938964844,293.1499938964844,0.0038053095340728,-307.9427490234375,295.715576171875,0.5095011591911316,0.050000000745058,0.0486401580274105,292.35162353515625,297.1499938964844,293.1499938964844,0.0023996718227863,-926.95556640625,293.8124694824219,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5467834472656,291.1499938964844,269.9791564941406,269.4537048339844,282.8980407714844,292.3475952148437,290.81951904296875,1.0,0.1688160002231598,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862064361572266,25.0,1544.3348388671875,-6288.6025390625,35.12290573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1264953613281,306.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.462890625,21240.0,0.0,0.0,0.2812609076499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759665727615356,1.4759845733642578,-1.799114397726953e-05,0.0,0.0002854440535884,0.0,0.0,357.5081481933594,0.0,0.0,0.0,0.8060311079025269,4.0,0.0,1.0
282180,291.9960021972656,297.1499938964844,293.1499938964844,0.0050948914140462,-367.7275695800781,296.1996459960937,0.5149819850921631,0.050000000745058,0.0461236946284771,291.6960144042969,297.1499938964844,293.1499938964844,0.00427330378443,-329.8095703125,297.2197570800781,0.5149819850921631,0.050000000745058,0.0485704690217971,291.9592590332031,297.1499938964844,293.1499938964844,0.0037071334663778,-212.72024536132807,296.5161437988281,0.5149819850921631,0.050000000745058,0.0358739830553531,291.89385986328125,297.1499938964844,293.1499938964844,0.0039135618135333,-303.42413330078125,296.777099609375,0.5149819850921631,0.050000000745058,0.0485704690217971,292.3794860839844,297.1499938964844,293.1499938964844,0.0024420588742941,-904.7699584960938,294.8624267578125,0.5149819850921631,0.050000000745058,0.2303974032402038,291.66290283203125,291.1499938964844,269.99981689453125,269.4820861816406,282.92041015625,292.3751220703125,291.9482116699219,1.0,0.1653745174407959,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9030296802520752,32.09095764160156,25.0,1618.8270263671875,-6881.93310546875,33.57280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51251220703125,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,21953.134765625,21240.0,0.0,0.0,0.2766083180904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509985446929932,1.4510163068771362,-1.7749693142832257e-05,0.0,0.0002807222772389,0.0,0.0,344.43243408203125,0.0,0.0,0.0,0.7919617891311646,4.0,0.0,1.0
282240,291.9960021972656,297.1499938964844,293.1499938964844,0.0050948914140462,-367.7275695800781,296.1996459960937,0.5149819850921631,0.050000000745058,0.0461236946284771,291.6960144042969,297.1499938964844,293.1499938964844,0.00427330378443,-329.8095703125,297.2197570800781,0.5149819850921631,0.050000000745058,0.0485704690217971,291.9592590332031,297.1499938964844,293.1499938964844,0.0037071334663778,-212.72024536132807,296.5161437988281,0.5149819850921631,0.050000000745058,0.0358739830553531,291.89385986328125,297.1499938964844,293.1499938964844,0.0039135618135333,-303.42413330078125,296.777099609375,0.5149819850921631,0.050000000745058,0.0485704690217971,292.3794860839844,297.1499938964844,293.1499938964844,0.0024420588742941,-904.7699584960938,294.8624267578125,0.5149819850921631,0.050000000745058,0.2303974032402038,291.66290283203125,291.1499938964844,269.99981689453125,269.4820861816406,282.92041015625,292.3751220703125,291.9482116699219,1.0,0.1653745174407959,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9030296802520752,32.09095764160156,25.0,1618.8270263671875,-6881.93310546875,33.57280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51251220703125,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,21953.134765625,21240.0,0.0,0.0,0.2766083180904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509985446929932,1.4510163068771362,-1.7749693142832257e-05,0.0,0.0002807222772389,0.0,0.0,344.43243408203125,0.0,0.0,0.0,0.7919617891311646,4.0,0.0,1.0
282300,292.0138854980469,297.1499938964844,293.1499938964844,0.0051594274118542,-363.7906799316406,296.7088623046875,0.5174328088760376,0.050000000745058,0.0460961200296878,291.7086181640625,297.1499938964844,293.1499938964844,0.0043253642506897,-326.3617248535156,297.7414855957031,0.5174328088760376,0.050000000745058,0.0485414341092109,291.9745788574219,297.1499938964844,293.1499938964844,0.0037323993165045,-209.4947509765625,297.02056884765625,0.5174328088760376,0.050000000745058,0.0358525365591049,291.90771484375,297.1499938964844,293.1499938964844,0.0039450861513614,-299.1548156738281,297.2836608886719,0.5174328088760376,0.050000000745058,0.0485414341092109,292.39410400390625,297.1499938964844,293.1499938964844,0.0024483848828822,-887.5137939453125,295.37615966796875,0.5174328088760376,0.050000000745058,0.2302596569061279,292.232421875,291.1499938964844,270.0104675292969,269.4967041015625,282.9321594238281,292.3896179199219,292.5163879394531,1.0,0.1639170348644256,0.9991452693939208,0.9991452693939208,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7738643288612366,31.35287857055664,25.0,1612.9378662109375,-7088.8359375,32.9281120300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5738525390625,309.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23948.779296875,20160.0,0.0,0.0,0.2721911966800689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277207612991333,1.3277368545532229,-1.612084815860726e-05,0.0,0.0002762394433375,0.0,0.0,279.0431213378906,0.0,0.0,0.0,0.7159541249275208,4.0,0.0,1.0
282360,292.0321044921875,297.1499938964844,293.1499938964844,0.0052118408493697,-359.1449279785156,297.1929931640625,0.519701361656189,0.050000000745058,0.0460716038942337,291.7213134765625,297.1499938964844,293.1499938964844,0.0043640104122459,-322.0165405273437,298.2350158691406,0.519701361656189,0.050000000745058,0.0485156178474426,291.9901733398437,297.1499938964844,293.1499938964844,0.0037461910396814,-205.72824096679688,297.5001220703125,0.519701361656189,0.050000000745058,0.0358334705233573,291.9218444824219,297.1499938964844,293.1499938964844,0.0039646583609282,-294.1186828613281,297.7645874023437,0.519701361656189,0.050000000745058,0.0485156178474426,292.4090576171875,297.1499938964844,293.1499938964844,0.0024466023314744,-867.832763671875,295.8699951171875,0.519701361656189,0.050000000745058,0.230137214064598,292.7911682128906,291.1499938964844,270.0212707519531,269.51153564453125,282.9442138671875,292.4044494628906,293.0616149902344,1.0,0.1626092195510864,0.9993162155151368,0.9993162155151368,0.9999539852142334,1.0,-0.4909038245677948,0.2079050093889236,0.2829988300800323,0.0815203040838241,0.0,0.0,0.6084417104721069,30.696664810180664,25.0,1542.360595703125,-7117.5205078125,32.355560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55181884765625,309.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,26272.9609375,20160.0,0.0,0.0,0.2665733397006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146687030792236,1.0146808624267578,-1.2193566362839192e-05,0.0,0.0002705380611587,0.0,0.0,150.09898376464844,0.0,0.0,0.0,0.5862898826599121,4.0,0.0,1.0
282420,292.0685729980469,297.1499938964844,293.1499938964844,0.0053064385429024,-352.4682922363281,297.98974609375,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7463684082031,297.1499938964844,293.1499938964844,0.0044516376219689,-316.92340087890625,299.05828857421875,0.5237255096435547,0.050000000745058,0.0484721437096595,292.0213928222656,297.1499938964844,293.1499938964844,0.0037801107391715,-200.503173828125,298.2925109863281,0.5237255096435547,0.050000000745058,0.0358013585209846,291.95001220703125,297.1499938964844,293.1499938964844,0.004011892247945,-287.3941650390625,298.561767578125,0.5237255096435547,0.050000000745058,0.0484721437096595,292.4388732910156,297.1499938964844,293.1499938964844,0.0024412376806139,-836.6445922851562,296.67822265625,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7015991210937,291.1499938964844,270.0433654785156,269.5418395996094,282.9687194824219,292.4343566894531,293.83349609375,1.0,0.1603798568248748,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638826847076,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2022019475698471,29.59133720397949,25.0,840.2646484375,-5683.72216796875,31.39249992370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,308.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24858.619140625,20160.0,0.0,0.0,0.2511936128139496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615650296211242,0.2615711390972137,-6.102589850343065e-06,0.0,0.0002549295895732,0.0,0.0,15.118973731994627,0.0,0.0,0.0,0.3334774971008301,4.0,0.0,1.0
282480,292.0685729980469,297.1499938964844,293.1499938964844,0.0053064385429024,-352.4682922363281,297.98974609375,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7463684082031,297.1499938964844,293.1499938964844,0.0044516376219689,-316.92340087890625,299.05828857421875,0.5237255096435547,0.050000000745058,0.0484721437096595,292.0213928222656,297.1499938964844,293.1499938964844,0.0037801107391715,-200.503173828125,298.2925109863281,0.5237255096435547,0.050000000745058,0.0358013585209846,291.95001220703125,297.1499938964844,293.1499938964844,0.004011892247945,-287.3941650390625,298.561767578125,0.5237255096435547,0.050000000745058,0.0484721437096595,292.4388732910156,297.1499938964844,293.1499938964844,0.0024412376806139,-836.6445922851562,296.67822265625,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7015991210937,291.1499938964844,270.0433654785156,269.5418395996094,282.9687194824219,292.4343566894531,293.83349609375,1.0,0.1603798568248748,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638826847076,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2022019475698471,29.59133720397949,25.0,840.2646484375,-5683.72216796875,31.39249992370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,308.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24858.619140625,20160.0,0.0,0.0,0.2511936128139496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615650296211242,0.2615711390972137,-6.102589850343065e-06,0.0,0.0002549295895732,0.0,0.0,15.118973731994627,0.0,0.0,0.0,0.3334774971008301,4.0,0.0,1.0
282540,292.100341796875,297.1499938964844,293.1499938964844,0.0055353227071464,-368.7984008789063,298.1869506835937,0.5271278619766235,0.050000000745058,0.0459974110126495,291.76788330078125,297.1499938964844,293.1499938964844,0.0047970549203455,-342.4469909667969,299.37432861328125,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0487976074219,297.1499938964844,293.1499938964844,0.0040174582973122,-214.4704132080078,298.5119323730469,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9748229980469,297.1499938964844,293.1499938964844,0.0042797438800334,-308.2583312988281,298.8090515136719,0.5271278619766235,0.050000000745058,0.0484374910593032,292.46441650390625,297.1499938964844,293.1499938964844,0.0025520187336951,-882.4188842773438,296.77252197265625,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6293334960937,291.1499938964844,270.06591796875,269.5727844238281,282.99151611328125,292.4609375,293.4393005371094,1.0,0.1585780382156372,1.0,1.0,0.9997698664665222,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.7102279663086,25.0,-673.2698364257812,-3266.765380859375,30.62600898742676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23760986328125,303.4120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,21132.19140625,19080.0,0.0,0.0,0.2279992550611496,0.0,0.0,0.0,0.0,1.0,0.0042961318977177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483907647430896,0.0805785506963729,-0.032187782227993,0.0,0.0002313902659807,0.0,0.0,3.560257196426392,0.0,0.0,0.0,0.2696982622146606,4.0,0.0,1.0
282600,292.100341796875,297.1499938964844,293.1499938964844,0.0055353227071464,-368.7984008789063,298.1869506835937,0.5271278619766235,0.050000000745058,0.0459974110126495,291.76788330078125,297.1499938964844,293.1499938964844,0.0047970549203455,-342.4469909667969,299.37432861328125,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0487976074219,297.1499938964844,293.1499938964844,0.0040174582973122,-214.4704132080078,298.5119323730469,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9748229980469,297.1499938964844,293.1499938964844,0.0042797438800334,-308.2583312988281,298.8090515136719,0.5271278619766235,0.050000000745058,0.0484374910593032,292.46441650390625,297.1499938964844,293.1499938964844,0.0025520187336951,-882.4188842773438,296.77252197265625,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6293334960937,291.1499938964844,270.06591796875,269.5727844238281,282.99151611328125,292.4609375,293.4393005371094,1.0,0.1585780382156372,1.0,1.0,0.9997698664665222,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.7102279663086,25.0,-673.2698364257812,-3266.765380859375,30.62600898742676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23760986328125,303.4120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,21132.19140625,19080.0,0.0,0.0,0.2279992550611496,0.0,0.0,0.0,0.0,1.0,0.0042961318977177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483907647430896,0.0805785506963729,-0.032187782227993,0.0,0.0002313902659807,0.0,0.0,3.560257196426392,0.0,0.0,0.0,0.2696982622146606,4.0,0.0,1.0
282660,292.1188659667969,297.1499938964844,293.1499938964844,0.0060496130026876,-424.4173278808594,297.6349792480469,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7812805175781,297.1499938964844,293.1499938964844,0.0056121908128261,-419.9697265625,299.1087646484375,0.5299850106239319,0.050000000745058,0.04840974137187,292.06646728515625,297.1499938964844,293.1499938964844,0.004611917771399,-260.8184509277344,298.0220642089844,0.5299850106239319,0.050000000745058,0.035755269229412,291.9911804199219,297.1499938964844,293.1499938964844,0.0049367491155862,-375.5901794433594,298.3885803222656,0.5299850106239319,0.050000000745058,0.04840974137187,292.4792175292969,297.1499938964844,293.1499938964844,0.0028741976711899,-1061.572509765625,295.9088439941406,0.5299850106239319,0.050000000745058,0.2296349704265594,292.1341247558594,291.1499938964844,270.0887756347656,269.6041259765625,283.00885009765625,292.477783203125,291.51953125,1.0,0.1571186929941177,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004608154296875,25.0,-2781.38525390625,-0.0,30.012958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92791748046875,299.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,19235.98828125,19080.0,0.0,0.0,0.1881272494792938,0.0,0.0,0.0,0.0,1.0,0.0122462706640362,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058895759342704e-05,0.0699051097035408,-0.0698945224285125,0.0,0.0001909252459881,0.0,0.0,2.772254228591919,0.0,0.0,0.0,0.2707985043525696,4.0,0.0,1.0
282720,292.1188659667969,297.1499938964844,293.1499938964844,0.0060496130026876,-424.4173278808594,297.6349792480469,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7812805175781,297.1499938964844,293.1499938964844,0.0056121908128261,-419.9697265625,299.1087646484375,0.5299850106239319,0.050000000745058,0.04840974137187,292.06646728515625,297.1499938964844,293.1499938964844,0.004611917771399,-260.8184509277344,298.0220642089844,0.5299850106239319,0.050000000745058,0.035755269229412,291.9911804199219,297.1499938964844,293.1499938964844,0.0049367491155862,-375.5901794433594,298.3885803222656,0.5299850106239319,0.050000000745058,0.04840974137187,292.4792175292969,297.1499938964844,293.1499938964844,0.0028741976711899,-1061.572509765625,295.9088439941406,0.5299850106239319,0.050000000745058,0.2296349704265594,292.1341247558594,291.1499938964844,270.0887756347656,269.6041259765625,283.00885009765625,292.477783203125,291.51953125,1.0,0.1571186929941177,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004608154296875,25.0,-2781.38525390625,-0.0,30.012958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92791748046875,299.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,19235.98828125,19080.0,0.0,0.0,0.1881272494792938,0.0,0.0,0.0,0.0,1.0,0.0122462706640362,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058895759342704e-05,0.0699051097035408,-0.0698945224285125,0.0,0.0001909252459881,0.0,0.0,2.772254228591919,0.0,0.0,0.0,0.2707985043525696,4.0,0.0,1.0
282780,292.1214904785156,297.1499938964844,293.1499938964844,0.0067522670142352,-495.4917602539063,296.94659423828125,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7844543457031,297.1499938964844,293.1499938964844,0.0066435420885682,-515.351318359375,298.78533935546875,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0713806152344,297.1499938964844,293.1499938964844,0.0053556868806481,-319.14385986328125,297.4080810546875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9966735839844,297.1499938964844,293.1499938964844,0.0057558701373636,-459.3798522949219,297.8612670898437,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4803466796875,297.1499938964844,293.1499938964844,0.0033078992273658,-1306.0828857421875,294.8045959472656,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1611022949219,291.1499938964844,270.1117553710937,269.6356506347656,283.0184936523437,292.4806213378906,289.8103332519531,1.0,0.1559347361326217,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0806478112936019,27.437423706054688,25.0,-1860.3013916015625,-4513.40087890625,29.52067756652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5791015625,301.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18759.8984375,19080.0,0.0,0.0,0.1252773702144622,0.0,0.0,0.0,0.0,1.0,0.0096724424511194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739747881889343,0.135946899652481,-0.0619721114635467,0.0,0.0001271406072191,0.0,0.0,5.444643497467041,0.0,0.0,0.0,0.2776823043823242,4.0,0.0,1.0
282840,292.1214904785156,297.1499938964844,293.1499938964844,0.0067522670142352,-495.4917602539063,296.94659423828125,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7844543457031,297.1499938964844,293.1499938964844,0.0066435420885682,-515.351318359375,298.78533935546875,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0713806152344,297.1499938964844,293.1499938964844,0.0053556868806481,-319.14385986328125,297.4080810546875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9966735839844,297.1499938964844,293.1499938964844,0.0057558701373636,-459.3798522949219,297.8612670898437,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4803466796875,297.1499938964844,293.1499938964844,0.0033078992273658,-1306.0828857421875,294.8045959472656,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1611022949219,291.1499938964844,270.1117553710937,269.6356506347656,283.0184936523437,292.4806213378906,289.8103332519531,1.0,0.1559347361326217,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0806478112936019,27.437423706054688,25.0,-1860.3013916015625,-4513.40087890625,29.52067756652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5791015625,301.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18759.8984375,19080.0,0.0,0.0,0.1252773702144622,0.0,0.0,0.0,0.0,1.0,0.0096724424511194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739747881889343,0.135946899652481,-0.0619721114635467,0.0,0.0001271406072191,0.0,0.0,5.444643497467041,0.0,0.0,0.0,0.2776823043823242,4.0,0.0,1.0
282900,292.1213073730469,297.1499938964844,293.1499938964844,0.0070001315325498,-508.2522583007813,297.0300598144531,0.5334099531173706,0.050000000745058,0.0459408797323703,291.7845153808594,297.1499938964844,293.1499938964844,0.0069317249581217,-531.3204345703125,298.96063232421875,0.5334099531173706,0.050000000745058,0.0483779609203338,292.07208251953125,297.1499938964844,293.1499938964844,0.0055629895068705,-329.1694641113281,297.5052185058594,0.5334099531173706,0.050000000745058,0.0357317961752414,291.99786376953125,297.1499938964844,293.1499938964844,0.0059809437952935,-473.4040222167969,297.9782409667969,0.5334099531173706,0.050000000745058,0.0483779609203338,292.4794006347656,297.1499938964844,293.1499938964844,0.0034492327831685,-1358.5390625,294.7878112792969,0.5334099531173706,0.050000000745058,0.2294842153787613,289.9408264160156,291.1499938964844,270.1232604980469,269.6513977050781,283.0220947265625,292.47955322265625,290.2109375,1.0,0.1554288864135742,1.0,1.0,0.9986912608146667,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1903287023305893,27.1965446472168,25.0,213.5465240478516,-5455.15478515625,29.311742782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38946533203125,310.296875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.572265625,18000.0,0.0,0.0,0.0991843417286872,0.0,0.0,0.0,0.0,1.0,0.0040597496554255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209401413798332,0.1489661335945129,-0.0280259922146797,0.0,0.0001006594975478,0.0,0.0,6.110428810119629,0.0,0.0,0.0,0.2673344910144806,4.0,0.0,1.0
