time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.1242980957031,297.1499938964844,293.1499938964844,0.0070608244277536,-498.4888305664063,297.53472900390625,0.5343562960624695,0.050000000745058,0.0459327958524227,291.78594970703125,297.1499938964844,293.1499938964844,0.0069518904201686,-518.9232177734375,299.4421691894531,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0749816894531,297.1499938964844,293.1499938964844,0.0055656433105468,-320.9261779785156,297.9971923828125,0.5343562960624695,0.050000000745058,0.0357255078852176,292.0007629394531,297.1499938964844,293.1499938964844,0.0059843994677066,-461.5787048339844,298.46197509765625,0.5343562960624695,0.050000000745058,0.0483694449067115,292.4811706542969,297.1499938964844,293.1499938964844,0.0034548917319625,-1326.1146240234375,295.33349609375,0.5343562960624695,0.050000000745058,0.2294438183307647,290.591552734375,291.1499938964844,270.1347351074219,269.6671142578125,283.0270690917969,292.4804382324219,290.9306640625,1.0,0.1549728065729141,1.0,1.0,0.9984760880470276,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1638903319835662,26.980098724365234,25.0,977.2098388671876,-5669.1083984375,29.124069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22760009765625,312.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3984375,18000.0,0.0,0.0,0.0824243202805519,0.0,0.0,0.0,0.0,1.0,0.0009044391335919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352721899747848,0.1369383186101913,-0.0016661254921928,0.0,8.365020767087117e-05,0.0,0.0,5.414648532867432,0.0,0.0,0.0,0.2757622301578522,4.0,0.0,1.0
283020,292.13671875,297.1499938964844,293.1499938964844,0.0072182482108473,-492.7690124511719,298.2727355957031,0.536001980304718,0.050000000745058,0.045918982475996,291.7922668457031,297.1499938964844,293.1499938964844,0.0071393875405192,-514.7760009765625,300.18902587890625,0.536001980304718,0.050000000745058,0.048354897648096,292.085693359375,297.1499938964844,293.1499938964844,0.0056543573737144,-316.3780822753906,298.7265014648437,0.536001980304718,0.050000000745058,0.0357147641479969,292.010498046875,297.1499938964844,293.1499938964844,0.0060935514047741,-455.6380920410156,299.1893615722656,0.536001980304718,0.050000000745058,0.048354897648096,292.4902648925781,297.1499938964844,293.1499938964844,0.003478619037196,-1298.6275634765625,296.0997314453125,0.536001980304718,0.050000000745058,0.2293748259544372,291.4581604003906,291.1499938964844,270.15753173828125,269.6983337402344,283.0408020019531,292.4886779785156,291.53033447265625,1.0,0.1541904211044311,1.0,1.0,0.9980457425117492,1.0,-0.4892774522304535,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527032762765884,26.61043739318848,25.0,674.2039184570312,-4757.69482421875,28.80368995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4745178222656,309.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0550989508628845,0.0,0.0,0.0,0.0,1.0,0.001839023316279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908322036266326,0.0972443372011184,-0.0064121331088244,0.0,5.591843000729568e-05,0.0,0.0,3.7613487243652335,0.0,0.0,0.0,0.26961150765419,4.0,0.0,1.0
283080,292.13671875,297.1499938964844,293.1499938964844,0.0072182482108473,-492.7690124511719,298.2727355957031,0.536001980304718,0.050000000745058,0.045918982475996,291.7922668457031,297.1499938964844,293.1499938964844,0.0071393875405192,-514.7760009765625,300.18902587890625,0.536001980304718,0.050000000745058,0.048354897648096,292.085693359375,297.1499938964844,293.1499938964844,0.0056543573737144,-316.3780822753906,298.7265014648437,0.536001980304718,0.050000000745058,0.0357147641479969,292.010498046875,297.1499938964844,293.1499938964844,0.0060935514047741,-455.6380920410156,299.1893615722656,0.536001980304718,0.050000000745058,0.048354897648096,292.4902648925781,297.1499938964844,293.1499938964844,0.003478619037196,-1298.6275634765625,296.0997314453125,0.536001980304718,0.050000000745058,0.2293748259544372,291.4581604003906,291.1499938964844,270.15753173828125,269.6983337402344,283.0408020019531,292.4886779785156,291.53033447265625,1.0,0.1541904211044311,1.0,1.0,0.9980457425117492,1.0,-0.4892774522304535,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527032762765884,26.61043739318848,25.0,674.2039184570312,-4757.69482421875,28.80368995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4745178222656,309.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0550989508628845,0.0,0.0,0.0,0.0,1.0,0.001839023316279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908322036266326,0.0972443372011184,-0.0064121331088244,0.0,5.591843000729568e-05,0.0,0.0,3.7613487243652335,0.0,0.0,0.0,0.26961150765419,4.0,0.0,1.0
283140,292.150390625,297.1499938964844,293.1499938964844,0.0075471522286534,-507.9286804199219,298.6164245605469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.79998779296875,297.1499938964844,293.1499938964844,0.0076158372685313,-538.2745361328125,300.6516418457031,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09783935546875,297.1499938964844,293.1499938964844,0.0059387339279055,-329.061767578125,299.08819580078125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0216064453125,297.1499938964844,293.1499938964844,0.0064222612418234,-474.3983154296875,299.5760192871094,0.5373629927635193,0.050000000745058,0.0483431108295917,292.50054931640625,297.1499938964844,293.1499938964844,0.0036117637064307,-1345.004638671875,296.3476257324219,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54205322265625,291.1499938964844,270.1799621582031,269.7290344238281,283.0558166503906,292.4989929199219,291.5260925292969,1.0,0.1535534560680389,1.0,1.0,0.9976154565811156,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.31102180480957,25.0,111.87820434570312,-3439.000244140625,28.54432487487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5643310546875,305.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.5,18000.0,0.0,0.0,0.0326729342341423,0.0,0.0,0.0,0.0,1.0,0.0054769068956375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387077815830707,0.0772928521037101,-0.0385850742459297,0.0,3.3158874430228025e-05,0.0,0.0,2.9376413822174072,0.0,0.0,0.0,0.2649328708648681,4.0,0.0,1.0
283200,292.150390625,297.1499938964844,293.1499938964844,0.0075471522286534,-507.9286804199219,298.6164245605469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.79998779296875,297.1499938964844,293.1499938964844,0.0076158372685313,-538.2745361328125,300.6516418457031,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09783935546875,297.1499938964844,293.1499938964844,0.0059387339279055,-329.061767578125,299.08819580078125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0216064453125,297.1499938964844,293.1499938964844,0.0064222612418234,-474.3983154296875,299.5760192871094,0.5373629927635193,0.050000000745058,0.0483431108295917,292.50054931640625,297.1499938964844,293.1499938964844,0.0036117637064307,-1345.004638671875,296.3476257324219,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54205322265625,291.1499938964844,270.1799621582031,269.7290344238281,283.0558166503906,292.4989929199219,291.5260925292969,1.0,0.1535534560680389,1.0,1.0,0.9976154565811156,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.31102180480957,25.0,111.87820434570312,-3439.000244140625,28.54432487487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5643310546875,305.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.5,18000.0,0.0,0.0,0.0326729342341423,0.0,0.0,0.0,0.0,1.0,0.0054769068956375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387077815830707,0.0772928521037101,-0.0385850742459297,0.0,3.3158874430228025e-05,0.0,0.0,2.9376413822174072,0.0,0.0,0.0,0.2649328708648681,4.0,0.0,1.0
283260,292.16070556640625,297.1499938964844,293.1499938964844,0.0082163754850626,-562.336181640625,298.5152282714844,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8066101074219,297.1499938964844,293.1499938964844,0.0087368367239832,-615.9568481445312,300.8471069335937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10760498046875,297.1499938964844,293.1499938964844,0.0066079129464924,-374.3521728515625,299.04425048828125,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0311889648437,297.1499938964844,293.1499938964844,0.0071972282603383,-540.3021850585938,299.5985412597656,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5078125,297.1499938964844,293.1499938964844,0.0039135050028562,-1518.6153564453125,295.9502868652344,0.5384865403175354,0.050000000745058,0.2292734831571579,290.55352783203125,291.1499938964844,270.201904296875,269.759033203125,283.0695495605469,292.5071716308594,290.1309509277344,1.0,0.1530344933271408,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1075648367404937,26.068092346191406,25.0,-1042.364990234375,-4342.81201171875,28.33397102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.14068603515625,303.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.314453125,18000.0,0.0,0.0,0.0083129731938242,0.0,0.0,0.0,0.0,1.0,0.0059528267011046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775467157363891,0.1190247908234596,-0.0414780750870704,0.0,8.436611096840352e-06,0.0,0.0,4.511285781860352,0.0,0.0,0.0,0.2695274651050567,4.0,0.0,1.0
283320,292.16070556640625,297.1499938964844,293.1499938964844,0.0082163754850626,-562.336181640625,298.5152282714844,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8066101074219,297.1499938964844,293.1499938964844,0.0087368367239832,-615.9568481445312,300.8471069335937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.10760498046875,297.1499938964844,293.1499938964844,0.0066079129464924,-374.3521728515625,299.04425048828125,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0311889648437,297.1499938964844,293.1499938964844,0.0071972282603383,-540.3021850585938,299.5985412597656,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5078125,297.1499938964844,293.1499938964844,0.0039135050028562,-1518.6153564453125,295.9502868652344,0.5384865403175354,0.050000000745058,0.2292734831571579,290.55352783203125,291.1499938964844,270.201904296875,269.759033203125,283.0695495605469,292.5071716308594,290.1309509277344,1.0,0.1530344933271408,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1075648367404937,26.068092346191406,25.0,-1042.364990234375,-4342.81201171875,28.33397102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.14068603515625,303.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.314453125,18000.0,0.0,0.0,0.0083129731938242,0.0,0.0,0.0,0.0,1.0,0.0059528267011046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775467157363891,0.1190247908234596,-0.0414780750870704,0.0,8.436611096840352e-06,0.0,0.0,4.511285781860352,0.0,0.0,0.0,0.2695274651050567,4.0,0.0,1.0
283380,292.16436767578125,297.1499938964844,293.1499938964844,0.008515553548932,-573.1859130859375,298.63873291015625,0.5390636324882507,0.050000000745058,0.0458940751850605,291.809326171875,297.1499938964844,293.1499938964844,0.0091156987473368,-629.6600952148438,301.0866394042969,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1113586425781,297.1499938964844,293.1499938964844,0.0068430858664214,-382.8912963867188,299.18707275390625,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03533935546875,297.1499938964844,293.1499938964844,0.0074612223543226,-552.1968383789062,299.7655029296875,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5097961425781,297.1499938964844,293.1499938964844,0.0040590823628008,-1566.0714111328125,295.9631042480469,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3487854003906,291.1499938964844,270.2147521972656,269.7765808105469,283.076171875,292.5091247558594,290.6006164550781,1.0,0.1527703702449798,1.0,1.0,0.9969273209571838,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.2028546035289764,25.944805145263672,25.0,428.2042236328125,-5188.13671875,28.22724342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2471923828125,309.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17802.03515625,18000.0,0.0,0.0,0.0013920079218223,0.0,0.0,0.0,0.0,1.0,0.0009160900954157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342088878154754,0.1358903795480728,-0.001681481488049,0.0,1.412711071679951e-06,0.0,0.0,5.292601585388184,0.0,0.0,0.0,0.274434894323349,4.0,0.0,1.0
283440,292.1682434082031,297.1499938964844,293.1499938964844,0.0085540227591991,-565.8624267578125,298.9347839355469,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8116455078125,297.1499938964844,293.1499938964844,0.0091338856145739,-620.5758056640625,301.3642272949219,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1148376464844,297.1499938964844,293.1499938964844,0.0068409778177738,-376.82855224609375,299.4753723144531,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0388488769531,297.1499938964844,293.1499938964844,0.0074603706598281,-543.53466796875,300.04718017578125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5125732421875,297.1499938964844,293.1499938964844,0.0040565459057688,-1540.72412109375,296.2932434082031,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7637023925781,291.1499938964844,270.2231750488281,269.7880554199219,283.08123779296875,292.5114440917969,291.0172119140625,1.0,0.152611419558525,1.0,1.0,0.996755301952362,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1794253885746002,25.870723724365234,25.0,758.9891357421875,-5170.52490234375,28.16312026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40203857421875,309.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.611328125,18000.0,0.0,0.0,0.0007568922592326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412475109100341,0.1412517726421356,-4.25773578172084e-06,0.0,7.681494480493711e-07,0.0,0.0,5.5548481941223145,0.0,0.0,0.0,0.2756352722644806,4.0,0.0,1.0
283500,292.17437744140625,297.1499938964844,293.1499938964844,0.0086232526227831,-560.8907470703125,299.2538452148437,0.5398126244544983,0.050000000745058,0.0458881333470344,291.815185546875,297.1499938964844,293.1499938964844,0.0092218900099396,-615.5153198242188,301.6748046875,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1201171875,297.1499938964844,293.1499938964844,0.0068708918988704,-372.8351135253906,299.7886657714844,0.5398126244544983,0.050000000745058,0.0356907695531845,292.04400634765625,297.1499938964844,293.1499938964844,0.0074998121708631,-538.0145263671875,300.3558349609375,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5172424316406,297.1499938964844,293.1499938964844,0.0040592034347355,-1520.3609619140625,296.6402587890625,0.5398126244544983,0.050000000745058,0.2292207330465316,291.1883239746094,291.1499938964844,270.2335205078125,269.8021545410156,283.0883483886719,292.5157470703125,291.329833984375,1.0,0.1524301022291183,1.0,1.0,0.9965403079986572,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1332335323095321,25.786327362060547,25.0,684.0576171875,-4750.6845703125,28.090076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4027709960937,308.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.88671875,18000.0,0.0,0.0,0.0012668136041611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230981051921844,0.1231023669242858,-4.262895345163997e-06,0.0,1.2856547755291103e-06,0.0,0.0,4.826497554779053,0.0,0.0,0.0,0.2734658122062683,4.0,0.0,1.0
283560,292.1810302734375,297.1499938964844,293.1499938964844,0.0087623065337538,-563.388671875,299.4774780273437,0.5401753783226013,0.050000000745058,0.0458852760493755,291.81915283203125,297.1499938964844,293.1499938964844,0.0094425911083817,-620.6934814453125,301.9295349121094,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1259155273437,297.1499938964844,293.1499938964844,0.0069775343872606,-375.0408325195313,300.015625,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04962158203125,297.1499938964844,293.1499938964844,0.0076288068667054,-541.4434204101562,300.58746337890625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5224609375,297.1499938964844,293.1499938964844,0.0040966286323964,-1525.1051025390625,296.8493347167969,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3868103027344,291.1499938964844,270.2436218261719,269.81591796875,283.0958251953125,292.5208435058594,291.4261474609375,1.0,0.1522663235664367,1.0,1.0,0.9963252544403076,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677094221115,0.0,0.0,0.0964201390743255,25.710193634033203,25.0,407.7098693847656,-4340.56982421875,28.02419090270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5211181640625,306.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.97265625,18000.0,0.0,0.0,0.0024758914951235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045911684632301,0.1045954078435897,-4.242176601110259e-06,0.0,2.5127151275228243e-06,0.0,0.0,4.066431045532227,0.0,0.0,0.0,0.2708796560764313,4.0,0.0,1.0
283620,292.1939392089844,297.1499938964844,293.1499938964844,0.009190397337079,-580.9960327148438,299.7693786621094,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8275146484375,297.1499938964844,293.1499938964844,0.0101545583456754,-647.8366088867188,302.3583984375,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1374206542969,297.1499938964844,293.1499938964844,0.0073412535712122,-389.8348388671875,300.3304748535156,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0611572265625,297.1499938964844,293.1499938964844,0.008061883971095,-563.1287841796875,300.9285583496094,0.5408028960227966,0.050000000745058,0.0483142286539077,292.53253173828125,297.1499938964844,293.1499938964844,0.0042448490858078,-1579.6976318359375,297.0311279296875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3788757324219,291.1499938964844,270.2630920410156,269.8423767089844,283.11053466796875,292.5310363769531,291.3483581542969,1.0,0.1519847363233566,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0630957260727882,25.579504013061523,25.0,-19.080829620361328,-3865.274169921875,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.940185546875,304.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.640625,18000.0,0.0,0.0,0.0080127213150262,0.0,0.0,0.0,0.0,1.0,0.0017762889619916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873180255293846,0.0932787805795669,-0.0059607508592307,0.0,8.13189399195835e-06,0.0,0.0,3.5837035179138184,0.0,0.0,0.0,0.2686264514923095,4.0,0.0,1.0
283680,292.1939392089844,297.1499938964844,293.1499938964844,0.009190397337079,-580.9960327148438,299.7693786621094,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8275146484375,297.1499938964844,293.1499938964844,0.0101545583456754,-647.8366088867188,302.3583984375,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1374206542969,297.1499938964844,293.1499938964844,0.0073412535712122,-389.8348388671875,300.3304748535156,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0611572265625,297.1499938964844,293.1499938964844,0.008061883971095,-563.1287841796875,300.9285583496094,0.5408028960227966,0.050000000745058,0.0483142286539077,292.53253173828125,297.1499938964844,293.1499938964844,0.0042448490858078,-1579.6976318359375,297.0311279296875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3788757324219,291.1499938964844,270.2630920410156,269.8423767089844,283.11053466796875,292.5310363769531,291.3483581542969,1.0,0.1519847363233566,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0630957260727882,25.579504013061523,25.0,-19.080829620361328,-3865.274169921875,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.940185546875,304.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.640625,18000.0,0.0,0.0,0.0080127213150262,0.0,0.0,0.0,0.0,1.0,0.0017762889619916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873180255293846,0.0932787805795669,-0.0059607508592307,0.0,8.13189399195835e-06,0.0,0.0,3.5837035179138184,0.0,0.0,0.0,0.2686264514923095,4.0,0.0,1.0
283740,292.20574951171875,297.1499938964844,293.1499938964844,0.0096960831433534,-602.7147216796875,300.0179138183594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8359375,297.1499938964844,293.1499938964844,0.0110290786251425,-680.3660888671875,302.7705078125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.148193359375,297.1499938964844,293.1499938964844,0.0077733020298182,-407.971435546875,300.607421875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0726013183594,297.1499938964844,293.1499938964844,0.0085780574008822,-589.4983520507812,301.2364807128906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5415954589844,297.1499938964844,293.1499938964844,0.0044196499511599,-1649.22412109375,297.1406555175781,0.5413188934326172,0.050000000745058,0.2291618734598159,291.23883056640625,291.1499938964844,270.2814025878906,269.8671875,283.1243591308594,292.5402526855469,291.1998291015625,1.0,0.1517548710107803,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0601956248283386,25.47302627563477,25.0,-191.173080444336,-3647.906982421875,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,303.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.0177657268941402,0.0,0.0,0.0,0.0,1.0,0.0025829025544226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840777456760406,0.096236728131771,-0.0121589777991175,0.0,1.8029953935183585e-05,0.0,0.0,3.686967849731445,0.0,0.0,0.0,0.2685784995555877,4.0,0.0,1.0
283800,292.20574951171875,297.1499938964844,293.1499938964844,0.0096960831433534,-602.7147216796875,300.0179138183594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8359375,297.1499938964844,293.1499938964844,0.0110290786251425,-680.3660888671875,302.7705078125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.148193359375,297.1499938964844,293.1499938964844,0.0077733020298182,-407.971435546875,300.607421875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0726013183594,297.1499938964844,293.1499938964844,0.0085780574008822,-589.4983520507812,301.2364807128906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5415954589844,297.1499938964844,293.1499938964844,0.0044196499511599,-1649.22412109375,297.1406555175781,0.5413188934326172,0.050000000745058,0.2291618734598159,291.23883056640625,291.1499938964844,270.2814025878906,269.8671875,283.1243591308594,292.5402526855469,291.1998291015625,1.0,0.1517548710107803,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0601956248283386,25.47302627563477,25.0,-191.173080444336,-3647.906982421875,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,303.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.0177657268941402,0.0,0.0,0.0,0.0,1.0,0.0025829025544226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840777456760406,0.096236728131771,-0.0121589777991175,0.0,1.8029953935183585e-05,0.0,0.0,3.686967849731445,0.0,0.0,0.0,0.2685784995555877,4.0,0.0,1.0
283860,292.2166442871094,297.1499938964844,293.1499938964844,0.0102476822212338,-625.1765747070312,300.2665710449219,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8443298339844,297.1499938964844,293.1499938964844,0.0120291216298937,-713.9060668945312,303.1878967285156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15826416015625,297.1499938964844,293.1499938964844,0.0082406727597117,-426.7184753417969,300.88555908203125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0837097167969,297.1499938964844,293.1499938964844,0.0091419126838445,-616.6876220703125,301.5455627441406,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5499267578125,297.1499938964844,293.1499938964844,0.0046006254851818,-1721.34619140625,297.244873046875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08306884765625,291.1499938964844,270.29840087890625,269.89013671875,283.13726806640625,292.5486755371094,291.04541015625,1.0,0.1515671759843826,1.0,1.0,0.995034635066986,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0795318931341171,25.38622093200684,25.0,-226.70217895507807,-3582.004150390625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3906555175781,302.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.0300621818751096,0.0,0.0,0.0,0.0,1.0,0.0025193381588906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887187346816062,0.1003299206495285,-0.0116111868992447,0.0,3.050929262826685e-05,0.0,0.0,3.8499152660369873,0.0,0.0,0.0,0.2691580355167389,4.0,0.0,1.0
283920,292.2166442871094,297.1499938964844,293.1499938964844,0.0102476822212338,-625.1765747070312,300.2665710449219,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8443298339844,297.1499938964844,293.1499938964844,0.0120291216298937,-713.9060668945312,303.1878967285156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15826416015625,297.1499938964844,293.1499938964844,0.0082406727597117,-426.7184753417969,300.88555908203125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0837097167969,297.1499938964844,293.1499938964844,0.0091419126838445,-616.6876220703125,301.5455627441406,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5499267578125,297.1499938964844,293.1499938964844,0.0046006254851818,-1721.34619140625,297.244873046875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08306884765625,291.1499938964844,270.29840087890625,269.89013671875,283.13726806640625,292.5486755371094,291.04541015625,1.0,0.1515671759843826,1.0,1.0,0.995034635066986,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0795318931341171,25.38622093200684,25.0,-226.70217895507807,-3582.004150390625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3906555175781,302.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.0300621818751096,0.0,0.0,0.0,0.0,1.0,0.0025193381588906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887187346816062,0.1003299206495285,-0.0116111868992447,0.0,3.050929262826685e-05,0.0,0.0,3.8499152660369873,0.0,0.0,0.0,0.2691580355167389,4.0,0.0,1.0
283980,292.2270202636719,297.1499938964844,293.1499938964844,0.0108298966661095,-646.7703857421875,300.5265808105469,0.5420916080474854,0.050000000745058,0.0458703935146331,291.852783203125,297.1499938964844,293.1499938964844,0.0131384385749697,-746.2548828125,303.61346435546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1678771972656,297.1499938964844,293.1499938964844,0.0087270783260464,-444.7545776367188,301.1744689941406,0.5420916080474854,0.050000000745058,0.035676971077919,292.0943908691406,297.1499938964844,293.1499938964844,0.0097363367676734,-642.8378295898438,301.8643798828125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5578308105469,297.1499938964844,293.1499938964844,0.004779711831361,-1790.6468505859375,297.3642272949219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512634277344,291.1499938964844,270.3139038085937,269.9109802246094,283.1493225097656,292.5566101074219,290.92547607421875,1.0,0.1514138877391815,1.0,1.0,0.9946042895317078,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1152965575456619,25.315412521362305,25.0,-173.999267578125,-3640.18994140625,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5005187988281,302.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4296875,18000.0,0.0,0.0,0.0438589863479137,0.0,0.0,0.0,0.0,1.0,0.0015319677768275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005769222974777,0.1050635501742363,-0.0044866297394037,0.0,4.451129643712193e-05,0.0,0.0,4.049801826477051,0.0,0.0,0.0,0.2701767981052398,4.0,0.0,1.0
284040,292.2270202636719,297.1499938964844,293.1499938964844,0.0108298966661095,-646.7703857421875,300.5265808105469,0.5420916080474854,0.050000000745058,0.0458703935146331,291.852783203125,297.1499938964844,293.1499938964844,0.0131384385749697,-746.2548828125,303.61346435546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1678771972656,297.1499938964844,293.1499938964844,0.0087270783260464,-444.7545776367188,301.1744689941406,0.5420916080474854,0.050000000745058,0.035676971077919,292.0943908691406,297.1499938964844,293.1499938964844,0.0097363367676734,-642.8378295898438,301.8643798828125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5578308105469,297.1499938964844,293.1499938964844,0.004779711831361,-1790.6468505859375,297.3642272949219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512634277344,291.1499938964844,270.3139038085937,269.9109802246094,283.1493225097656,292.5566101074219,290.92547607421875,1.0,0.1514138877391815,1.0,1.0,0.9946042895317078,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1152965575456619,25.315412521362305,25.0,-173.999267578125,-3640.18994140625,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5005187988281,302.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4296875,18000.0,0.0,0.0,0.0438589863479137,0.0,0.0,0.0,0.0,1.0,0.0015319677768275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005769222974777,0.1050635501742363,-0.0044866297394037,0.0,4.451129643712193e-05,0.0,0.0,4.049801826477051,0.0,0.0,0.0,0.2701767981052398,4.0,0.0,1.0
284100,292.2321472167969,297.1499938964844,293.1499938964844,0.0111263906583189,-656.7282104492188,300.6632385253906,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8570861816406,297.1499938964844,293.1499938964844,0.0137248942628502,-761.27783203125,303.8287048339844,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1726379394531,297.1499938964844,293.1499938964844,0.0089714666828513,-453.0912780761719,301.3247985839844,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0995788574219,297.1499938964844,293.1499938964844,0.0100381048396229,-654.9280395507812,302.0287475585937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.56170654296875,297.1499938964844,293.1499938964844,0.0048660826869308,-1822.54296875,297.4351501464844,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9065856933594,291.1499938964844,270.3210754394531,269.9205627441406,283.15509033203125,292.5605163574219,290.8897399902344,1.0,0.1513481140136718,1.0,1.0,0.9943891167640686,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1360848098993301,25.285064697265625,25.0,-125.70690155029295,-3704.155029296875,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1426696777344,302.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.515625,18000.0,0.0,0.0,0.0511035099625587,0.0,0.0,0.0,0.0,1.0,0.0004315203696023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087510958313942,0.1091669052839279,-0.0004158050869591,0.0,5.186356429476291e-05,0.0,0.0,4.221461772918701,0.0,0.0,0.0,0.2709807753562927,4.0,0.0,1.0
284160,292.2372741699219,297.1499938964844,293.1499938964844,0.011421269737184,-665.8670043945312,300.8046264648437,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8614807128906,297.1499938964844,293.1499938964844,0.0143232112750411,-775.1751098632812,304.0445556640625,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1773376464844,297.1499938964844,293.1499938964844,0.0092116678133606,-460.7498779296875,301.4791564941406,0.5423779487609863,0.050000000745058,0.0356752648949623,292.104736328125,297.1499938964844,293.1499938964844,0.0103370174765586,-666.0465087890625,302.1962280273437,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5656433105469,297.1499938964844,293.1499938964844,0.0049483296461403,-1851.611328125,297.5152282714844,0.5423779487609863,0.050000000745058,0.2291211485862732,290.88043212890625,291.1499938964844,270.3277893066406,269.92950439453125,283.1606750488281,292.5644226074219,290.8734436035156,1.0,0.1512886881828308,1.0,1.0,0.9941738843917848,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.1567796617746353,25.25764846801757,25.0,-69.11231231689453,-3791.524658203125,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8358459472656,303.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.572265625,18000.0,0.0,0.0,0.0585018582642078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178660988807678,0.1178703233599662,-4.225660632073414e-06,0.0,5.937194873695262e-05,0.0,0.0,4.576543807983398,0.0,0.0,0.0,0.27228844165802,4.0,0.0,1.0
284220,292.2477722167969,297.1499938964844,293.1499938964844,0.011990406550467,-681.211669921875,301.0989990234375,0.5462265014648438,0.050000000745058,0.0458394065499305,291.8798217773437,297.1499938964844,293.1499938964844,0.0237153451889753,-1003.6174926757812,304.1298217773437,0.6055441498756409,0.07181017100811,0.0625549405813217,292.1869812011719,297.1499938964844,293.1499938964844,0.0096684442833065,-473.7145080566406,301.7969970703125,0.5462265014648438,0.050000000745058,0.0356528721749782,292.1150817871094,297.1499938964844,293.1499938964844,0.0109124695882201,-684.9068603515625,302.5373840332031,0.5462265014648438,0.050000000745058,0.0482711009681224,292.573974609375,297.1499938964844,293.1499938964844,0.0050959889777004,-1899.7080078125,297.700927734375,0.5462265014648438,0.050000000745058,0.2289773225784301,290.8855285644531,291.1499938964844,270.3398742675781,269.94549560546875,283.1759948730469,292.5726623535156,290.8937072753906,1.0,0.1514148563146591,1.0,1.0,0.993743360042572,1.0,-0.5055658221244812,0.2140311151742935,0.2915347218513489,0.0848460122942924,0.0,0.0,0.1924620568752288,24.624330520629883,25.0,24.588924407958984,-4004.078125,28.519933700561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3843688964844,303.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.833984375,18000.0,0.0,0.0,0.0732491388916969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365043967962265,0.1365086585283279,-4.254609393683495e-06,0.0,7.433856808347628e-05,0.0,0.0,5.358194828033447,0.0,0.0,0.0,0.2752378582954407,4.0,0.0,1.0
284280,292.2477722167969,297.1499938964844,293.1499938964844,0.011990406550467,-681.211669921875,301.0989990234375,0.5462265014648438,0.050000000745058,0.0458394065499305,291.8798217773437,297.1499938964844,293.1499938964844,0.0237153451889753,-1003.6174926757812,304.1298217773437,0.6055441498756409,0.07181017100811,0.0625549405813217,292.1869812011719,297.1499938964844,293.1499938964844,0.0096684442833065,-473.7145080566406,301.7969970703125,0.5462265014648438,0.050000000745058,0.0356528721749782,292.1150817871094,297.1499938964844,293.1499938964844,0.0109124695882201,-684.9068603515625,302.5373840332031,0.5462265014648438,0.050000000745058,0.0482711009681224,292.573974609375,297.1499938964844,293.1499938964844,0.0050959889777004,-1899.7080078125,297.700927734375,0.5462265014648438,0.050000000745058,0.2289773225784301,290.8855285644531,291.1499938964844,270.3398742675781,269.94549560546875,283.1759948730469,292.5726623535156,290.8937072753906,1.0,0.1514148563146591,1.0,1.0,0.993743360042572,1.0,-0.5055658221244812,0.2140311151742935,0.2915347218513489,0.0848460122942924,0.0,0.0,0.1924620568752288,24.624330520629883,25.0,24.588924407958984,-4004.078125,28.519933700561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3843688964844,303.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.833984375,18000.0,0.0,0.0,0.0732491388916969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365043967962265,0.1365086585283279,-4.254609393683495e-06,0.0,7.433856808347628e-05,0.0,0.0,5.358194828033447,0.0,0.0,0.0,0.2752378582954407,4.0,0.0,1.0
284340,292.2589416503906,297.1499938964844,293.1499938964844,0.012566496618092,-695.068115234375,301.3934936523437,0.5514056086540222,0.050000000745058,0.0458026118576526,291.9376220703125,297.1499938964844,293.1499938964844,0.042280975729227,-1338.5489501953125,304.1060485839844,0.6722795367240906,0.0923261642456054,0.0837630927562713,292.1972045898437,297.1499938964844,293.1499938964844,0.0101261306554079,-485.4938354492188,302.1138000488281,0.5514056086540222,0.050000000745058,0.0356242544949054,292.12579345703125,297.1499938964844,293.1499938964844,0.0114994039759039,-702.1231079101562,302.8763427734375,0.5514056086540222,0.050000000745058,0.0482323542237281,292.5848999023437,297.1499938964844,293.1499938964844,0.0052284472621977,-1940.55224609375,297.88970947265625,0.5514056086540222,0.050000000745058,0.2287935316562652,290.91876220703125,291.1499938964844,270.3500061035156,269.95867919921875,283.1950988769531,292.5831604003906,290.92755126953125,1.0,0.1519951820373535,1.0,1.0,0.9933128952980042,1.0,-0.5306729674339294,0.2244699895381927,0.3062030076980591,0.0902388766407966,0.0,0.0,0.2210894227027893,23.847522735595703,25.0,56.77305603027344,-4249.98193359375,30.018455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12432861328125,303.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.783203125,18000.0,0.0,0.0,0.0874890014529228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533651649951934,0.1533694565296173,-4.285500835976563e-06,0.0,8.879021333996207e-05,0.0,0.0,6.089250087738037,0.0,0.0,0.0,0.2780892252922058,4.0,0.0,1.0
284400,292.2589416503906,297.1499938964844,293.1499938964844,0.012566496618092,-695.068115234375,301.3934936523437,0.5514056086540222,0.050000000745058,0.0458026118576526,291.9376220703125,297.1499938964844,293.1499938964844,0.042280975729227,-1338.5489501953125,304.1060485839844,0.6722795367240906,0.0923261642456054,0.0837630927562713,292.1972045898437,297.1499938964844,293.1499938964844,0.0101261306554079,-485.4938354492188,302.1138000488281,0.5514056086540222,0.050000000745058,0.0356242544949054,292.12579345703125,297.1499938964844,293.1499938964844,0.0114994039759039,-702.1231079101562,302.8763427734375,0.5514056086540222,0.050000000745058,0.0482323542237281,292.5848999023437,297.1499938964844,293.1499938964844,0.0052284472621977,-1940.55224609375,297.88970947265625,0.5514056086540222,0.050000000745058,0.2287935316562652,290.91876220703125,291.1499938964844,270.3500061035156,269.95867919921875,283.1950988769531,292.5831604003906,290.92755126953125,1.0,0.1519951820373535,1.0,1.0,0.9933128952980042,1.0,-0.5306729674339294,0.2244699895381927,0.3062030076980591,0.0902388766407966,0.0,0.0,0.2210894227027893,23.847522735595703,25.0,56.77305603027344,-4249.98193359375,30.018455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12432861328125,303.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.783203125,18000.0,0.0,0.0,0.0874890014529228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533651649951934,0.1533694565296173,-4.285500835976563e-06,0.0,8.879021333996207e-05,0.0,0.0,6.089250087738037,0.0,0.0,0.0,0.2780892252922058,4.0,0.0,1.0
284460,292.2714233398437,297.1499938964844,293.1499938964844,0.0131559707224369,-707.7178344726562,301.68218994140625,0.5547810196876526,0.050000000745058,0.0457797348499298,292.00885009765625,297.1499938964844,293.1499938964844,0.0565965063869953,-1588.84228515625,304.0971374511719,0.7187511324882507,0.1086096912622451,0.0998960435390472,292.2088317871094,297.1499938964844,293.1499938964844,0.0105892634019255,-496.2832336425781,302.4239501953125,0.5547810196876526,0.050000000745058,0.0356064587831497,292.1374206542969,297.1499938964844,293.1499938964844,0.0121042551472783,-717.9846801757812,303.20849609375,0.5547810196876526,0.050000000745058,0.0482082664966583,292.59912109375,297.1499938964844,293.1499938964844,0.0053492439910769,-1975.4735107421875,298.0726623535156,0.5547810196876526,0.050000000745058,0.2286792546510696,290.96990966796875,291.1499938964844,270.35797119140625,269.9692077636719,283.2105712890625,292.5970458984375,290.9851379394531,1.0,0.1527868062257766,1.0,1.0,0.993086278438568,1.0,-0.5498203039169312,0.2324766367673874,0.3173436522483825,0.0943221896886825,0.0,0.0,0.2420328706502914,23.395055770874023,25.0,91.9024429321289,-4470.763671875,31.32373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0321044921875,303.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.05078125,18000.0,0.0,0.0,0.1007522642612457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679571568965912,0.1679614782333374,-4.315538262744667e-06,0.0,0.0001022507349262,0.0,0.0,6.742455959320068,0.0,0.0,0.0,0.2806721031665802,4.0,0.0,1.0
284520,292.2714233398437,297.1499938964844,293.1499938964844,0.0131559707224369,-707.7178344726562,301.68218994140625,0.5547810196876526,0.050000000745058,0.0457797348499298,292.00885009765625,297.1499938964844,293.1499938964844,0.0565965063869953,-1588.84228515625,304.0971374511719,0.7187511324882507,0.1086096912622451,0.0998960435390472,292.2088317871094,297.1499938964844,293.1499938964844,0.0105892634019255,-496.2832336425781,302.4239501953125,0.5547810196876526,0.050000000745058,0.0356064587831497,292.1374206542969,297.1499938964844,293.1499938964844,0.0121042551472783,-717.9846801757812,303.20849609375,0.5547810196876526,0.050000000745058,0.0482082664966583,292.59912109375,297.1499938964844,293.1499938964844,0.0053492439910769,-1975.4735107421875,298.0726623535156,0.5547810196876526,0.050000000745058,0.2286792546510696,290.96990966796875,291.1499938964844,270.35797119140625,269.9692077636719,283.2105712890625,292.5970458984375,290.9851379394531,1.0,0.1527868062257766,1.0,1.0,0.993086278438568,1.0,-0.5498203039169312,0.2324766367673874,0.3173436522483825,0.0943221896886825,0.0,0.0,0.2420328706502914,23.395055770874023,25.0,91.9024429321289,-4470.763671875,31.32373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0321044921875,303.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.05078125,18000.0,0.0,0.0,0.1007522642612457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679571568965912,0.1679614782333374,-4.315538262744667e-06,0.0,0.0001022507349262,0.0,0.0,6.742455959320068,0.0,0.0,0.0,0.2806721031665802,4.0,0.0,1.0
284580,292.2855529785156,297.1499938964844,293.1499938964844,0.0137455761432647,-718.8779296875,301.96343994140625,0.5572222471237183,0.050000000745058,0.0457636825740337,292.0811462402344,297.1499938964844,293.1499938964844,0.0681195184588432,-1799.555908203125,304.0956726074219,0.7511679530143738,0.1228656247258186,0.1137958616018295,292.2220458984375,297.1499938964844,293.1499938964844,0.0110477395355701,-505.85986328125,302.7255554199219,0.5572222471237183,0.050000000745058,0.0355939753353595,292.1502685546875,297.1499938964844,293.1499938964844,0.0127158211544156,-732.1934204101562,303.5316772460937,0.5572222471237183,0.050000000745058,0.0481913611292839,292.61572265625,297.1499938964844,293.1499938964844,0.005455931648612,-2003.822021484375,298.2527160644531,0.5572222471237183,0.050000000745058,0.2285990715026855,291.0432434082031,291.1499938964844,270.36376953125,269.9775390625,283.2244873046875,292.6134338378906,291.0594787597656,1.0,0.1537166833877563,1.0,1.0,0.9928597211837769,1.0,-0.5663509368896484,0.2394206225872039,0.3269303143024444,0.0978327468037605,0.0,0.0,0.2514620125293731,23.10435485839844,25.0,105.83944702148438,-4634.94921875,32.57831954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0959777832031,303.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6875,18000.0,0.0,0.0,0.1125064417719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762811541557312,0.1762854903936386,-4.337987775215879e-06,0.0,0.0001141797329182,0.0,0.0,7.130692958831787,0.0,0.0,0.0,0.2822708189487457,4.0,0.0,1.0
284640,292.2855529785156,297.1499938964844,293.1499938964844,0.0137455761432647,-718.8779296875,301.96343994140625,0.5572222471237183,0.050000000745058,0.0457636825740337,292.0811462402344,297.1499938964844,293.1499938964844,0.0681195184588432,-1799.555908203125,304.0956726074219,0.7511679530143738,0.1228656247258186,0.1137958616018295,292.2220458984375,297.1499938964844,293.1499938964844,0.0110477395355701,-505.85986328125,302.7255554199219,0.5572222471237183,0.050000000745058,0.0355939753353595,292.1502685546875,297.1499938964844,293.1499938964844,0.0127158211544156,-732.1934204101562,303.5316772460937,0.5572222471237183,0.050000000745058,0.0481913611292839,292.61572265625,297.1499938964844,293.1499938964844,0.005455931648612,-2003.822021484375,298.2527160644531,0.5572222471237183,0.050000000745058,0.2285990715026855,291.0432434082031,291.1499938964844,270.36376953125,269.9775390625,283.2244873046875,292.6134338378906,291.0594787597656,1.0,0.1537166833877563,1.0,1.0,0.9928597211837769,1.0,-0.5663509368896484,0.2394206225872039,0.3269303143024444,0.0978327468037605,0.0,0.0,0.2514620125293731,23.10435485839844,25.0,105.83944702148438,-4634.94921875,32.57831954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0959777832031,303.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6875,18000.0,0.0,0.0,0.1125064417719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762811541557312,0.1762854903936386,-4.337987775215879e-06,0.0,0.0001141797329182,0.0,0.0,7.130692958831787,0.0,0.0,0.0,0.2822708189487457,4.0,0.0,1.0
