time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2930908203125,297.1499938964844,293.1499938964844,0.0140475360676646,-724.3087158203125,302.0997314453125,0.5581866502761841,0.050000000745058,0.0457574464380741,292.11676025390625,297.1499938964844,293.1499938964844,0.07319126278162,-1895.11962890625,304.0963439941406,0.7657520174980164,0.1294097602367401,0.1201585829257965,292.2291564941406,297.1499938964844,293.1499938964844,0.0112816616892814,-510.52484130859375,302.8719482421875,0.5581866502761841,0.050000000745058,0.0355891250073909,292.1571044921875,297.1499938964844,293.1499938964844,0.0130326487123966,-739.1522827148438,303.6890869140625,0.5581866502761841,0.050000000745058,0.0481847934424877,292.62457275390625,297.1499938964844,293.1499938964844,0.0055064181797206,-2017.0023193359373,298.33819580078125,0.5581866502761841,0.050000000745058,0.2285679131746292,291.079345703125,291.1499938964844,270.36590576171875,269.9809265136719,283.2309265136719,292.62225341796875,291.09393310546875,1.0,0.15421724319458,1.0,1.0,0.9927464127540588,1.0,-0.5739284157752991,0.2426134049892425,0.3313150107860565,0.0994376242160797,0.0,0.0,0.2525361776351928,23.00148582458496,25.0,100.80967712402344,-4695.10595703125,33.19511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,303.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8359375,18000.0,0.0,0.0,0.1176588460803031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778571009635925,0.1778614521026611,-4.344401077105431e-06,0.0,0.0001194087672047,0.0,0.0,7.20836877822876,0.0,0.0,0.0,0.28261798620224,4.0,0.0,1.0
284760,292.30084228515625,297.1499938964844,293.1499938964844,0.0143590932711958,-729.8309326171875,302.2328491210937,0.5590042471885681,0.050000000745058,0.0457522049546241,292.1518859863281,297.1499938964844,293.1499938964844,0.0779163539409637,-1985.470458984375,304.0975036621094,0.7794374227523804,0.1356008201837539,0.1261761635541916,292.2365417480469,297.1499938964844,293.1499938964844,0.0115229813382029,-515.2667846679688,303.0152587890625,0.5590042471885681,0.050000000745058,0.0355850495398044,292.1641845703125,297.1499938964844,293.1499938964844,0.0133624859154224,-746.2369384765625,303.8437194824219,0.5590042471885681,0.050000000745058,0.0481792762875556,292.6336364746094,297.1499938964844,293.1499938964844,0.005556471645832,-2030.2510986328125,298.4193420410156,0.5590042471885681,0.050000000745058,0.2285417318344116,291.111328125,291.1499938964844,270.3675842285156,269.9837951660156,283.2370910644531,292.6312866210937,291.12359619140625,1.0,0.154734268784523,1.0,1.0,0.9926689267158508,1.0,-0.5811010003089905,0.2456406056880951,0.3354604244232178,0.1009538173675537,0.0,0.0,0.2518802881240845,22.921974182128903,25.0,89.8944091796875,-4744.20263671875,33.80448913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3046875,303.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.122260496020317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780585199594497,0.1780628710985183,-4.34763251178083e-06,0.0,0.0001240788551513,0.0,0.0,7.222209453582764,0.0,0.0,0.0,0.2827094197273254,4.0,0.0,1.0
284820,292.3166198730469,297.1499938964844,293.1499938964844,0.0150181585922837,-741.3538818359375,302.4901123046875,0.5602979063987732,0.050000000745058,0.045743990689516,292.2192077636719,297.1499938964844,293.1499938964844,0.0866478160023689,-2154.90185546875,304.1004638671875,0.8040982484817505,0.1472275555133819,0.1373916566371917,292.2518615722656,297.1499938964844,293.1499938964844,0.0120333889499306,-525.1387329101562,303.29327392578125,0.5602979063987732,0.050000000745058,0.0355786606669425,292.1788024902344,297.1499938964844,293.1499938964844,0.0142079358920454,-764.0006103515625,304.1453552246094,0.5602994561195374,0.050000000745058,0.0481709502637386,292.652099609375,297.1499938964844,293.1499938964844,0.00565678300336,-2057.711669921875,298.5679626464844,0.5602979063987732,0.050000000745058,0.2285007089376449,291.1588134765625,291.1499938964844,270.3695983886719,269.9881591796875,283.2484436035156,292.6497802734375,291.1660461425781,1.0,0.1558019965887069,1.0,1.0,0.9925139546394348,1.0,-0.5944842100143433,0.2513041496276855,0.3431800603866577,0.1037748605012893,0.0,0.0,0.2472855448722839,22.81602096557617,25.0,59.51000213623047,-4821.46484375,35.006500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63653564453125,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.408203125,18000.0,0.0,0.0,0.1296925544738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756947487592697,0.1756990998983383,-4.346684363554232e-06,0.0,0.0001316214620601,0.0,0.0,7.11951208114624,0.0,0.0,0.0,0.282356858253479,4.0,0.0,1.0
284880,292.3166198730469,297.1499938964844,293.1499938964844,0.0150181585922837,-741.3538818359375,302.4901123046875,0.5602979063987732,0.050000000745058,0.045743990689516,292.2192077636719,297.1499938964844,293.1499938964844,0.0866478160023689,-2154.90185546875,304.1004638671875,0.8040982484817505,0.1472275555133819,0.1373916566371917,292.2518615722656,297.1499938964844,293.1499938964844,0.0120333889499306,-525.1387329101562,303.29327392578125,0.5602979063987732,0.050000000745058,0.0355786606669425,292.1788024902344,297.1499938964844,293.1499938964844,0.0142079358920454,-764.0006103515625,304.1453552246094,0.5602994561195374,0.050000000745058,0.0481709502637386,292.652099609375,297.1499938964844,293.1499938964844,0.00565678300336,-2057.711669921875,298.5679626464844,0.5602979063987732,0.050000000745058,0.2285007089376449,291.1588134765625,291.1499938964844,270.3695983886719,269.9881591796875,283.2484436035156,292.6497802734375,291.1660461425781,1.0,0.1558019965887069,1.0,1.0,0.9925139546394348,1.0,-0.5944842100143433,0.2513041496276855,0.3431800603866577,0.1037748605012893,0.0,0.0,0.2472855448722839,22.81602096557617,25.0,59.51000213623047,-4821.46484375,35.006500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63653564453125,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.408203125,18000.0,0.0,0.0,0.1296925544738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756947487592697,0.1756990998983383,-4.346684363554232e-06,0.0,0.0001316214620601,0.0,0.0,7.11951208114624,0.0,0.0,0.0,0.282356858253479,4.0,0.0,1.0
284940,292.3326110839844,297.1499938964844,293.1499938964844,0.0157226659357547,-753.489501953125,302.7364807128906,0.5660411715507507,0.050000000745058,0.045708879828453,292.2850341796875,297.1499938964844,293.1499938964844,0.0946194976568222,-2310.941162109375,304.10369873046875,0.8293141722679138,0.1574716567993164,0.1474752277135849,292.26776123046875,297.1499938964844,293.1499938964844,0.0125811928883194,-535.554931640625,303.5611572265625,0.5660411715507507,0.050000000745058,0.0355513505637645,292.2040100097656,297.1499938964844,293.1499938964844,0.0227268785238266,-978.2422485351562,304.1328430175781,0.6231052875518799,0.0694712847471237,0.0622861161828041,292.6708068847656,297.1499938964844,293.1499938964844,0.0057549346238374,-2086.312744140625,298.6966857910156,0.5660411715507507,0.050000000745058,0.2283253073692321,291.17803955078125,291.1499938964844,270.3699951171875,269.9907531738281,283.2545471191406,292.6685485839844,291.1755676269531,1.0,0.1571825295686721,1.0,1.0,0.9923589825630188,1.0,-0.6232357025146484,0.263609766960144,0.3596259355545044,0.109626367688179,0.0,0.0,0.2417767643928527,22.122522354125977,25.0,2.084329605102539,-4943.568359375,37.2025032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0531311035156,304.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.1347652375698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717979907989502,0.1718023270368576,-4.340016857895535e-06,0.0,0.0001367695804219,0.0,0.0,6.9428300857543945,0.0,0.0,0.0,0.2816859781742096,4.0,0.0,1.0
285000,292.3326110839844,297.1499938964844,293.1499938964844,0.0157226659357547,-753.489501953125,302.7364807128906,0.5660411715507507,0.050000000745058,0.045708879828453,292.2850341796875,297.1499938964844,293.1499938964844,0.0946194976568222,-2310.941162109375,304.10369873046875,0.8293141722679138,0.1574716567993164,0.1474752277135849,292.26776123046875,297.1499938964844,293.1499938964844,0.0125811928883194,-535.554931640625,303.5611572265625,0.5660411715507507,0.050000000745058,0.0355513505637645,292.2040100097656,297.1499938964844,293.1499938964844,0.0227268785238266,-978.2422485351562,304.1328430175781,0.6231052875518799,0.0694712847471237,0.0622861161828041,292.6708068847656,297.1499938964844,293.1499938964844,0.0057549346238374,-2086.312744140625,298.6966857910156,0.5660411715507507,0.050000000745058,0.2283253073692321,291.17803955078125,291.1499938964844,270.3699951171875,269.9907531738281,283.2545471191406,292.6685485839844,291.1755676269531,1.0,0.1571825295686721,1.0,1.0,0.9923589825630188,1.0,-0.6232357025146484,0.263609766960144,0.3596259355545044,0.109626367688179,0.0,0.0,0.2417767643928527,22.122522354125977,25.0,2.084329605102539,-4943.568359375,37.2025032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0531311035156,304.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.1347652375698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717979907989502,0.1718023270368576,-4.340016857895535e-06,0.0,0.0001367695804219,0.0,0.0,6.9428300857543945,0.0,0.0,0.0,0.2816859781742096,4.0,0.0,1.0
285060,292.3486022949219,297.1499938964844,293.1499938964844,0.0165341570973396,-767.9362182617188,302.9716796875,0.5709099173545837,0.050000000745058,0.0456805266439914,292.3512268066406,297.1499938964844,293.1499938964844,0.1016876921057701,-2449.052978515625,304.1073608398437,0.8495777249336243,0.1659678816795349,0.1558191627264022,292.28399658203125,297.1499938964844,293.1499938964844,0.0132168009877204,-547.8685913085938,303.8203430175781,0.5709099173545837,0.050000000745058,0.0355292968451976,292.2508850097656,297.1499938964844,293.1499938964844,0.0349753908812999,-1209.634521484375,304.11834716796875,0.6728305220603943,0.0839608907699585,0.0769687667489051,292.69061279296875,297.1499938964844,293.1499938964844,0.0058609172701835,-2120.83447265625,298.794189453125,0.5709099173545837,0.050000000745058,0.2281836867332458,291.1451721191406,291.1499938964844,270.368896484375,269.9917907714844,283.2581481933594,292.68829345703125,291.13787841796875,1.0,0.1588544100522995,1.0,1.0,0.992277443408966,1.0,-0.6506412029266357,0.2754154503345489,0.3752257525920868,0.1151689812541008,0.0,0.0,0.2442774772644043,21.60222816467285,25.0,-43.57969284057617,-5111.0791015625,39.55106735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49609375,304.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1378370523452758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718053966760635,0.1718097329139709,-4.33582863479387e-06,0.0,0.000139887080877,0.0,0.0,6.936622619628906,0.0,0.0,0.0,0.2816243469715118,4.0,0.0,1.0
285120,292.3486022949219,297.1499938964844,293.1499938964844,0.0165341570973396,-767.9362182617188,302.9716796875,0.5709099173545837,0.050000000745058,0.0456805266439914,292.3512268066406,297.1499938964844,293.1499938964844,0.1016876921057701,-2449.052978515625,304.1073608398437,0.8495777249336243,0.1659678816795349,0.1558191627264022,292.28399658203125,297.1499938964844,293.1499938964844,0.0132168009877204,-547.8685913085938,303.8203430175781,0.5709099173545837,0.050000000745058,0.0355292968451976,292.2508850097656,297.1499938964844,293.1499938964844,0.0349753908812999,-1209.634521484375,304.11834716796875,0.6728305220603943,0.0839608907699585,0.0769687667489051,292.69061279296875,297.1499938964844,293.1499938964844,0.0058609172701835,-2120.83447265625,298.794189453125,0.5709099173545837,0.050000000745058,0.2281836867332458,291.1451721191406,291.1499938964844,270.368896484375,269.9917907714844,283.2581481933594,292.68829345703125,291.13787841796875,1.0,0.1588544100522995,1.0,1.0,0.992277443408966,1.0,-0.6506412029266357,0.2754154503345489,0.3752257525920868,0.1151689812541008,0.0,0.0,0.2442774772644043,21.60222816467285,25.0,-43.57969284057617,-5111.0791015625,39.55106735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49609375,304.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1378370523452758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718053966760635,0.1718097329139709,-4.33582863479387e-06,0.0,0.000139887080877,0.0,0.0,6.936622619628906,0.0,0.0,0.0,0.2816243469715118,4.0,0.0,1.0
285180,292.364990234375,297.1499938964844,293.1499938964844,0.0173843074589967,-781.7426147460938,303.20196533203125,0.5739861130714417,0.050000000745058,0.0456632114946842,292.41387939453125,297.1499938964844,293.1499938964844,0.1079459935426712,-2569.534423828125,304.11114501953125,0.8662927746772766,0.1734938025474548,0.1631226390600204,292.3006286621094,297.1499938964844,293.1499938964844,0.0138787254691123,-559.6320190429688,304.0741882324219,0.5739861130714417,0.050000000745058,0.035515833646059,292.30419921875,297.1499938964844,293.1499938964844,0.0459232665598392,-1398.3427734375,304.1108703613281,0.7111166715621948,0.0959386527538299,0.0887773334980011,292.71148681640625,297.1499938964844,293.1499938964844,0.0059593310579657,-2151.995849609375,298.884521484375,0.5739861130714417,0.050000000745058,0.2280972003936767,291.1177978515625,291.1499938964844,270.3665466308594,269.9913635253906,283.26123046875,292.7091369628906,291.1155700683594,1.0,0.1606475412845611,1.0,1.0,0.9921959042549132,1.0,-0.6734377145767212,0.2853045165538788,0.3881332278251648,0.1197287365794181,0.0,0.0,0.2506966292858124,21.339187622070312,25.0,-30.243207931518555,-5313.947265625,41.788570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9134826660156,304.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.1394265592098236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758054792881012,0.1758098304271698,-4.340820851211902e-06,0.0,0.0001415002334397,0.0,0.0,7.114902019500732,0.0,0.0,0.0,0.2822797000408172,4.0,0.0,1.0
285240,292.364990234375,297.1499938964844,293.1499938964844,0.0173843074589967,-781.7426147460938,303.20196533203125,0.5739861130714417,0.050000000745058,0.0456632114946842,292.41387939453125,297.1499938964844,293.1499938964844,0.1079459935426712,-2569.534423828125,304.11114501953125,0.8662927746772766,0.1734938025474548,0.1631226390600204,292.3006286621094,297.1499938964844,293.1499938964844,0.0138787254691123,-559.6320190429688,304.0741882324219,0.5739861130714417,0.050000000745058,0.035515833646059,292.30419921875,297.1499938964844,293.1499938964844,0.0459232665598392,-1398.3427734375,304.1108703613281,0.7111166715621948,0.0959386527538299,0.0887773334980011,292.71148681640625,297.1499938964844,293.1499938964844,0.0059593310579657,-2151.995849609375,298.884521484375,0.5739861130714417,0.050000000745058,0.2280972003936767,291.1177978515625,291.1499938964844,270.3665466308594,269.9913635253906,283.26123046875,292.7091369628906,291.1155700683594,1.0,0.1606475412845611,1.0,1.0,0.9921959042549132,1.0,-0.6734377145767212,0.2853045165538788,0.3881332278251648,0.1197287365794181,0.0,0.0,0.2506966292858124,21.339187622070312,25.0,-30.243207931518555,-5313.947265625,41.788570404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9134826660156,304.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.1394265592098236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758054792881012,0.1758098304271698,-4.340820851211902e-06,0.0,0.0001415002334397,0.0,0.0,7.114902019500732,0.0,0.0,0.0,0.2822797000408172,4.0,0.0,1.0
285300,292.37335205078125,297.1499938964844,293.1499938964844,0.0178113561123609,-788.0482177734375,303.3154602050781,0.5753508806228638,0.050000000745058,0.0456556752324104,292.4437255859375,297.1499938964844,293.1499938964844,0.1107830107212066,-2623.48046875,304.113037109375,0.874013364315033,0.1769523918628692,0.166481152176857,292.3090515136719,297.1499938964844,293.1499938964844,0.0143579673022031,-569.8980102539062,304.1466979980469,0.5789799094200134,0.0537906140089035,0.0360708124935627,292.3309936523437,297.1499938964844,293.1499938964844,0.050721451640129,-1481.9482421875,304.1092529296875,0.7258305549621582,0.101387970149517,0.0940716937184333,292.7221984863281,297.1499938964844,293.1499938964844,0.0060031092725694,-2165.13134765625,298.9302062988281,0.5753508806228638,0.050000000745058,0.2280595451593399,291.1136474609375,291.1499938964844,270.36492919921875,269.9906921386719,283.2623596191406,292.7198791503906,291.1131591796875,1.0,0.1615766882896423,1.0,1.0,0.992155134677887,1.0,-0.6844326853752136,0.2901033461093902,0.3943293392658233,0.1218951568007469,0.0,0.0,0.2535642385482788,21.23452377319336,25.0,-18.10942268371582,-5412.3359375,42.92871475219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10076904296875,304.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.591796875,18000.0,0.0,0.0,0.1398344039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778798550367355,0.1778842061758041,-4.344844455772545e-06,0.0,0.0001419141335645,0.0,0.0,7.210058212280273,0.0,0.0,0.0,0.2826501429080963,4.0,0.0,1.0
285360,292.3818359375,297.1499938964844,293.1499938964844,0.0182379558682441,-794.0203247070312,303.4273986816406,0.5783677697181702,0.050000000745058,0.0456393547356128,292.4735107421875,297.1499938964844,293.1499938964844,0.1134100779891014,-2673.105712890625,304.114990234375,0.8835196495056152,0.1800544559955597,0.1695831567049026,292.321533203125,297.1499938964844,293.1499938964844,0.0182612109929323,-648.2418823242188,304.14013671875,0.6110398769378662,0.0620024651288986,0.0410522557795047,292.3572998046875,297.1499938964844,293.1499938964844,0.0552062876522541,-1561.2413330078125,304.1085205078125,0.7406675219535828,0.1065964326262474,0.0990971401333808,292.7330627441406,297.1499938964844,293.1499938964844,0.0060428692959249,-2176.865966796875,298.97467041015625,0.5783677697181702,0.050000000745058,0.2279780209064483,291.112060546875,291.1499938964844,270.363037109375,269.9896850585937,283.26092529296875,292.7307434082031,291.1109619140625,1.0,0.162602886557579,1.0,1.0,0.9921842217445374,1.0,-0.7000464200973511,0.2969445586204529,0.4031018316745758,0.1249429062008857,0.0,0.0,0.2562456727027893,20.93680953979492,25.0,-16.354703903198242,-5520.49365234375,44.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2707214355469,304.9432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.193359375,18000.0,0.0,0.0,0.1400596052408218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797670871019363,0.1797714382410049,-4.348854872660013e-06,0.0,0.000142142700497,0.0,0.0,7.29748010635376,0.0,0.0,0.0,0.2829981744289398,4.0,0.0,1.0
285420,292.3991394042969,297.1499938964844,293.1499938964844,0.0191582515835762,-806.4976806640625,303.6455078125,0.5832418203353882,0.050000000745058,0.0456137880682945,292.5331115722656,297.1499938964844,293.1499938964844,0.1179249882698059,-2757.902099609375,304.119140625,0.8991701602935791,0.1851035803556442,0.1746641099452972,292.362060546875,297.1499938964844,293.1499938964844,0.0278058759868145,-801.0927124023438,304.12774658203125,0.658971905708313,0.0747986286878585,0.0506912879645824,292.4078369140625,297.1499938964844,293.1499938964844,0.0635475292801857,-1712.6402587890625,304.1084899902344,0.7682322263717651,0.1164274513721466,0.1085552275180816,292.755615234375,297.1499938964844,293.1499938964844,0.0061203814111649,-2200.801513671875,299.05029296875,0.5832418203353882,0.050000000745058,0.2278503179550171,291.0949401855469,291.1499938964844,270.35858154296875,269.9869079589844,283.2576599121094,292.7532653808594,291.0917663574219,1.0,0.1648051887750625,1.0,1.0,0.992242395877838,1.0,-0.7288804650306702,0.3096372485160827,0.4192432165145874,0.130550280213356,0.0,0.0,0.2645582556724548,20.513080596923828,25.0,-24.116573333740234,-5737.4296875,47.41934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491027832031,305.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.619140625,18000.0,0.0,0.0,0.1402064859867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848217844963073,0.1848261356353759,-4.357661055109929e-06,0.0,0.0001422917557647,0.0,0.0,7.529767990112305,0.0,0.0,0.0,0.2839123904705047,4.0,0.0,1.0
285480,292.3991394042969,297.1499938964844,293.1499938964844,0.0191582515835762,-806.4976806640625,303.6455078125,0.5832418203353882,0.050000000745058,0.0456137880682945,292.5331115722656,297.1499938964844,293.1499938964844,0.1179249882698059,-2757.902099609375,304.119140625,0.8991701602935791,0.1851035803556442,0.1746641099452972,292.362060546875,297.1499938964844,293.1499938964844,0.0278058759868145,-801.0927124023438,304.12774658203125,0.658971905708313,0.0747986286878585,0.0506912879645824,292.4078369140625,297.1499938964844,293.1499938964844,0.0635475292801857,-1712.6402587890625,304.1084899902344,0.7682322263717651,0.1164274513721466,0.1085552275180816,292.755615234375,297.1499938964844,293.1499938964844,0.0061203814111649,-2200.801513671875,299.05029296875,0.5832418203353882,0.050000000745058,0.2278503179550171,291.0949401855469,291.1499938964844,270.35858154296875,269.9869079589844,283.2576599121094,292.7532653808594,291.0917663574219,1.0,0.1648051887750625,1.0,1.0,0.992242395877838,1.0,-0.7288804650306702,0.3096372485160827,0.4192432165145874,0.130550280213356,0.0,0.0,0.2645582556724548,20.513080596923828,25.0,-24.116573333740234,-5737.4296875,47.41934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491027832031,305.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.619140625,18000.0,0.0,0.0,0.1402064859867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848217844963073,0.1848261356353759,-4.357661055109929e-06,0.0,0.0001422917557647,0.0,0.0,7.529767990112305,0.0,0.0,0.0,0.2839123904705047,4.0,0.0,1.0
285540,292.4169616699219,297.1499938964844,293.1499938964844,0.0201362781226634,-818.7686157226562,303.8566589355469,0.5862604379653931,0.050000000745058,0.0455984137952327,292.58984375,297.1499938964844,293.1499938964844,0.1215333938598632,-2824.888427734375,304.1234130859375,0.9108585715293884,0.1892233490943908,0.1787266731262207,292.4082336425781,297.1499938964844,293.1499938964844,0.0371815524995327,-921.9664916992188,304.11968994140625,0.6958787441253662,0.0854031890630722,0.0583791173994541,292.4555969238281,297.1499938964844,293.1499938964844,0.071028746664524,-1852.5711669921875,304.1098937988281,0.7924550771713257,0.1255446225404739,0.1173316836357116,292.7791748046875,297.1499938964844,293.1499938964844,0.0061883931048214,-2221.092041015625,299.1180419921875,0.5862604379653931,0.050000000745058,0.227773517370224,291.08453369140625,291.1499938964844,270.3533630371094,269.9831848144531,283.2555236816406,292.7768249511719,291.08447265625,1.0,0.167091891169548,1.0,1.0,0.9923005700111388,1.0,-0.7534054517745972,0.3205034434795379,0.4329020380973816,0.1352734714746475,0.0,0.0,0.2742006778717041,20.3258113861084,25.0,-9.14556884765625,-5954.24560546875,50.32842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,305.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.09765625,18000.0,0.0,0.0,0.1403017193078994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918463855981826,0.1918507516384124,-4.371155228000134e-06,0.0,0.0001423884095856,0.0,0.0,7.857848167419434,0.0,0.0,0.0,0.2851975858211517,4.0,0.0,1.0
285600,292.4169616699219,297.1499938964844,293.1499938964844,0.0201362781226634,-818.7686157226562,303.8566589355469,0.5862604379653931,0.050000000745058,0.0455984137952327,292.58984375,297.1499938964844,293.1499938964844,0.1215333938598632,-2824.888427734375,304.1234130859375,0.9108585715293884,0.1892233490943908,0.1787266731262207,292.4082336425781,297.1499938964844,293.1499938964844,0.0371815524995327,-921.9664916992188,304.11968994140625,0.6958787441253662,0.0854031890630722,0.0583791173994541,292.4555969238281,297.1499938964844,293.1499938964844,0.071028746664524,-1852.5711669921875,304.1098937988281,0.7924550771713257,0.1255446225404739,0.1173316836357116,292.7791748046875,297.1499938964844,293.1499938964844,0.0061883931048214,-2221.092041015625,299.1180419921875,0.5862604379653931,0.050000000745058,0.227773517370224,291.08453369140625,291.1499938964844,270.3533630371094,269.9831848144531,283.2555236816406,292.7768249511719,291.08447265625,1.0,0.167091891169548,1.0,1.0,0.9923005700111388,1.0,-0.7534054517745972,0.3205034434795379,0.4329020380973816,0.1352734714746475,0.0,0.0,0.2742006778717041,20.3258113861084,25.0,-9.14556884765625,-5954.24560546875,50.32842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,305.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.09765625,18000.0,0.0,0.0,0.1403017193078994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918463855981826,0.1918507516384124,-4.371155228000134e-06,0.0,0.0001423884095856,0.0,0.0,7.857848167419434,0.0,0.0,0.0,0.2851975858211517,4.0,0.0,1.0
285660,292.4353332519531,297.1499938964844,293.1499938964844,0.0210451371967792,-829.2908935546875,304.0608825683594,0.5885990858078003,0.050000000745058,0.0455867238342762,292.63641357421875,297.1499938964844,293.1499938964844,0.1251169294118881,-2891.040771484375,304.126220703125,0.9226150512695312,0.1939507573843002,0.1829022765159607,292.4537353515625,297.1499938964844,293.1499938964844,0.0456985607743263,-1029.9708251953125,304.1156921386719,0.724856972694397,0.0949671640992164,0.0652153119444847,292.5006408691406,297.1499938964844,293.1499938964844,0.0777506977319717,-1981.10693359375,304.112060546875,0.8135125637054443,0.1339986026287078,0.1254704892635345,292.8030700683594,297.1499938964844,293.1499938964844,0.0062451469711959,-2237.132080078125,299.1812744140625,0.5885990858078003,0.050000000745058,0.2277151197195053,291.0861511230469,291.1499938964844,270.3475341796875,269.97869873046875,283.25347900390625,292.80078125,291.08648681640625,1.0,0.1694216132164001,1.0,1.0,0.9924764037132264,1.0,-0.7763049602508545,0.3307044208049774,0.4456005394458771,0.139642983675003,0.0,0.0,0.2826340794563293,20.22495079040528,25.0,-0.1451727151870727,-6142.9716796875,53.26743698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.306640625,18000.0,0.0,0.0,0.1406427174806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983613967895507,0.1983657777309417,-4.385686679597711e-06,0.0,0.0001427344686817,0.0,0.0,8.16913890838623,0.0,0.0,0.0,0.2864471077919006,4.0,0.0,1.0
285720,292.4353332519531,297.1499938964844,293.1499938964844,0.0210451371967792,-829.2908935546875,304.0608825683594,0.5885990858078003,0.050000000745058,0.0455867238342762,292.63641357421875,297.1499938964844,293.1499938964844,0.1251169294118881,-2891.040771484375,304.126220703125,0.9226150512695312,0.1939507573843002,0.1829022765159607,292.4537353515625,297.1499938964844,293.1499938964844,0.0456985607743263,-1029.9708251953125,304.1156921386719,0.724856972694397,0.0949671640992164,0.0652153119444847,292.5006408691406,297.1499938964844,293.1499938964844,0.0777506977319717,-1981.10693359375,304.112060546875,0.8135125637054443,0.1339986026287078,0.1254704892635345,292.8030700683594,297.1499938964844,293.1499938964844,0.0062451469711959,-2237.132080078125,299.1812744140625,0.5885990858078003,0.050000000745058,0.2277151197195053,291.0861511230469,291.1499938964844,270.3475341796875,269.97869873046875,283.25347900390625,292.80078125,291.08648681640625,1.0,0.1694216132164001,1.0,1.0,0.9924764037132264,1.0,-0.7763049602508545,0.3307044208049774,0.4456005394458771,0.139642983675003,0.0,0.0,0.2826340794563293,20.22495079040528,25.0,-0.1451727151870727,-6142.9716796875,53.26743698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.306640625,18000.0,0.0,0.0,0.1406427174806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983613967895507,0.1983657777309417,-4.385686679597711e-06,0.0,0.0001427344686817,0.0,0.0,8.16913890838623,0.0,0.0,0.0,0.2864471077919006,4.0,0.0,1.0
285780,292.4565734863281,297.1499938964844,293.1499938964844,0.0257494412362575,-905.627685546875,304.1383972167969,0.6118860244750977,0.0576669685542583,0.0496445931494236,292.6745910644531,297.1499938964844,293.1499938964844,0.1293483972549438,-2969.087158203125,304.1270751953125,0.939232587814331,0.1992093473672866,0.1877996176481247,292.4972229003906,297.1499938964844,293.1499938964844,0.0533770248293876,-1129.059326171875,304.1144104003906,0.7504825592041016,0.1037816256284713,0.0714846029877662,292.5430603027344,297.1499938964844,293.1499938964844,0.0839153230190277,-2100.8388671875,304.11444091796875,0.8336085677146912,0.1418429464101791,0.133009135723114,292.8266906738281,297.1499938964844,293.1499938964844,0.0062941964715719,-2251.163818359375,299.2357177734375,0.5929443836212158,0.050000000745058,0.2276096194982528,291.0846862792969,291.1499938964844,270.3412780761719,269.9735717773437,283.2479553222656,292.82452392578125,291.0834350585937,1.0,0.171870544552803,1.0,1.0,0.9926522970199584,1.0,-0.8034936785697937,0.342890202999115,0.4606034755706787,0.1447783410549163,0.0,0.0,0.2913531363010406,19.91543769836425,25.0,-7.3887038230896,-6332.96435546875,56.667877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836669921875,305.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69140625,18000.0,0.0,0.0,0.1413805931806564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049313187599182,0.2049357146024704,-4.40007534052711e-06,0.0,0.0001434833247913,0.0,0.0,8.486157417297363,0.0,0.0,0.0,0.2877227067947387,4.0,0.0,1.0
285840,292.4565734863281,297.1499938964844,293.1499938964844,0.0257494412362575,-905.627685546875,304.1383972167969,0.6118860244750977,0.0576669685542583,0.0496445931494236,292.6745910644531,297.1499938964844,293.1499938964844,0.1293483972549438,-2969.087158203125,304.1270751953125,0.939232587814331,0.1992093473672866,0.1877996176481247,292.4972229003906,297.1499938964844,293.1499938964844,0.0533770248293876,-1129.059326171875,304.1144104003906,0.7504825592041016,0.1037816256284713,0.0714846029877662,292.5430603027344,297.1499938964844,293.1499938964844,0.0839153230190277,-2100.8388671875,304.11444091796875,0.8336085677146912,0.1418429464101791,0.133009135723114,292.8266906738281,297.1499938964844,293.1499938964844,0.0062941964715719,-2251.163818359375,299.2357177734375,0.5929443836212158,0.050000000745058,0.2276096194982528,291.0846862792969,291.1499938964844,270.3412780761719,269.9735717773437,283.2479553222656,292.82452392578125,291.0834350585937,1.0,0.171870544552803,1.0,1.0,0.9926522970199584,1.0,-0.8034936785697937,0.342890202999115,0.4606034755706787,0.1447783410549163,0.0,0.0,0.2913531363010406,19.91543769836425,25.0,-7.3887038230896,-6332.96435546875,56.667877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836669921875,305.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69140625,18000.0,0.0,0.0,0.1413805931806564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049313187599182,0.2049357146024704,-4.40007534052711e-06,0.0,0.0001434833247913,0.0,0.0,8.486157417297363,0.0,0.0,0.0,0.2877227067947387,4.0,0.0,1.0
285900,292.4760131835937,297.1499938964844,293.1499938964844,0.032013826072216,-997.7140502929688,304.1291809082031,0.6343898177146912,0.0626385137438774,0.0546813830733299,292.6921081542969,297.1499938964844,293.1499938964844,0.1315690279006958,-3010.019287109375,304.127197265625,0.9495057463645936,0.2017919570207595,0.1902451813220977,292.51812744140625,297.1499938964844,293.1499938964844,0.0569818802177906,-1176.5716552734375,304.11431884765625,0.764439046382904,0.1079450696706771,0.0744374394416809,292.56329345703125,297.1499938964844,293.1499938964844,0.0868733078241348,-2158.822509765625,304.1155090332031,0.8447844386100769,0.145555317401886,0.1365671753883361,292.8385314941406,297.1499938964844,293.1499938964844,0.0063169370405375,-2258.34619140625,299.25689697265625,0.5964540243148804,0.050000000745058,0.227526843547821,291.0761108398437,291.1499938964844,270.3380432128906,269.9708251953125,283.24285888671875,292.8363647460937,291.072265625,1.0,0.1732164025306701,1.0,1.0,0.9927402138710022,1.0,-0.8201894164085388,0.350392997264862,0.4697964191436767,0.1479510068893432,0.0,0.0,0.2970924973487854,19.63232612609864,25.0,-21.718555450439453,-6442.44091796875,58.711463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778991699219,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.482421875,18000.0,0.0,0.0,0.1419740319252014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088928669691085,0.2088972628116607,-4.40798066847492e-06,0.0,0.0001440855849068,0.0,0.0,8.677611351013184,0.0,0.0,0.0,0.2884916961193084,4.0,0.0,1.0
285960,292.4992370605469,297.1499938964844,293.1499938964844,0.0373082496225833,-1071.0140380859375,304.1233825683594,0.6515657305717468,0.0666204839944839,0.0586652234196662,292.7088623046875,297.1499938964844,293.1499938964844,0.1337974071502685,-3051.008056640625,304.1272888183594,0.9580476880073548,0.2042960077524185,0.1926355510950088,292.5384826660156,297.1499938964844,293.1499938964844,0.0604395568370819,-1222.82666015625,304.1145324707031,0.777350127696991,0.111948974430561,0.0772825255990028,292.5829162597656,297.1499938964844,293.1499938964844,0.089758425951004,-2215.565673828125,304.1165466308594,0.8549407720565796,0.1491322368383407,0.1400012075901031,292.8505554199219,297.1499938964844,293.1499938964844,0.0063396017067134,-2265.8212890625,299.2736511230469,0.5991427302360535,0.050000000745058,0.2274647355079651,291.0625305175781,291.1499938964844,270.3347473144531,269.96795654296875,283.2387084960937,292.848388671875,291.0589904785156,1.0,0.1745954900979995,1.0,1.0,0.9928635954856871,1.0,-0.8353015184402466,0.3571992516517639,0.478102296590805,0.1508257240056991,0.0,0.0,0.3042869567871094,19.446176528930664,25.0,-27.157703399658203,-6560.9541015625,60.71403121948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,305.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.26953125,18000.0,0.0,0.0,0.1427700966596603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141182720661163,0.2141226828098297,-4.4178723328514025e-06,0.0,0.0001448934926884,0.0,0.0,8.931068420410156,0.0,0.0,0.0,0.2894985675811767,4.0,0.0,1.0
286020,292.54742431640625,297.1499938964844,293.1499938964844,0.045850284397602,-1187.543701171875,304.1181945800781,0.6792407631874084,0.0733338221907615,0.0650173351168632,292.7407531738281,297.1499938964844,293.1499938964844,0.1378934830427169,-3125.635498046875,304.1280517578125,0.971285045146942,0.2090037316083908,0.1971611529588699,292.57781982421875,297.1499938964844,293.1499938964844,0.0667566433548927,-1308.856689453125,304.1158447265625,0.8001357913017273,0.1194643527269363,0.0826376378536224,292.6205139160156,297.1499938964844,293.1499938964844,0.0951146855950355,-2320.659423828125,304.1187744140625,0.8729063868522644,0.1558707952499389,0.1464873552322387,292.8753662109375,297.1499938964844,293.1499938964844,0.0063742180354893,-2276.46533203125,299.3040771484375,0.6029194593429565,0.050000000745058,0.2273792177438736,291.0492858886719,291.1499938964844,270.328125,269.96209716796875,283.2327575683594,292.8731689453125,291.049072265625,1.0,0.1774052381515503,1.0,1.0,0.993110418319702,1.0,-0.8624662756919861,0.3694681823253631,0.4929980635643005,0.1560092568397522,0.0,0.0,0.3188636302947998,19.25553131103516,25.0,-12.646196365356444,-6800.76708984375,64.66492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759033203125,305.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6484375,18000.0,0.0,0.0,0.1450809091329574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264222353696823,0.226426675915718,-4.444764272193424e-06,0.0,0.0001472386793466,0.0,0.0,9.544047355651855,0.0,0.0,0.0,0.2919499576091766,4.0,0.0,1.0
286080,292.54742431640625,297.1499938964844,293.1499938964844,0.045850284397602,-1187.543701171875,304.1181945800781,0.6792407631874084,0.0733338221907615,0.0650173351168632,292.7407531738281,297.1499938964844,293.1499938964844,0.1378934830427169,-3125.635498046875,304.1280517578125,0.971285045146942,0.2090037316083908,0.1971611529588699,292.57781982421875,297.1499938964844,293.1499938964844,0.0667566433548927,-1308.856689453125,304.1158447265625,0.8001357913017273,0.1194643527269363,0.0826376378536224,292.6205139160156,297.1499938964844,293.1499938964844,0.0951146855950355,-2320.659423828125,304.1187744140625,0.8729063868522644,0.1558707952499389,0.1464873552322387,292.8753662109375,297.1499938964844,293.1499938964844,0.0063742180354893,-2276.46533203125,299.3040771484375,0.6029194593429565,0.050000000745058,0.2273792177438736,291.0492858886719,291.1499938964844,270.328125,269.96209716796875,283.2327575683594,292.8731689453125,291.049072265625,1.0,0.1774052381515503,1.0,1.0,0.993110418319702,1.0,-0.8624662756919861,0.3694681823253631,0.4929980635643005,0.1560092568397522,0.0,0.0,0.3188636302947998,19.25553131103516,25.0,-12.646196365356444,-6800.76708984375,64.66492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759033203125,305.5695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6484375,18000.0,0.0,0.0,0.1450809091329574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264222353696823,0.226426675915718,-4.444764272193424e-06,0.0,0.0001472386793466,0.0,0.0,9.544047355651855,0.0,0.0,0.0,0.2919499576091766,4.0,0.0,1.0
286140,292.5938415527344,297.1499938964844,293.1499938964844,0.0529386587440967,-1286.311279296875,304.1170349121094,0.7016339898109436,0.0791858434677124,0.0704364702105522,292.770751953125,297.1499938964844,293.1499938964844,0.1415258198976516,-3191.095458984375,304.1293334960937,0.980887532234192,0.2132881879806518,0.2012960612773895,292.6154479980469,297.1499938964844,293.1499938964844,0.0723466575145721,-1386.5445556640625,304.117919921875,0.8185272812843323,0.1263306438922882,0.0875396206974983,292.6561279296875,297.1499938964844,293.1499938964844,0.0999764576554298,-2415.34814453125,304.1210632324219,0.8882104158401489,0.1620603501796722,0.1524568945169448,292.9008483886719,297.1499938964844,293.1499938964844,0.0063948268070816,-2282.06884765625,299.3291931152344,0.6053195595741272,0.050000000745058,0.2273258119821548,291.0504150390625,291.1499938964844,270.32159423828125,269.9560546875,283.2291259765625,292.8987121582031,291.05096435546875,1.0,0.1802318841218948,1.0,1.0,0.993357241153717,1.0,-0.8869171142578125,0.3805404007434845,0.5063767433166504,0.1607139557600021,0.0,0.0,0.3321215808391571,19.214956283569336,25.0,-0.2412943691015243,-7011.85400390625,68.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6167907714844,305.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.322265625,18000.0,0.0,0.0,0.1483427733182907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384240478277206,0.2384285181760788,-4.47490538135753e-06,0.0,0.0001505490508861,0.0,0.0,10.163397789001465,0.0,0.0,0.0,0.2944763302803039,4.0,0.0,1.0
286200,292.5938415527344,297.1499938964844,293.1499938964844,0.0529386587440967,-1286.311279296875,304.1170349121094,0.7016339898109436,0.0791858434677124,0.0704364702105522,292.770751953125,297.1499938964844,293.1499938964844,0.1415258198976516,-3191.095458984375,304.1293334960937,0.980887532234192,0.2132881879806518,0.2012960612773895,292.6154479980469,297.1499938964844,293.1499938964844,0.0723466575145721,-1386.5445556640625,304.117919921875,0.8185272812843323,0.1263306438922882,0.0875396206974983,292.6561279296875,297.1499938964844,293.1499938964844,0.0999764576554298,-2415.34814453125,304.1210632324219,0.8882104158401489,0.1620603501796722,0.1524568945169448,292.9008483886719,297.1499938964844,293.1499938964844,0.0063948268070816,-2282.06884765625,299.3291931152344,0.6053195595741272,0.050000000745058,0.2273258119821548,291.0504150390625,291.1499938964844,270.32159423828125,269.9560546875,283.2291259765625,292.8987121582031,291.05096435546875,1.0,0.1802318841218948,1.0,1.0,0.993357241153717,1.0,-0.8869171142578125,0.3805404007434845,0.5063767433166504,0.1607139557600021,0.0,0.0,0.3321215808391571,19.214956283569336,25.0,-0.2412943691015243,-7011.85400390625,68.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6167907714844,305.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.322265625,18000.0,0.0,0.0,0.1483427733182907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384240478277206,0.2384285181760788,-4.47490538135753e-06,0.0,0.0001505490508861,0.0,0.0,10.163397789001465,0.0,0.0,0.0,0.2944763302803039,4.0,0.0,1.0
286260,292.6374816894531,297.1499938964844,293.1499938964844,0.0590359047055244,-1374.1357421875,304.1178894042969,0.7191408276557922,0.0844193175435066,0.0752666592597961,292.7989501953125,297.1499938964844,293.1499938964844,0.1448011249303817,-3249.677734375,304.1307678222656,0.9878429174423218,0.2171732932329177,0.2050502896308899,292.6512145996094,297.1499938964844,293.1499938964844,0.0773536935448646,-1457.239501953125,304.1202697753906,0.8330185413360596,0.1326144188642501,0.0920229852199554,292.68975830078125,297.1499938964844,293.1499938964844,0.1044515147805213,-2501.6376953125,304.1232604980469,0.901024043560028,0.1677454710006714,0.1579400599002838,292.92608642578125,297.1499938964844,293.1499938964844,0.0064073223620653,-2285.111328125,299.3475036621094,0.6066871881484985,0.050000000745058,0.2272955477237701,291.0552673339844,291.1499938964844,270.3153076171875,269.9500427246094,283.2271728515625,292.9240417480469,291.05621337890625,1.0,0.1830250918865203,1.0,1.0,0.9936957359313964,1.0,-0.9091458916664124,0.390619695186615,0.5185261964797974,0.1650408208370208,0.0,0.0,0.3444616496562958,19.280580520629883,25.0,6.526068687438965,-7201.9423828125,72.46806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4557800292969,305.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.84375,18000.0,0.0,0.0,0.1524097323417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250130295753479,0.2501347959041595,-4.505902779783355e-06,0.0,0.0001546765124658,0.0,0.0,10.784646034240724,0.0,0.0,0.0,0.2970247566699981,4.0,0.0,1.0
286320,292.6374816894531,297.1499938964844,293.1499938964844,0.0590359047055244,-1374.1357421875,304.1178894042969,0.7191408276557922,0.0844193175435066,0.0752666592597961,292.7989501953125,297.1499938964844,293.1499938964844,0.1448011249303817,-3249.677734375,304.1307678222656,0.9878429174423218,0.2171732932329177,0.2050502896308899,292.6512145996094,297.1499938964844,293.1499938964844,0.0773536935448646,-1457.239501953125,304.1202697753906,0.8330185413360596,0.1326144188642501,0.0920229852199554,292.68975830078125,297.1499938964844,293.1499938964844,0.1044515147805213,-2501.6376953125,304.1232604980469,0.901024043560028,0.1677454710006714,0.1579400599002838,292.92608642578125,297.1499938964844,293.1499938964844,0.0064073223620653,-2285.111328125,299.3475036621094,0.6066871881484985,0.050000000745058,0.2272955477237701,291.0552673339844,291.1499938964844,270.3153076171875,269.9500427246094,283.2271728515625,292.9240417480469,291.05621337890625,1.0,0.1830250918865203,1.0,1.0,0.9936957359313964,1.0,-0.9091458916664124,0.390619695186615,0.5185261964797974,0.1650408208370208,0.0,0.0,0.3444616496562958,19.280580520629883,25.0,6.526068687438965,-7201.9423828125,72.46806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4557800292969,305.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.84375,18000.0,0.0,0.0,0.1524097323417663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250130295753479,0.2501347959041595,-4.505902779783355e-06,0.0,0.0001546765124658,0.0,0.0,10.784646034240724,0.0,0.0,0.0,0.2970247566699981,4.0,0.0,1.0
286380,292.67822265625,297.1499938964844,293.1499938964844,0.0643437951803207,-1452.9666748046875,304.1197814941406,0.7324163317680359,0.0891349390149116,0.0796152129769325,292.8254089355469,297.1499938964844,293.1499938964844,0.1477534621953964,-3302.13427734375,304.1322631835937,0.9928969740867616,0.2206989824771881,0.2084592282772064,292.6849670410156,297.1499938964844,293.1499938964844,0.0818837955594062,-1521.9007568359375,304.12261962890625,0.845317006111145,0.1383983641862869,0.0961456969380378,292.7214050292969,297.1499938964844,293.1499938964844,0.1085845604538917,-2580.5576171875,304.1252746582031,0.9121388792991638,0.1729875802993774,0.1629936397075653,292.9503173828125,297.1499938964844,293.1499938964844,0.0064139221794903,-2286.304931640625,299.3606262207031,0.6072742938995361,0.050000000745058,0.2272823750972747,291.06268310546875,291.1499938964844,270.3094482421875,269.9442443847656,283.2264404296875,292.94842529296875,291.0638427734375,1.0,0.1857479214668274,1.0,1.0,0.9940342903137208,1.0,-0.9294543862342834,0.3998339772224426,0.5296204090118408,0.1690539717674255,0.0,0.0,0.3556184768676758,19.42234230041504,25.0,10.276969909667969,-7374.16943359375,76.27950286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2980041503906,305.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.15234375,18000.0,0.0,0.0,0.1570865213871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612755894660949,0.2612801492214203,-4.537159838946536e-06,0.0,0.0001594228524481,0.0,0.0,11.393310546875,0.0,0.0,0.0,0.2995321452617645,4.0,0.0,1.0
