time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.67822265625,297.1499938964844,293.1499938964844,0.0643437951803207,-1452.9666748046875,304.1197814941406,0.7324163317680359,0.0891349390149116,0.0796152129769325,292.8254089355469,297.1499938964844,293.1499938964844,0.1477534621953964,-3302.13427734375,304.1322631835937,0.9928969740867616,0.2206989824771881,0.2084592282772064,292.6849670410156,297.1499938964844,293.1499938964844,0.0818837955594062,-1521.9007568359375,304.12261962890625,0.845317006111145,0.1383983641862869,0.0961456969380378,292.7214050292969,297.1499938964844,293.1499938964844,0.1085845604538917,-2580.5576171875,304.1252746582031,0.9121388792991638,0.1729875802993774,0.1629936397075653,292.9503173828125,297.1499938964844,293.1499938964844,0.0064139221794903,-2286.304931640625,299.3606262207031,0.6072742938995361,0.050000000745058,0.2272823750972747,291.06268310546875,291.1499938964844,270.3094482421875,269.9442443847656,283.2264404296875,292.94842529296875,291.0638427734375,1.0,0.1857479214668274,1.0,1.0,0.9940342903137208,1.0,-0.9294543862342834,0.3998339772224426,0.5296204090118408,0.1690539717674255,0.0,0.0,0.3556184768676758,19.42234230041504,25.0,10.276969909667969,-7374.16943359375,76.27950286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2980041503906,305.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.15234375,18000.0,0.0,0.0,0.1570865213871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612755894660949,0.2612801492214203,-4.537159838946536e-06,0.0,0.0001594228524481,0.0,0.0,11.393310546875,0.0,0.0,0.0,0.2995321452617645,4.0,0.0,1.0
286500,292.697509765625,297.1499938964844,293.1499938964844,0.066753476858139,-1489.4603271484375,304.1208801269531,0.7381811141967773,0.0913243666291236,0.0816321298480033,292.8379821777344,297.1499938964844,293.1499938964844,0.1491230577230453,-3326.365478515625,304.13299560546875,0.99489164352417,0.2223403751850128,0.2100460976362228,292.7010803222656,297.1499938964844,293.1499938964844,0.0840003192424774,-1552.2823486328125,304.1237487792969,0.8508474826812744,0.1411278545856475,0.0980888903141021,292.7364501953125,297.1499938964844,293.1499938964844,0.1105378717184066,-2617.613037109375,304.126220703125,0.9172924757003784,0.1754612922668457,0.1653766185045242,292.9618530273437,297.1499938964844,293.1499938964844,0.0064157815650105,-2286.4658203125,299.3658142089844,0.607343852519989,0.050000000745058,0.2272806465625763,291.06689453125,291.1499938964844,270.3067321777344,269.9414367675781,283.2263488769531,292.9600524902344,291.0680847167969,1.0,0.1870748996734619,1.0,1.0,0.994203507900238,1.0,-0.9389700889587402,0.4041513800621032,0.534818708896637,0.1709590256214141,0.0,0.0,0.3607402145862579,19.51409339904785,25.0,11.295443534851074,-7454.5400390625,78.15392303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2257080078125,305.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.34765625,18000.0,0.0,0.0,0.1595867872238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665640413761139,0.2665686011314392,-4.552593964035623e-06,0.0,0.0001619603135623,0.0,0.0,11.688241958618164,0.0,0.0,0.0,0.3007501661777496,4.0,0.0,1.0
286560,292.716064453125,297.1499938964844,293.1499938964844,0.0690224468708038,-1524.1953125,304.1220397949219,0.7435000538825989,0.0934115275740623,0.0835542976856231,292.8501281738281,297.1499938964844,293.1499938964844,0.1504043340682983,-3349.09912109375,304.1337585449219,0.9965766072273254,0.2239079177379608,0.2115523964166641,292.71661376953125,297.1499938964844,293.1499938964844,0.0860305503010749,-1581.4984130859375,304.12481689453125,0.8560011386871338,0.1437591612339019,0.0999611765146255,292.7509765625,297.1499938964844,293.1499938964844,0.1124218627810478,-2653.211181640625,304.1271057128906,0.922078549861908,0.1778445243835449,0.1676717549562454,292.97296142578125,297.1499938964844,293.1499938964844,0.0064169140532612,-2286.41015625,299.3702392578125,0.6072778701782227,0.050000000745058,0.227281853556633,291.0712890625,291.1499938964844,270.3041687011719,269.93878173828125,283.2264709472656,292.9712219238281,291.072509765625,1.0,0.1883749663829803,1.0,1.0,0.994374692440033,1.0,-0.9480649828910828,0.4082766473293304,0.5397883653640747,0.1727973818778991,0.0,0.0,0.3655491769313812,19.618064880371094,25.0,12.029683113098145,-7531.55322265625,80.00350189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1600952148437,305.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.849609375,18000.0,0.0,0.0,0.1621589511632919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716366350650787,0.271641194820404,-4.567770247376757e-06,0.0,0.0001645707234274,0.0,0.0,11.974967956542969,0.0,0.0,0.0,0.3019356727600097,4.0,0.0,1.0
286620,292.75103759765625,297.1499938964844,293.1499938964844,0.0731875449419021,-1588.7667236328125,304.1244201660156,0.7515604496002197,0.0973074063658714,0.0871468931436538,292.8714294433594,297.1499938964844,293.1499938964844,0.1510294824838638,-3358.98974609375,304.13818359375,0.9954067468643188,0.2271720021963119,0.2122808992862701,292.7461242675781,297.1499938964844,293.1499938964844,0.0898530781269073,-1636.596435546875,304.1268310546875,0.8635799884796143,0.1487563997507095,0.103518858551979,292.7785339355469,297.1499938964844,293.1499938964844,0.1159840747714042,-2720.10888671875,304.1288146972656,0.928364396095276,0.1823644489049911,0.1720284074544906,292.99371337890625,297.1499938964844,293.1499938964844,0.0064179673790931,-2285.779052734375,299.3780212402344,0.6055210828781128,0.050000000745058,0.2273196130990982,291.082275390625,291.1499938964844,270.2996826171875,269.9338073730469,283.2283020019531,292.9921875,291.08416748046875,1.0,0.1908289790153503,1.0,1.0,0.9947169423103333,1.0,-0.9628154635429382,0.4149619340896606,0.5478535294532776,0.1758181750774383,0.0,0.0,0.3739048540592193,19.980091094970703,25.0,16.78135871887207,-7667.2431640625,83.37885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0544738769531,305.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.220703125,18000.0,0.0,0.0,0.1673986613750457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809087336063385,0.2809133231639862,-4.596855433192104e-06,0.0,0.0001698883570497,0.0,0.0,12.51006031036377,0.0,0.0,0.0,0.3041495084762573,4.0,0.0,1.0
286680,292.75103759765625,297.1499938964844,293.1499938964844,0.0731875449419021,-1588.7667236328125,304.1244201660156,0.7515604496002197,0.0973074063658714,0.0871468931436538,292.8714294433594,297.1499938964844,293.1499938964844,0.1510294824838638,-3358.98974609375,304.13818359375,0.9954067468643188,0.2271720021963119,0.2122808992862701,292.7461242675781,297.1499938964844,293.1499938964844,0.0898530781269073,-1636.596435546875,304.1268310546875,0.8635799884796143,0.1487563997507095,0.103518858551979,292.7785339355469,297.1499938964844,293.1499938964844,0.1159840747714042,-2720.10888671875,304.1288146972656,0.928364396095276,0.1823644489049911,0.1720284074544906,292.99371337890625,297.1499938964844,293.1499938964844,0.0064179673790931,-2285.779052734375,299.3780212402344,0.6055210828781128,0.050000000745058,0.2273196130990982,291.082275390625,291.1499938964844,270.2996826171875,269.9338073730469,283.2283020019531,292.9921875,291.08416748046875,1.0,0.1908289790153503,1.0,1.0,0.9947169423103333,1.0,-0.9628154635429382,0.4149619340896606,0.5478535294532776,0.1758181750774383,0.0,0.0,0.3739048540592193,19.980091094970703,25.0,16.78135871887207,-7667.2431640625,83.37885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0544738769531,305.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.220703125,18000.0,0.0,0.0,0.1673986613750457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809087336063385,0.2809133231639862,-4.596855433192104e-06,0.0,0.0001698883570497,0.0,0.0,12.51006031036377,0.0,0.0,0.0,0.3041495084762573,4.0,0.0,1.0
286740,292.7833557128906,297.1499938964844,293.1499938964844,0.0769052281975746,-1647.098388671875,304.1267395019531,0.7578037977218628,0.1008589044213295,0.0904252454638481,292.8872985839844,297.1499938964844,293.1499938964844,0.1504480391740799,-3347.357177734375,304.1430969238281,0.9918373823165894,0.2310047745704651,0.2117124497890472,292.7735290527344,297.1499938964844,293.1499938964844,0.0933809280395507,-1687.41796875,304.1286926269531,0.8694179058074951,0.1534268707036972,0.1068445518612861,292.8041687011719,297.1499938964844,293.1499938964844,0.119274154305458,-2781.406005859375,304.13037109375,0.9326796531677246,0.1865774393081665,0.1760914474725723,293.0125427246094,297.1499938964844,293.1499938964844,0.0064164074137806,-2284.10302734375,299.385498046875,0.603058397769928,0.050000000745058,0.2273734807968139,291.0974426269531,291.1499938964844,270.296142578125,269.92950439453125,283.2311096191406,293.0111694335937,291.0993957519531,1.0,0.1930724382400512,1.0,1.0,0.9950592517852784,1.0,-0.97500878572464,0.4204848110675812,0.5545239448547363,0.1783486008644104,0.0,0.0,0.3799022436141968,20.402387619018555,25.0,20.04616928100586,-7777.8603515625,86.44131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9921875,305.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.537109375,18000.0,0.0,0.0,0.1725424081087112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880603373050689,0.288064956665039,-4.6215868678700645e-06,0.0,0.0001751086092554,0.0,0.0,12.93570613861084,0.0,0.0,0.0,0.3059203326702118,4.0,0.0,1.0
286800,292.7833557128906,297.1499938964844,293.1499938964844,0.0769052281975746,-1647.098388671875,304.1267395019531,0.7578037977218628,0.1008589044213295,0.0904252454638481,292.8872985839844,297.1499938964844,293.1499938964844,0.1504480391740799,-3347.357177734375,304.1430969238281,0.9918373823165894,0.2310047745704651,0.2117124497890472,292.7735290527344,297.1499938964844,293.1499938964844,0.0933809280395507,-1687.41796875,304.1286926269531,0.8694179058074951,0.1534268707036972,0.1068445518612861,292.8041687011719,297.1499938964844,293.1499938964844,0.119274154305458,-2781.406005859375,304.13037109375,0.9326796531677246,0.1865774393081665,0.1760914474725723,293.0125427246094,297.1499938964844,293.1499938964844,0.0064164074137806,-2284.10302734375,299.385498046875,0.603058397769928,0.050000000745058,0.2273734807968139,291.0974426269531,291.1499938964844,270.296142578125,269.92950439453125,283.2311096191406,293.0111694335937,291.0993957519531,1.0,0.1930724382400512,1.0,1.0,0.9950592517852784,1.0,-0.97500878572464,0.4204848110675812,0.5545239448547363,0.1783486008644104,0.0,0.0,0.3799022436141968,20.402387619018555,25.0,20.04616928100586,-7777.8603515625,86.44131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9921875,305.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.537109375,18000.0,0.0,0.0,0.1725424081087112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880603373050689,0.288064956665039,-4.6215868678700645e-06,0.0,0.0001751086092554,0.0,0.0,12.93570613861084,0.0,0.0,0.0,0.3059203326702118,4.0,0.0,1.0
286860,292.81317138671875,297.1499938964844,293.1499938964844,0.0802605077624321,-1700.1942138671875,304.12890625,0.7631241679191589,0.1040985137224197,0.0934164822101593,292.89862060546875,297.1499938964844,293.1499938964844,0.1494581699371338,-3329.096435546875,304.14697265625,0.9876502752304076,0.2353562265634536,0.2107566446065902,292.7989807128906,297.1499938964844,293.1499938964844,0.096683032810688,-1734.893310546875,304.1302795410156,0.8745357990264893,0.1578017622232437,0.1099585816264152,292.8279724121094,297.1499938964844,293.1499938964844,0.122355006635189,-2838.471435546875,304.1317749023437,0.9363017678260804,0.1905101388692855,0.179883524775505,293.02947998046875,297.1499938964844,293.1499938964844,0.0064139538444578,-2282.263671875,299.39141845703125,0.6006078720092773,0.050000000745058,0.2274280041456222,291.1117553710937,291.1499938964844,270.2936706542969,269.9260559082031,283.2342834472656,293.0282592773437,291.11346435546875,1.0,0.1951118111610412,1.0,1.0,0.9953770637512208,1.0,-0.9857439994812012,0.425342857837677,0.5604011416435242,0.1806087046861648,0.0,0.0,0.3840295672416687,20.813735961914062,25.0,19.43036651611328,-7871.2509765625,89.26545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9788513183594,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.68359375,18000.0,0.0,0.0,0.1773481667041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293156623840332,0.2931612730026245,-4.640272436517989e-06,0.0,0.0001799858437152,0.0,0.0,13.245758056640623,0.0,0.0,0.0,0.3072149753570556,4.0,0.0,1.0
286920,292.81317138671875,297.1499938964844,293.1499938964844,0.0802605077624321,-1700.1942138671875,304.12890625,0.7631241679191589,0.1040985137224197,0.0934164822101593,292.89862060546875,297.1499938964844,293.1499938964844,0.1494581699371338,-3329.096435546875,304.14697265625,0.9876502752304076,0.2353562265634536,0.2107566446065902,292.7989807128906,297.1499938964844,293.1499938964844,0.096683032810688,-1734.893310546875,304.1302795410156,0.8745357990264893,0.1578017622232437,0.1099585816264152,292.8279724121094,297.1499938964844,293.1499938964844,0.122355006635189,-2838.471435546875,304.1317749023437,0.9363017678260804,0.1905101388692855,0.179883524775505,293.02947998046875,297.1499938964844,293.1499938964844,0.0064139538444578,-2282.263671875,299.39141845703125,0.6006078720092773,0.050000000745058,0.2274280041456222,291.1117553710937,291.1499938964844,270.2936706542969,269.9260559082031,283.2342834472656,293.0282592773437,291.11346435546875,1.0,0.1951118111610412,1.0,1.0,0.9953770637512208,1.0,-0.9857439994812012,0.425342857837677,0.5604011416435242,0.1806087046861648,0.0,0.0,0.3840295672416687,20.813735961914062,25.0,19.43036651611328,-7871.2509765625,89.26545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9788513183594,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.68359375,18000.0,0.0,0.0,0.1773481667041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293156623840332,0.2931612730026245,-4.640272436517989e-06,0.0,0.0001799858437152,0.0,0.0,13.245758056640623,0.0,0.0,0.0,0.3072149753570556,4.0,0.0,1.0
286980,292.8406982421875,297.1499938964844,293.1499938964844,0.0833073407411575,-1748.731201171875,304.130859375,0.7693963050842285,0.107049211859703,0.0961359292268753,292.90887451171875,297.1499938964844,293.1499938964844,0.1501292735338211,-3340.630126953125,304.1468200683594,0.987644910812378,0.2396503835916519,0.2116307914257049,292.8226013183594,297.1499938964844,293.1499938964844,0.0998064875602722,-1779.653076171875,304.1316223144531,0.8810861706733704,0.1619016826152801,0.1128715053200721,292.85009765625,297.1499938964844,293.1499938964844,0.1252695024013519,-2892.234130859375,304.13299560546875,0.9418071508407592,0.1941809952259063,0.18341626226902,293.04461669921875,297.1499938964844,293.1499938964844,0.0064105661585927,-2280.496337890625,299.3948974609375,0.5997018218040466,0.050000000745058,0.2274481952190399,291.1221008300781,291.1499938964844,270.2925109863281,269.923583984375,283.2367248535156,293.0435485839844,291.1229553222656,1.0,0.1970311254262924,1.0,1.0,0.9956948161125184,1.0,-0.9978702068328856,0.4308217763900757,0.5670484304428101,0.1832139045000076,0.0,0.0,0.3869829773902893,21.05961799621582,25.0,13.318620681762695,-7963.73583984375,92.13765716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01141357421875,305.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.763671875,18000.0,0.0,0.0,0.1816546022891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296714037656784,0.2967186868190765,-4.653566065826453e-06,0.0,0.0001843563222791,0.0,0.0,13.46486473083496,0.0,0.0,0.0,0.3081329762935638,4.0,0.0,1.0
287040,292.8406982421875,297.1499938964844,293.1499938964844,0.0833073407411575,-1748.731201171875,304.130859375,0.7693963050842285,0.107049211859703,0.0961359292268753,292.90887451171875,297.1499938964844,293.1499938964844,0.1501292735338211,-3340.630126953125,304.1468200683594,0.987644910812378,0.2396503835916519,0.2116307914257049,292.8226013183594,297.1499938964844,293.1499938964844,0.0998064875602722,-1779.653076171875,304.1316223144531,0.8810861706733704,0.1619016826152801,0.1128715053200721,292.85009765625,297.1499938964844,293.1499938964844,0.1252695024013519,-2892.234130859375,304.13299560546875,0.9418071508407592,0.1941809952259063,0.18341626226902,293.04461669921875,297.1499938964844,293.1499938964844,0.0064105661585927,-2280.496337890625,299.3948974609375,0.5997018218040466,0.050000000745058,0.2274481952190399,291.1221008300781,291.1499938964844,270.2925109863281,269.923583984375,283.2367248535156,293.0435485839844,291.1229553222656,1.0,0.1970311254262924,1.0,1.0,0.9956948161125184,1.0,-0.9978702068328856,0.4308217763900757,0.5670484304428101,0.1832139045000076,0.0,0.0,0.3869829773902893,21.05961799621582,25.0,13.318620681762695,-7963.73583984375,92.13765716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01141357421875,305.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.763671875,18000.0,0.0,0.0,0.1816546022891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296714037656784,0.2967186868190765,-4.653566065826453e-06,0.0,0.0001843563222791,0.0,0.0,13.46486473083496,0.0,0.0,0.0,0.3081329762935638,4.0,0.0,1.0
287100,292.8536376953125,297.1499938964844,293.1499938964844,0.0847293063998222,-1771.4735107421875,304.1317443847656,0.7723291516304016,0.1084216237068176,0.0974011793732643,292.9143981933594,297.1499938964844,293.1499938964844,0.1505682319402694,-3348.3994140625,304.1466064453125,0.9878612756729126,0.2416160255670547,0.212175503373146,292.8337707519531,297.1499938964844,293.1499938964844,0.1013119518756866,-1801.1524658203125,304.1322326660156,0.8842288851737976,0.1638531982898712,0.1142577901482582,292.86053466796875,297.1499938964844,293.1499938964844,0.1266737282276153,-2918.072265625,304.1335144042969,0.9444249868392944,0.1959231942892074,0.1850924640893936,293.0516052246094,297.1499938964844,293.1499938964844,0.0064091477543115,-2279.8466796875,299.3955078125,0.5993155241012573,0.050000000745058,0.2274568229913711,291.1252136230469,291.1499938964844,270.29248046875,269.9227600097656,283.238037109375,293.05059814453125,291.1260070800781,1.0,0.1979496926069259,1.0,1.0,0.9958537220954896,1.0,-1.003735065460205,0.4334669113159179,0.5702680945396423,0.18449567258358,0.0,0.0,0.3883147537708282,21.17339324951172,25.0,11.057416915893556,-8010.69189453125,93.54125213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0420227050781,305.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.484375,18000.0,0.0,0.0,0.1835944205522537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982805669307709,0.2982852160930633,-4.6590525926148985e-06,0.0,0.0001863249926827,0.0,0.0,13.56088638305664,0.0,0.0,0.0,0.3085319399833679,4.0,0.0,1.0
287160,292.8660888671875,297.1499938964844,293.1499938964844,0.0860818848013877,-1793.1312255859375,304.1325988769531,0.7750878930091858,0.1097296178340911,0.0986082926392555,292.9200744628906,297.1499938964844,293.1499938964844,0.1510022580623626,-3356.099853515625,304.1464538574219,0.9880756139755248,0.2434864193201065,0.2127204984426498,292.84454345703125,297.1499938964844,293.1499938964844,0.1027722135186195,-1821.9368896484373,304.1328125,0.8872321248054504,0.165742814540863,0.1156007200479507,292.8706359863281,297.1499938964844,293.1499938964844,0.128031775355339,-2942.99365234375,304.1340637207031,0.9468914866447448,0.1976071745157241,0.1867133975028991,293.0582580566406,297.1499938964844,293.1499938964844,0.006407443434,-2279.105224609375,299.3958435058594,0.598928689956665,0.050000000745058,0.2274654805660247,291.12841796875,291.1499938964844,270.2928161621094,269.9222412109375,283.2394714355469,293.0572814941406,291.1292724609375,1.0,0.1988417208194732,1.0,1.0,0.9960135221481324,1.0,-1.0094057321548462,0.4360219836235046,0.5733837485313416,0.1857472062110901,0.0,0.0,0.3894312977790832,21.285682678222656,25.0,10.067554473876951,-8057.03857421875,94.91619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0799560546875,305.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.53125,18000.0,0.0,0.0,0.1853933036327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996803224086761,0.299685001373291,-4.664095285988879e-06,0.0,0.0001881506323115,0.0,0.0,13.647335052490234,0.0,0.0,0.0,0.3088895380496979,4.0,0.0,1.0
287220,292.8895874023437,297.1499938964844,293.1499938964844,0.0885820463299751,-1833.2044677734373,304.1342163085937,0.7800865173339844,0.1121513620018959,0.100846067070961,292.9316101074219,297.1499938964844,293.1499938964844,0.151868462562561,-3371.4345703125,304.14617919921875,0.9884960055351256,0.2469737231731414,0.2138058692216873,292.8649597167969,297.1499938964844,293.1499938964844,0.1055561080574989,-1861.3790283203125,304.1338806152344,0.8928232192993164,0.1693335026502609,0.1181539297103881,292.8897705078125,297.1499938964844,293.1499938964844,0.1306103318929672,-2990.1416015625,304.13507080078125,0.9513866305351256,0.2007986605167389,0.1897869408130645,293.07061767578125,297.1499938964844,293.1499938964844,0.0064030694775283,-2277.352783203125,299.39569091796875,0.5981575846672058,0.050000000745058,0.2274828255176544,291.13494873046875,291.1499938964844,270.29473876953125,269.9222412109375,283.24285888671875,293.0697631835937,291.1357116699219,1.0,0.2005454003810882,1.0,1.0,0.9963332414627076,1.0,-1.0201687812805176,0.4408644139766693,0.5793043971061707,0.1881566792726516,0.0,0.0,0.3909913897514343,21.50519180297852,28.0,8.899483680725098,-8144.0791015625,97.57331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1743469238281,305.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.1885447949171066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017343580722809,0.3017390370368957,-4.672096565627726e-06,0.0,0.0001913489977596,0.0,0.0,13.77629852294922,0.0,0.0,0.0,0.3094265162944793,4.0,0.0,1.0
287280,292.8895874023437,297.1499938964844,293.1499938964844,0.0885820463299751,-1833.2044677734373,304.1342163085937,0.7800865173339844,0.1121513620018959,0.100846067070961,292.9316101074219,297.1499938964844,293.1499938964844,0.151868462562561,-3371.4345703125,304.14617919921875,0.9884960055351256,0.2469737231731414,0.2138058692216873,292.8649597167969,297.1499938964844,293.1499938964844,0.1055561080574989,-1861.3790283203125,304.1338806152344,0.8928232192993164,0.1693335026502609,0.1181539297103881,292.8897705078125,297.1499938964844,293.1499938964844,0.1306103318929672,-2990.1416015625,304.13507080078125,0.9513866305351256,0.2007986605167389,0.1897869408130645,293.07061767578125,297.1499938964844,293.1499938964844,0.0064030694775283,-2277.352783203125,299.39569091796875,0.5981575846672058,0.050000000745058,0.2274828255176544,291.13494873046875,291.1499938964844,270.29473876953125,269.9222412109375,283.24285888671875,293.0697631835937,291.1357116699219,1.0,0.2005454003810882,1.0,1.0,0.9963332414627076,1.0,-1.0201687812805176,0.4408644139766693,0.5793043971061707,0.1881566792726516,0.0,0.0,0.3909913897514343,21.50519180297852,28.0,8.899483680725098,-8144.0791015625,97.57331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1743469238281,305.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.1885447949171066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017343580722809,0.3017390370368957,-4.672096565627726e-06,0.0,0.0001913489977596,0.0,0.0,13.77629852294922,0.0,0.0,0.0,0.3094265162944793,4.0,0.0,1.0
287340,292.91143798828125,297.1499938964844,293.1499938964844,0.0908620357513427,-1869.8218994140625,304.1356811523437,0.7813069820404053,0.1143168359994888,0.1028661355376243,292.9459228515625,297.1499938964844,293.1499938964844,0.1558653265237808,-3443.3583984375,304.1406555175781,0.9902178645133972,0.24961718916893,0.2185021191835403,292.88409423828125,297.1499938964844,293.1499938964844,0.1082086488604545,-1898.805908203125,304.13482666015625,0.8942834734916687,0.1726728677749633,0.1205418184399604,292.9076843261719,297.1499938964844,293.1499938964844,0.133067712187767,-3034.965576171875,304.1359558105469,0.9512944221496582,0.203755497932434,0.1926523298025131,293.0819702148437,297.1499938964844,293.1499938964844,0.0064002545550465,-2276.455078125,299.39263916015625,0.5948083400726318,0.050000000745058,0.2275601327419281,291.13751220703125,291.1499938964844,270.2984313964844,269.9237060546875,283.2452697753906,293.0811767578125,291.1371765136719,1.0,0.203446164727211,1.0,1.0,0.996652901172638,1.0,-1.034625768661499,0.4473663866519928,0.5872594118118286,0.191445767879486,0.0,0.0,0.3923735320568084,22.090961456298828,31.0,1.194002389907837,-8241.6142578125,101.7307357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2846984863281,305.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.333984375,18000.0,0.0,0.0,0.1911257356405258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032021820545196,0.3032068610191345,-4.677486685977783e-06,0.0,0.0001939683279488,0.0,0.0,13.86790943145752,0.0,0.0,0.0,0.3098130822181701,4.0,0.0,1.0
287400,292.91143798828125,297.1499938964844,293.1499938964844,0.0908620357513427,-1869.8218994140625,304.1356811523437,0.7813069820404053,0.1143168359994888,0.1028661355376243,292.9459228515625,297.1499938964844,293.1499938964844,0.1558653265237808,-3443.3583984375,304.1406555175781,0.9902178645133972,0.24961718916893,0.2185021191835403,292.88409423828125,297.1499938964844,293.1499938964844,0.1082086488604545,-1898.805908203125,304.13482666015625,0.8942834734916687,0.1726728677749633,0.1205418184399604,292.9076843261719,297.1499938964844,293.1499938964844,0.133067712187767,-3034.965576171875,304.1359558105469,0.9512944221496582,0.203755497932434,0.1926523298025131,293.0819702148437,297.1499938964844,293.1499938964844,0.0064002545550465,-2276.455078125,299.39263916015625,0.5948083400726318,0.050000000745058,0.2275601327419281,291.13751220703125,291.1499938964844,270.2984313964844,269.9237060546875,283.2452697753906,293.0811767578125,291.1371765136719,1.0,0.203446164727211,1.0,1.0,0.996652901172638,1.0,-1.034625768661499,0.4473663866519928,0.5872594118118286,0.191445767879486,0.0,0.0,0.3923735320568084,22.090961456298828,31.0,1.194002389907837,-8241.6142578125,101.7307357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2846984863281,305.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.333984375,18000.0,0.0,0.0,0.1911257356405258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032021820545196,0.3032068610191345,-4.677486685977783e-06,0.0,0.0001939683279488,0.0,0.0,13.86790943145752,0.0,0.0,0.0,0.3098130822181701,4.0,0.0,1.0
287460,292.9317932128906,297.1499938964844,293.1499938964844,0.0929576456546783,-1903.570068359375,304.136962890625,0.7789349555969238,0.1162313222885131,0.1046706885099411,292.9681396484375,297.1499938964844,293.1499938964844,0.1629697978496551,-3570.197998046875,304.13189697265625,0.9928281903266908,0.2503017485141754,0.2265963405370712,292.902099609375,297.1499938964844,293.1499938964844,0.110768511891365,-1934.8463134765625,304.1356201171875,0.8918161988258362,0.1757621318101883,0.1227636709809303,292.9245300292969,297.1499938964844,293.1499938964844,0.1354539692401886,-3078.479736328125,304.1366577148437,0.946866512298584,0.2064814865589141,0.1953105479478836,293.0926208496094,297.1499938964844,293.1499938964844,0.0064003411680459,-2277.12841796875,299.3844299316406,0.5889783501625061,0.050000000745058,0.2276993691921234,291.1313781738281,291.1499938964844,270.3041381835937,269.9267883300781,283.2472839355469,293.0918884277344,291.13055419921875,1.0,0.2073375880718231,1.0,1.0,0.9970131516456604,1.0,-1.05253005027771,0.4554020464420318,0.5971279740333557,0.1956241428852081,0.0,0.0,0.3952221870422363,23.053611755371094,34.0,-7.232692718505859,-8365.8515625,107.44622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3941345214844,305.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.169921875,18000.0,0.0,0.0,0.1932694613933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059366047382355,0.3059412837028503,-4.684771738538984e-06,0.0,0.0001961439411388,0.0,0.0,14.031688690185549,0.0,0.0,0.0,0.3104839324951172,4.0,0.0,1.0
287520,292.9317932128906,297.1499938964844,293.1499938964844,0.0929576456546783,-1903.570068359375,304.136962890625,0.7789349555969238,0.1162313222885131,0.1046706885099411,292.9681396484375,297.1499938964844,293.1499938964844,0.1629697978496551,-3570.197998046875,304.13189697265625,0.9928281903266908,0.2503017485141754,0.2265963405370712,292.902099609375,297.1499938964844,293.1499938964844,0.110768511891365,-1934.8463134765625,304.1356201171875,0.8918161988258362,0.1757621318101883,0.1227636709809303,292.9245300292969,297.1499938964844,293.1499938964844,0.1354539692401886,-3078.479736328125,304.1366577148437,0.946866512298584,0.2064814865589141,0.1953105479478836,293.0926208496094,297.1499938964844,293.1499938964844,0.0064003411680459,-2277.12841796875,299.3844299316406,0.5889783501625061,0.050000000745058,0.2276993691921234,291.1313781738281,291.1499938964844,270.3041381835937,269.9267883300781,283.2472839355469,293.0918884277344,291.13055419921875,1.0,0.2073375880718231,1.0,1.0,0.9970131516456604,1.0,-1.05253005027771,0.4554020464420318,0.5971279740333557,0.1956241428852081,0.0,0.0,0.3952221870422363,23.053611755371094,34.0,-7.232692718505859,-8365.8515625,107.44622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3941345214844,305.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.169921875,18000.0,0.0,0.0,0.1932694613933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059366047382355,0.3059412837028503,-4.684771738538984e-06,0.0,0.0001961439411388,0.0,0.0,14.031688690185549,0.0,0.0,0.0,0.3104839324951172,4.0,0.0,1.0
287580,292.9507751464844,297.1499938964844,293.1499938964844,0.0948504358530044,-1934.0599365234373,304.1381530761719,0.7725039720535278,0.1179047375917434,0.1062699183821678,293.0001220703125,297.1499938964844,293.1499938964844,0.1713631898164749,-3720.0615234375,304.1246032714844,0.9933348894119264,0.2484424412250518,0.2362227588891983,292.9190368652344,297.1499938964844,293.1499938964844,0.1131955757737159,-1968.896484375,304.1363525390625,0.8848238587379456,0.1786049008369445,0.1248232796788215,292.9403381347656,297.1499938964844,293.1499938964844,0.1377217918634414,-3119.743408203125,304.1372985839844,0.937165915966034,0.2089837491512298,0.1977698802947998,293.1028747558594,297.1499938964844,293.1499938964844,0.0064018601551651,-2278.569580078125,299.372314453125,0.5801061391830444,0.050000000745058,0.2279235124588012,291.1216735839844,291.1499938964844,270.3119506835937,269.9316711425781,283.250244140625,293.1021728515625,291.120361328125,1.0,0.212040826678276,1.0,1.0,0.9973734021186828,1.0,-1.0713093280792236,0.4637929499149322,0.6075164079666138,0.2001778036355972,0.0,0.0,0.3995864391326904,24.4876708984375,37.0,-12.510364532470703,-8507.8349609375,114.44226837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847412109375,305.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.474609375,18000.0,0.0,0.0,0.1951953023672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103598952293396,0.3103646039962768,-4.697316398960538e-06,0.0,0.0001980984088731,0.0,0.0,14.30058765411377,0.0,0.0,0.0,0.3115839064121246,4.0,0.0,1.0
287640,292.9507751464844,297.1499938964844,293.1499938964844,0.0948504358530044,-1934.0599365234373,304.1381530761719,0.7725039720535278,0.1179047375917434,0.1062699183821678,293.0001220703125,297.1499938964844,293.1499938964844,0.1713631898164749,-3720.0615234375,304.1246032714844,0.9933348894119264,0.2484424412250518,0.2362227588891983,292.9190368652344,297.1499938964844,293.1499938964844,0.1131955757737159,-1968.896484375,304.1363525390625,0.8848238587379456,0.1786049008369445,0.1248232796788215,292.9403381347656,297.1499938964844,293.1499938964844,0.1377217918634414,-3119.743408203125,304.1372985839844,0.937165915966034,0.2089837491512298,0.1977698802947998,293.1028747558594,297.1499938964844,293.1499938964844,0.0064018601551651,-2278.569580078125,299.372314453125,0.5801061391830444,0.050000000745058,0.2279235124588012,291.1216735839844,291.1499938964844,270.3119506835937,269.9316711425781,283.250244140625,293.1021728515625,291.120361328125,1.0,0.212040826678276,1.0,1.0,0.9973734021186828,1.0,-1.0713093280792236,0.4637929499149322,0.6075164079666138,0.2001778036355972,0.0,0.0,0.3995864391326904,24.4876708984375,37.0,-12.510364532470703,-8507.8349609375,114.44226837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847412109375,305.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.474609375,18000.0,0.0,0.0,0.1951953023672104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103598952293396,0.3103646039962768,-4.697316398960538e-06,0.0,0.0001980984088731,0.0,0.0,14.30058765411377,0.0,0.0,0.0,0.3115839064121246,4.0,0.0,1.0
287700,292.9598083496094,297.1499938964844,293.1499938964844,0.0956951305270195,-1947.5526123046875,304.1387634277344,0.7646947503089905,0.1186570972204208,0.1070203259587287,293.0140991210937,297.1499938964844,293.1499938964844,0.1708686202764511,-3707.996337890625,304.130126953125,0.9820963740348816,0.2475897073745727,0.2352190315723419,292.9271240234375,297.1499938964844,293.1499938964844,0.1143037676811218,-1984.2972412109373,304.1368408203125,0.8759978413581848,0.1799405068159103,0.125813290476799,292.9478759765625,297.1499938964844,293.1499938964844,0.1387406587600708,-3138.092529296875,304.1377868652344,0.9258111119270324,0.2101591676473617,0.198954775929451,293.1078186035156,297.1499938964844,293.1499938964844,0.0064044725149869,-2279.33056640625,299.3672790527344,0.5716816186904907,0.050000000745058,0.2281522452831268,291.1220703125,291.1499938964844,270.31671142578125,269.9348449707031,283.2541809082031,293.1071472167969,291.1239929199219,1.0,0.214453175663948,1.0,1.0,0.9975534677505492,1.0,-1.0742825269699097,0.465127944946289,0.6091546416282654,0.200874924659729,0.0,0.0,0.401483952999115,25.74612236022949,37.0,3.224884510040283,-8560.7470703125,117.40673065185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5223693847656,305.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.90234375,18000.0,0.0,0.0,0.1961112469434738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130844533443451,0.3130891323089599,-4.706071649707155e-06,0.0,0.0001990279852179,0.0,0.0,14.470292091369627,0.0,0.0,0.0,0.3122637569904327,4.0,0.0,1.0
287760,292.96856689453125,297.1499938964844,293.1499938964844,0.0964142978191375,-1958.890380859375,304.1394958496094,0.7573198080062866,0.1193438693881034,0.1077144518494606,293.02471923828125,297.1499938964844,293.1499938964844,0.1703672856092453,-3698.131591796875,304.1346435546875,0.9706745743751526,0.2472255676984787,0.2347058802843094,292.9350280761719,297.1499938964844,293.1499938964844,0.1152779012918472,-1997.677978515625,304.137451171875,0.8676727414131165,0.1812094748020172,0.1267592012882232,292.9552307128906,297.1499938964844,293.1499938964844,0.1396092176437378,-3153.515380859375,304.138427734375,0.9150766730308532,0.2112737894058227,0.2000861763954162,293.1126403808594,297.1499938964844,293.1499938964844,0.0064032124355435,-2278.280029296875,299.3653564453125,0.5635902285575867,0.050000000745058,0.2283884882926941,291.13232421875,291.1499938964844,270.32208251953125,269.9385070800781,283.25836181640625,293.11199951171875,291.1347351074219,1.0,0.2169060409069061,1.0,1.0,0.997783064842224,1.0,-1.0772764682769775,0.4664622247219085,0.6108142137527466,0.2016006857156753,0.0,0.0,0.4016503393650055,27.04555320739746,40.0,15.089354515075684,-8595.2705078125,120.50920867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.558349609375,306.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.196970447897911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143283128738403,0.3143330514431,-4.71326620754553e-06,0.0,0.0001998999650822,0.0,0.0,14.557193756103516,0.0,0.0,0.0,0.3126146495342254,4.0,0.0,1.0
287820,292.9852905273437,297.1499938964844,293.1499938964844,0.0977426096796989,-1979.912353515625,304.1407775878906,0.7440299987792969,0.1205502822995185,0.1089447736740112,293.04058837890625,297.1499938964844,293.1499938964844,0.1702204495668411,-3694.22705078125,304.139892578125,0.9482104778289796,0.2471703141927719,0.2345725148916244,292.9502258300781,297.1499938964844,293.1499938964844,0.1171792969107627,-2023.8592529296875,304.1384582519531,0.8527356386184692,0.1835728734731674,0.1285241693258285,292.9693603515625,297.1499938964844,293.1499938964844,0.1413236260414123,-3184.107666015625,304.139404296875,0.8969087600708008,0.2133404165506363,0.2021904736757278,293.1217956542969,297.1499938964844,293.1499938964844,0.0064022256992757,-2277.441162109375,299.3573913574219,0.548738420009613,0.050000000745058,0.2288744002580642,291.1444396972656,291.1499938964844,270.334716796875,269.94744873046875,283.2671203613281,293.1211853027344,291.1451110839844,1.0,0.2219243198633194,1.0,1.0,0.9982422590255736,1.0,-1.083820343017578,0.4693786799907684,0.6144416332244873,0.2031970024108886,0.0,0.0,0.4013999402523041,29.72357940673828,43.0,12.303735733032228,-8636.6533203125,127.04890441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354064941406,306.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1984145790338516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142445981502533,0.3142493069171905,-4.71683642899734e-06,0.0,0.0002013655757764,0.0,0.0,14.562883377075195,0.0,0.0,0.0,0.3126752376556396,4.0,0.0,1.0
287880,292.9852905273437,297.1499938964844,293.1499938964844,0.0977426096796989,-1979.912353515625,304.1407775878906,0.7440299987792969,0.1205502822995185,0.1089447736740112,293.04058837890625,297.1499938964844,293.1499938964844,0.1702204495668411,-3694.22705078125,304.139892578125,0.9482104778289796,0.2471703141927719,0.2345725148916244,292.9502258300781,297.1499938964844,293.1499938964844,0.1171792969107627,-2023.8592529296875,304.1384582519531,0.8527356386184692,0.1835728734731674,0.1285241693258285,292.9693603515625,297.1499938964844,293.1499938964844,0.1413236260414123,-3184.107666015625,304.139404296875,0.8969087600708008,0.2133404165506363,0.2021904736757278,293.1217956542969,297.1499938964844,293.1499938964844,0.0064022256992757,-2277.441162109375,299.3573913574219,0.548738420009613,0.050000000745058,0.2288744002580642,291.1444396972656,291.1499938964844,270.334716796875,269.94744873046875,283.2671203613281,293.1211853027344,291.1451110839844,1.0,0.2219243198633194,1.0,1.0,0.9982422590255736,1.0,-1.083820343017578,0.4693786799907684,0.6144416332244873,0.2031970024108886,0.0,0.0,0.4013999402523041,29.72357940673828,43.0,12.303735733032228,-8636.6533203125,127.04890441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354064941406,306.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1984145790338516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142445981502533,0.3142493069171905,-4.71683642899734e-06,0.0,0.0002013655757764,0.0,0.0,14.562883377075195,0.0,0.0,0.0,0.3126752376556396,4.0,0.0,1.0
287940,293.00079345703125,297.1499938964844,293.1499938964844,0.0989263728260994,-1998.6722412109373,304.1418762207031,0.7321233153343201,0.1215752139687538,0.1100063249468803,293.0530700683594,297.1499938964844,293.1499938964844,0.1704898923635482,-3698.167236328125,304.1427917480469,0.9265186786651612,0.2474058866500854,0.2348628938198089,292.96453857421875,297.1499938964844,293.1499938964844,0.1189863383769989,-2048.7353515625,304.1392822265625,0.8394928574562073,0.1857338845729828,0.130146250128746,292.982666015625,297.1499938964844,293.1499938964844,0.1429594308137893,-3213.342041015625,304.14019775390625,0.8810445070266724,0.215216726064682,0.2041137218475341,293.13018798828125,297.1499938964844,293.1499938964844,0.0064035998657345,-2277.8212890625,299.345703125,0.5354330539703369,0.050000000745058,0.2293854057788849,291.1494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.276611328125,293.129638671875,291.1499328613281,1.0,0.2270341217517852,1.0,1.0,0.9987014532089232,1.0,-1.0903117656707764,0.4722711145877838,0.6180406808853149,0.2047904282808303,0.0,0.0,0.4011376798152923,32.535606384277344,46.0,8.16401195526123,-8678.12109375,133.8991241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71844482421875,306.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1994763165712356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140689134597778,0.3140736520290375,-4.716806415672181e-06,0.0,0.0002024431014433,0.0,0.0,14.553397178649902,0.0,0.0,0.0,0.3126392960548401,4.0,0.0,1.0
288000,293.00079345703125,297.1499938964844,293.1499938964844,0.0989263728260994,-1998.6722412109373,304.1418762207031,0.7321233153343201,0.1215752139687538,0.1100063249468803,293.0530700683594,297.1499938964844,293.1499938964844,0.1704898923635482,-3698.167236328125,304.1427917480469,0.9265186786651612,0.2474058866500854,0.2348628938198089,292.96453857421875,297.1499938964844,293.1499938964844,0.1189863383769989,-2048.7353515625,304.1392822265625,0.8394928574562073,0.1857338845729828,0.130146250128746,292.982666015625,297.1499938964844,293.1499938964844,0.1429594308137893,-3213.342041015625,304.14019775390625,0.8810445070266724,0.215216726064682,0.2041137218475341,293.13018798828125,297.1499938964844,293.1499938964844,0.0064035998657345,-2277.8212890625,299.345703125,0.5354330539703369,0.050000000745058,0.2293854057788849,291.1494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.276611328125,293.129638671875,291.1499328613281,1.0,0.2270341217517852,1.0,1.0,0.9987014532089232,1.0,-1.0903117656707764,0.4722711145877838,0.6180406808853149,0.2047904282808303,0.0,0.0,0.4011376798152923,32.535606384277344,46.0,8.16401195526123,-8678.12109375,133.8991241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71844482421875,306.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1994763165712356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140689134597778,0.3140736520290375,-4.716806415672181e-06,0.0,0.0002024431014433,0.0,0.0,14.553397178649902,0.0,0.0,0.0,0.3126392960548401,4.0,0.0,1.0
288060,293.015869140625,297.1499938964844,293.1499938964844,0.0998769626021385,-2013.6759033203125,304.1430053710937,0.720822811126709,0.122297003865242,0.1108484417200088,293.0647277832031,297.1499938964844,293.1499938964844,0.1707392036914825,-3701.986572265625,304.1447448730469,0.9067710638046264,0.2475007623434066,0.2351301312446594,292.978759765625,297.1499938964844,293.1499938964844,0.1205921247601509,-2070.763427734375,304.14019775390625,0.8272832036018372,0.187543511390686,0.1315700858831405,292.9960021972656,297.1499938964844,293.1499938964844,0.1443962156772613,-3238.941162109375,304.1410827636719,0.8663864135742188,0.2167510241270065,0.205778494477272,293.1387939453125,297.1499938964844,293.1499938964844,0.0064022028818726,-2277.595458984375,299.3299255371094,0.5235507488250732,0.050000000745058,0.2299263924360275,291.1526794433594,291.1499938964844,270.366943359375,269.9712829589844,283.28717041015625,293.13818359375,291.1529846191406,1.0,0.2321638762950897,1.0,1.0,0.9990695714950562,1.0,-1.09600031375885,0.4748055636882782,0.6211947798728943,0.2061976343393325,0.0,0.0,0.4005399644374847,35.497806549072266,49.0,5.040979385375977,-8711.2802734375,140.89454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,306.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.2001935839653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134571015834808,0.3134618103504181,-4.7152548177109566e-06,0.0,0.0002031710318988,0.0,0.0,14.51626682281494,0.0,0.0,0.0,0.3124901950359344,4.0,0.0,1.0
288120,293.015869140625,297.1499938964844,293.1499938964844,0.0998769626021385,-2013.6759033203125,304.1430053710937,0.720822811126709,0.122297003865242,0.1108484417200088,293.0647277832031,297.1499938964844,293.1499938964844,0.1707392036914825,-3701.986572265625,304.1447448730469,0.9067710638046264,0.2475007623434066,0.2351301312446594,292.978759765625,297.1499938964844,293.1499938964844,0.1205921247601509,-2070.763427734375,304.14019775390625,0.8272832036018372,0.187543511390686,0.1315700858831405,292.9960021972656,297.1499938964844,293.1499938964844,0.1443962156772613,-3238.941162109375,304.1410827636719,0.8663864135742188,0.2167510241270065,0.205778494477272,293.1387939453125,297.1499938964844,293.1499938964844,0.0064022028818726,-2277.595458984375,299.3299255371094,0.5235507488250732,0.050000000745058,0.2299263924360275,291.1526794433594,291.1499938964844,270.366943359375,269.9712829589844,283.28717041015625,293.13818359375,291.1529846191406,1.0,0.2321638762950897,1.0,1.0,0.9990695714950562,1.0,-1.09600031375885,0.4748055636882782,0.6211947798728943,0.2061976343393325,0.0,0.0,0.4005399644374847,35.497806549072266,49.0,5.040979385375977,-8711.2802734375,140.89454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,306.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.2001935839653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134571015834808,0.3134618103504181,-4.7152548177109566e-06,0.0,0.0002031710318988,0.0,0.0,14.51626682281494,0.0,0.0,0.0,0.3124901950359344,4.0,0.0,1.0
