time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.1005003899335861,-2023.4141845703125,304.144287109375,0.7091785073280334,0.1227138713002204,0.1113973632454872,293.07623291015625,297.1499938964844,293.1499938964844,0.1707570403814315,-3701.867431640625,304.1464538574219,0.8898346424102783,0.2473277449607849,0.2351460009813308,292.9931640625,297.1499938964844,293.1499938964844,0.1218885406851768,-2088.44873046875,304.14129638671875,0.8154494166374207,0.1889641433954239,0.1327129900455474,293.00958251953125,297.1499938964844,293.1499938964844,0.1455168724060058,-3258.778076171875,304.1421813964844,0.8527002930641174,0.2179019004106521,0.2070688903331756,293.14825439453125,297.1499938964844,293.1499938964844,0.0063966652378439,-2276.260009765625,299.3086242675781,0.5130243897438049,0.050000000745058,0.2304983437061309,291.1554870605469,291.1499938964844,270.3844299316406,269.9843444824219,283.29888916015625,293.1476135253906,291.1558532714844,1.0,0.2372373342514038,1.0,1.0,0.999437689781189,1.0,-1.1002857685089111,0.4767116904258728,0.6235740780830383,0.2072612643241882,0.0,0.0,0.3996226489543915,38.60734176635742,52.0,4.2320733070373535,-8734.7529296875,147.8539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,306.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.20059634745121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125230073928833,0.3125277161598205,-4.712553618446691e-06,0.0,0.0002035797806456,0.0,0.0,14.458718299865724,0.0,0.0,0.0,0.3122550845146179,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.1005003899335861,-2023.4141845703125,304.144287109375,0.7091785073280334,0.1227138713002204,0.1113973632454872,293.07623291015625,297.1499938964844,293.1499938964844,0.1707570403814315,-3701.867431640625,304.1464538574219,0.8898346424102783,0.2473277449607849,0.2351460009813308,292.9931640625,297.1499938964844,293.1499938964844,0.1218885406851768,-2088.44873046875,304.14129638671875,0.8154494166374207,0.1889641433954239,0.1327129900455474,293.00958251953125,297.1499938964844,293.1499938964844,0.1455168724060058,-3258.778076171875,304.1421813964844,0.8527002930641174,0.2179019004106521,0.2070688903331756,293.14825439453125,297.1499938964844,293.1499938964844,0.0063966652378439,-2276.260009765625,299.3086242675781,0.5130243897438049,0.050000000745058,0.2304983437061309,291.1554870605469,291.1499938964844,270.3844299316406,269.9843444824219,283.29888916015625,293.1476135253906,291.1558532714844,1.0,0.2372373342514038,1.0,1.0,0.999437689781189,1.0,-1.1002857685089111,0.4767116904258728,0.6235740780830383,0.2072612643241882,0.0,0.0,0.3996226489543915,38.60734176635742,52.0,4.2320733070373535,-8734.7529296875,147.8539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,306.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.20059634745121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125230073928833,0.3125277161598205,-4.712553618446691e-06,0.0,0.0002035797806456,0.0,0.0,14.458718299865724,0.0,0.0,0.0,0.3122550845146179,4.0,0.0,1.0
288300,293.0376281738281,297.1499938964844,293.1499938964844,0.1007230877876281,-2026.862060546875,304.1449279785156,0.7031850814819336,0.1228413507342338,0.1115936562418937,293.0818176269531,297.1499938964844,293.1499938964844,0.1706925630569458,-3700.56201171875,304.147216796875,0.881894588470459,0.2471634447574615,0.2350763529539108,293.000244140625,297.1499938964844,293.1499938964844,0.1224416643381118,-2095.966796875,304.1418762207031,0.8095943331718445,0.189560130238533,0.1332000792026519,293.0162658691406,297.1499938964844,293.1499938964844,0.1459805369377136,-3266.94873046875,304.14276123046875,0.8463218212127686,0.2183664441108703,0.2076026201248169,293.1531982421875,297.1499938964844,293.1499938964844,0.0063923797570168,-2275.172607421875,299.2961730957031,0.5082885026931763,0.050000000745058,0.2307921946048736,291.15692138671875,291.1499938964844,270.3933410644531,269.9909973144531,283.3050842285156,293.15252685546875,291.1572265625,1.0,0.2397387772798538,1.0,1.0,0.9996217489242554,1.0,-1.1020159721374512,0.4774800539016723,0.6245359182357788,0.2076912522315979,0.0,0.0,0.3990174829959869,40.19874572753906,52.0,3.934683084487915,-8742.4462890625,151.3084259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,306.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.2006852775812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118808567523956,0.3118855655193329,-4.710662324214354e-06,0.0,0.0002036700461758,0.0,0.0,14.419119834899902,0.0,0.0,0.0,0.3120937943458557,4.0,0.0,1.0
288360,293.04443359375,297.1499938964844,293.1499938964844,0.100897878408432,-2029.551513671875,304.1455383300781,0.6973387002944946,0.122922345995903,0.1117470040917396,293.0872802734375,297.1499938964844,293.1499938964844,0.1705892980098724,-3698.605224609375,304.1479187011719,0.8743153810501099,0.2469541728496551,0.2349630445241928,293.0072021484375,297.1499938964844,293.1499938964844,0.1229418739676475,-2102.754150390625,304.1424255371094,0.8036971688270569,0.1900890171527862,0.1336389034986496,293.0228576660156,297.1499938964844,293.1499938964844,0.1463917791843414,-3274.180419921875,304.1433410644531,0.8402561545372009,0.2187671661376953,0.2080738395452499,293.1582336425781,297.1499938964844,293.1499938964844,0.0063871620222926,-2273.840576171875,299.2825622558594,0.5038792490959167,0.050000000745058,0.2310898005962371,291.1581420898437,291.1499938964844,270.40240478515625,269.99774169921875,283.3114318847656,293.1575622558594,291.1584167480469,1.0,0.2422112971544265,0.9998922944068908,0.9998922944068908,0.9996973872184752,1.0,-1.1035137176513672,0.4781451523303985,0.625368595123291,0.2080646306276321,0.0,0.0,0.3983475565910339,41.80724334716797,40.0,3.5351390838623047,-8747.84765625,154.7407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,306.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.2007026225328445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111470341682434,0.3111517429351806,-4.708411779574817e-06,0.0,0.0002036876394413,0.0,0.0,14.373679161071776,0.0,0.0,0.0,0.3119086027145386,4.0,0.0,1.0
288420,293.0572509765625,297.1499938964844,293.1499938964844,0.1009848788380622,-2030.7156982421875,304.1468811035156,0.6988586783409119,0.1229989752173423,0.1118256300687789,293.09765625,297.1499938964844,293.1499938964844,0.1701521277427673,-3690.67626953125,304.1493225097656,0.8753290772438049,0.2464398145675659,0.2344927936792373,293.02056884765625,297.1499938964844,293.1499938964844,0.1236846968531608,-2112.749267578125,304.14373779296875,0.8065349459648132,0.1909941434860229,0.1342947036027908,293.0354919433594,297.1499938964844,293.1499938964844,0.1469529122114181,-3283.91259765625,304.1446228027344,0.8425290584564209,0.2194236814975738,0.2087241560220718,293.1683349609375,297.1499938964844,293.1499938964844,0.0063527729362249,-2263.85888671875,299.2528686523437,0.5048273205757141,0.050000000745058,0.23102368414402,291.1611633300781,291.1499938964844,270.4208374023437,270.01153564453125,283.3249816894531,293.16766357421875,291.1616516113281,1.0,0.2413349747657776,0.9996768832206726,0.9996768832206726,0.99984872341156,1.0,-1.104533076286316,0.47858527302742,0.6259478330612183,0.2083317190408706,0.0,0.0,0.3966832458972931,41.468360900878906,28.0,4.739434242248535,-8747.3642578125,154.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,306.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.244140625,18000.0,0.0,0.0,0.2005362212657928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094020485877991,0.3094067573547363,-4.703049853560515e-06,0.0,0.0002035187644651,0.0,0.0,14.265860557556152,0.0,0.0,0.0,0.3114664256572723,4.0,0.0,1.0
288480,293.0572509765625,297.1499938964844,293.1499938964844,0.1009848788380622,-2030.7156982421875,304.1468811035156,0.6988586783409119,0.1229989752173423,0.1118256300687789,293.09765625,297.1499938964844,293.1499938964844,0.1701521277427673,-3690.67626953125,304.1493225097656,0.8753290772438049,0.2464398145675659,0.2344927936792373,293.02056884765625,297.1499938964844,293.1499938964844,0.1236846968531608,-2112.749267578125,304.14373779296875,0.8065349459648132,0.1909941434860229,0.1342947036027908,293.0354919433594,297.1499938964844,293.1499938964844,0.1469529122114181,-3283.91259765625,304.1446228027344,0.8425290584564209,0.2194236814975738,0.2087241560220718,293.1683349609375,297.1499938964844,293.1499938964844,0.0063527729362249,-2263.85888671875,299.2528686523437,0.5048273205757141,0.050000000745058,0.23102368414402,291.1611633300781,291.1499938964844,270.4208374023437,270.01153564453125,283.3249816894531,293.16766357421875,291.1616516113281,1.0,0.2413349747657776,0.9996768832206726,0.9996768832206726,0.99984872341156,1.0,-1.104533076286316,0.47858527302742,0.6259478330612183,0.2083317190408706,0.0,0.0,0.3966832458972931,41.468360900878906,28.0,4.739434242248535,-8747.3642578125,154.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,306.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.244140625,18000.0,0.0,0.0,0.2005362212657928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094020485877991,0.3094067573547363,-4.703049853560515e-06,0.0,0.0002035187644651,0.0,0.0,14.265860557556152,0.0,0.0,0.0,0.3114664256572723,4.0,0.0,1.0
288540,293.0687866210937,297.1499938964844,293.1499938964844,0.1008578166365623,-2028.473876953125,304.14813232421875,0.7118422389030457,0.1230083405971527,0.1117258891463279,293.107177734375,297.1499938964844,293.1499938964844,0.1695037335157394,-3679.10107421875,304.150634765625,0.8905525207519531,0.2458347529172897,0.2338132411241531,293.0330505371094,297.1499938964844,293.1499938964844,0.124181218445301,-2119.347900390625,304.1449890136719,0.8214448094367981,0.191740408539772,0.1347467005252838,293.0473022460937,297.1499938964844,293.1499938964844,0.1472636759281158,-3289.149658203125,304.1459045410156,0.8576712608337402,0.2199305593967437,0.2091073840856552,293.1782531738281,297.1499938964844,293.1499938964844,0.0062979329377412,-2247.543212890625,299.2207336425781,0.5145262479782104,0.050000000745058,0.2304101288318634,291.1654357910156,291.1499938964844,270.439697265625,270.025634765625,283.3392028808594,293.1775817871094,291.1658630371094,1.0,0.2362733483314514,0.9994614720344543,0.9994614720344543,1.0,1.0,-1.103864312171936,0.4782678484916687,0.6255965232849121,0.2081806659698486,0.0,0.0,0.3943352401256561,38.18506622314453,25.0,5.376481056213379,-8730.5947265625,148.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11328125,306.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.2000936865806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069052994251251,0.30690997838974,-4.69559881821624e-06,0.0,0.0002030696487054,0.0,0.0,14.1128568649292,0.0,0.0,0.0,0.3108421564102173,4.0,0.0,1.0
288600,293.0687866210937,297.1499938964844,293.1499938964844,0.1008578166365623,-2028.473876953125,304.14813232421875,0.7118422389030457,0.1230083405971527,0.1117258891463279,293.107177734375,297.1499938964844,293.1499938964844,0.1695037335157394,-3679.10107421875,304.150634765625,0.8905525207519531,0.2458347529172897,0.2338132411241531,293.0330505371094,297.1499938964844,293.1499938964844,0.124181218445301,-2119.347900390625,304.1449890136719,0.8214448094367981,0.191740408539772,0.1347467005252838,293.0473022460937,297.1499938964844,293.1499938964844,0.1472636759281158,-3289.149658203125,304.1459045410156,0.8576712608337402,0.2199305593967437,0.2091073840856552,293.1782531738281,297.1499938964844,293.1499938964844,0.0062979329377412,-2247.543212890625,299.2207336425781,0.5145262479782104,0.050000000745058,0.2304101288318634,291.1654357910156,291.1499938964844,270.439697265625,270.025634765625,283.3392028808594,293.1775817871094,291.1658630371094,1.0,0.2362733483314514,0.9994614720344543,0.9994614720344543,1.0,1.0,-1.103864312171936,0.4782678484916687,0.6255965232849121,0.2081806659698486,0.0,0.0,0.3943352401256561,38.18506622314453,25.0,5.376481056213379,-8730.5947265625,148.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11328125,306.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.2000936865806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069052994251251,0.30690997838974,-4.69559881821624e-06,0.0,0.0002030696487054,0.0,0.0,14.1128568649292,0.0,0.0,0.0,0.3108421564102173,4.0,0.0,1.0
288660,293.07928466796875,297.1499938964844,293.1499938964844,0.1006623804569244,-2025.204833984375,304.1490783691406,0.7251150608062744,0.1229361668229103,0.1115614101290702,293.1159362792969,297.1499938964844,293.1499938964844,0.1687943637371063,-3666.563232421875,304.1515808105469,0.9080044031143188,0.2451397031545639,0.233053058385849,293.04473876953125,297.1499938964844,293.1499938964844,0.12456826120615,-2124.490478515625,304.14599609375,0.8374122977256775,0.1923334747552871,0.1350943148136139,293.0583190917969,297.1499938964844,293.1499938964844,0.1474707424640655,-3292.608642578125,304.1469116210937,0.8751298785209656,0.2202953845262527,0.2093593180179596,293.1878356933594,297.1499938964844,293.1499938964844,0.0062416670843958,-2230.8623046875,299.1855773925781,0.5260839462280273,0.050000000745058,0.2298026084899902,291.1683959960937,291.1499938964844,270.4589538574219,270.0400085449219,283.3534851074219,293.18719482421875,291.1685791015625,1.0,0.2314508259296417,0.9991333484649658,0.9991333484649658,1.0,1.0,-1.1027449369430542,0.4777510166168213,0.6249938607215881,0.2079175859689712,0.0,0.0,0.3916630744934082,34.928016662597656,25.0,3.701805830001831,-8705.1845703125,141.62005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.16796875,18000.0,0.0,0.0,0.1993754804134369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039237856864929,0.3039284944534302,-4.686182364821434e-06,0.0,0.0002023407723754,0.0,0.0,13.929706573486328,0.0,0.0,0.0,0.3100937306880951,4.0,0.0,1.0
288720,293.07928466796875,297.1499938964844,293.1499938964844,0.1006623804569244,-2025.204833984375,304.1490783691406,0.7251150608062744,0.1229361668229103,0.1115614101290702,293.1159362792969,297.1499938964844,293.1499938964844,0.1687943637371063,-3666.563232421875,304.1515808105469,0.9080044031143188,0.2451397031545639,0.233053058385849,293.04473876953125,297.1499938964844,293.1499938964844,0.12456826120615,-2124.490478515625,304.14599609375,0.8374122977256775,0.1923334747552871,0.1350943148136139,293.0583190917969,297.1499938964844,293.1499938964844,0.1474707424640655,-3292.608642578125,304.1469116210937,0.8751298785209656,0.2202953845262527,0.2093593180179596,293.1878356933594,297.1499938964844,293.1499938964844,0.0062416670843958,-2230.8623046875,299.1855773925781,0.5260839462280273,0.050000000745058,0.2298026084899902,291.1683959960937,291.1499938964844,270.4589538574219,270.0400085449219,283.3534851074219,293.18719482421875,291.1685791015625,1.0,0.2314508259296417,0.9991333484649658,0.9991333484649658,1.0,1.0,-1.1027449369430542,0.4777510166168213,0.6249938607215881,0.2079175859689712,0.0,0.0,0.3916630744934082,34.928016662597656,25.0,3.701805830001831,-8705.1845703125,141.62005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.16796875,18000.0,0.0,0.0,0.1993754804134369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039237856864929,0.3039284944534302,-4.686182364821434e-06,0.0,0.0002023407723754,0.0,0.0,13.929706573486328,0.0,0.0,0.0,0.3100937306880951,4.0,0.0,1.0
288780,293.0890197753906,297.1499938964844,293.1499938964844,0.1004069149494171,-2021.0306396484373,304.1498107910156,0.7355246543884277,0.1227528601884841,0.1113342344760894,293.1241455078125,297.1499938964844,293.1499938964844,0.1680498570203781,-3653.49609375,304.1523132324219,0.923542320728302,0.2443370074033737,0.2322291433811187,293.0557861328125,297.1499938964844,293.1499938964844,0.1248703002929687,-2128.513671875,304.1468200683594,0.8508661985397339,0.1927600800991058,0.1353527754545211,293.0687561035156,297.1499938964844,293.1499938964844,0.1476019620895385,-3294.785400390625,304.147705078125,0.8898448944091797,0.2205056995153427,0.2095020562410354,293.1971130371094,297.1499938964844,293.1499938964844,0.0061891796067357,-2215.453369140625,299.1471862792969,0.5360702872276306,0.050000000745058,0.2293585240840912,291.1693725585937,291.1499938964844,270.47857666015625,270.0546875,283.3678283691406,293.1965026855469,291.1694030761719,1.0,0.2278049886226654,0.9988052248954772,0.9988052248954772,1.0,1.0,-1.1014318466186523,0.4771465361118316,0.6242853403091431,0.2076092362403869,0.0,0.0,0.3889999091625213,32.540828704833984,25.0,1.5646928548812866,-8676.7958984375,136.7971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,306.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.291015625,18000.0,0.0,0.0,0.1984140127897262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008899390697479,0.3008946180343628,-4.676158823713195e-06,0.0,0.0002013649936998,0.0,0.0,13.74326229095459,0.0,0.0,0.0,0.3093281984329223,4.0,0.0,1.0
288840,293.0890197753906,297.1499938964844,293.1499938964844,0.1004069149494171,-2021.0306396484373,304.1498107910156,0.7355246543884277,0.1227528601884841,0.1113342344760894,293.1241455078125,297.1499938964844,293.1499938964844,0.1680498570203781,-3653.49609375,304.1523132324219,0.923542320728302,0.2443370074033737,0.2322291433811187,293.0557861328125,297.1499938964844,293.1499938964844,0.1248703002929687,-2128.513671875,304.1468200683594,0.8508661985397339,0.1927600800991058,0.1353527754545211,293.0687561035156,297.1499938964844,293.1499938964844,0.1476019620895385,-3294.785400390625,304.147705078125,0.8898448944091797,0.2205056995153427,0.2095020562410354,293.1971130371094,297.1499938964844,293.1499938964844,0.0061891796067357,-2215.453369140625,299.1471862792969,0.5360702872276306,0.050000000745058,0.2293585240840912,291.1693725585937,291.1499938964844,270.47857666015625,270.0546875,283.3678283691406,293.1965026855469,291.1694030761719,1.0,0.2278049886226654,0.9988052248954772,0.9988052248954772,1.0,1.0,-1.1014318466186523,0.4771465361118316,0.6242853403091431,0.2076092362403869,0.0,0.0,0.3889999091625213,32.540828704833984,25.0,1.5646928548812866,-8676.7958984375,136.7971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,306.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.291015625,18000.0,0.0,0.0,0.1984140127897262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008899390697479,0.3008946180343628,-4.676158823713195e-06,0.0,0.0002013649936998,0.0,0.0,13.74326229095459,0.0,0.0,0.0,0.3093281984329223,4.0,0.0,1.0
288900,293.0936279296875,297.1499938964844,293.1499938964844,0.1002485454082489,-2018.465087890625,304.1501159667969,0.7398576736450195,0.1226183846592903,0.1111915335059166,293.1280822753906,297.1499938964844,293.1499938964844,0.1676556915044784,-3646.59716796875,304.152587890625,0.9301477074623108,0.2438933402299881,0.2317875772714615,293.06109619140625,297.1499938964844,293.1499938964844,0.1249830722808837,-2130.011474609375,304.1471862792969,0.8566591739654541,0.1929106563329696,0.1354454755783081,293.07373046875,297.1499938964844,293.1499938964844,0.1476318538188934,-3295.25146484375,304.1480712890625,0.8960747122764587,0.2205520868301391,0.2095279395580291,293.20166015625,297.1499938964844,293.1499938964844,0.0061638392508029,-2208.0458984375,299.1268920898437,0.5403820276260376,0.050000000745058,0.2291849106550216,291.16943359375,291.1499938964844,270.4884948730469,270.0621032714844,283.37506103515625,293.2010498046875,291.16943359375,1.0,0.2263135910034179,0.9986411333084106,0.9986411333084106,1.0,1.0,-1.1006646156311035,0.4767940640449524,0.6238705515861511,0.2074292153120041,0.0,0.0,0.3876956105232239,31.60430908203125,25.0,0.7641841769218445,-8661.7626953125,134.84259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,306.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0,18000.0,0.0,0.0,0.1978574693202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994056940078735,0.299410343170166,-4.67121617475641e-06,0.0,0.0002008001756621,0.0,0.0,13.652363777160645,0.0,0.0,0.0,0.308954119682312,4.0,0.0,1.0
288960,293.0980834960937,297.1499938964844,293.1499938964844,0.1000688597559928,-2015.5633544921875,304.1504211425781,0.7436975240707397,0.122457206249237,0.1110293418169021,293.13189697265625,297.1499938964844,293.1499938964844,0.1672445088624954,-3639.40673828125,304.1528625488281,0.9359360337257384,0.243422269821167,0.2313251942396164,293.0662536621094,297.1499938964844,293.1499938964844,0.125069111585617,-2131.147705078125,304.1475524902344,0.8618839383125305,0.1930212080478668,0.1355137825012207,293.07861328125,297.1499938964844,293.1499938964844,0.1476362198591232,-3295.26806640625,304.1484069824219,0.90162193775177,0.2205607295036316,0.2095230817794799,293.20611572265625,297.1499938964844,293.1499938964844,0.0061388341709971,-2200.74462890625,299.1059265136719,0.5442748069763184,0.050000000745058,0.2290361374616623,291.1693725585937,291.1499938964844,270.4985046386719,270.0695495605469,283.3822937011719,293.2055053710937,291.1693115234375,1.0,0.2250010371208191,0.9984914064407348,0.9984914064407348,1.0,1.0,-1.099812626838684,0.476403534412384,0.6234090924263,0.2072295993566513,0.0,0.0,0.3864132761955261,30.799331665039062,25.0,0.1646065413951873,-8646.1376953125,133.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,306.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1972599774599075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979511618614197,0.2979558110237121,-4.666376298700925e-06,0.0,0.0002001937973545,0.0,0.0,13.563565254211426,0.0,0.0,0.0,0.3085883855819702,4.0,0.0,1.0
289020,293.1065368652344,297.1499938964844,293.1499938964844,0.0996461436152458,-2008.75537109375,304.1510009765625,0.7499845623970032,0.1220596209168434,0.1106478944420814,293.1391906738281,297.1499938964844,293.1499938964844,0.1663684695959091,-3624.097900390625,304.15338134765625,0.945153832435608,0.2424007505178451,0.2303373515605926,293.0762023925781,297.1499938964844,293.1499938964844,0.1251603662967682,-2132.322998046875,304.1482238769531,0.8706751465797424,0.1931269168853759,0.1355781406164169,293.0879821777344,297.1499938964844,293.1499938964844,0.1475668847560882,-3293.920166015625,304.1490478515625,0.9111709594726562,0.2204688638448715,0.2094216495752334,293.2148742675781,297.1499938964844,293.1499938964844,0.0060893353074789,-2186.294921875,299.06201171875,0.5508543848991394,0.050000000745058,0.228799894452095,291.1688842773437,291.1499938964844,270.51873779296875,270.08465576171875,283.3969116210937,293.2142944335937,291.1688232421875,1.0,0.2228152900934219,0.9981918931007384,0.9981918931007384,1.0,1.0,-1.0978411436080933,0.4755012094974518,0.6223399639129639,0.2067682743072509,0.0,0.0,0.383922666311264,29.51319122314453,25.0,-0.5770519971847534,-8612.9892578125,130.20423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,306.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7421875,18000.0,0.0,0.0,0.1959680467844009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951395809650421,0.2951442301273346,-4.6570617087127175e-06,0.0,0.0001988826552405,0.0,0.0,13.392777442932127,0.0,0.0,0.0,0.30788454413414,4.0,0.0,1.0
289080,293.1065368652344,297.1499938964844,293.1499938964844,0.0996461436152458,-2008.75537109375,304.1510009765625,0.7499845623970032,0.1220596209168434,0.1106478944420814,293.1391906738281,297.1499938964844,293.1499938964844,0.1663684695959091,-3624.097900390625,304.15338134765625,0.945153832435608,0.2424007505178451,0.2303373515605926,293.0762023925781,297.1499938964844,293.1499938964844,0.1251603662967682,-2132.322998046875,304.1482238769531,0.8706751465797424,0.1931269168853759,0.1355781406164169,293.0879821777344,297.1499938964844,293.1499938964844,0.1475668847560882,-3293.920166015625,304.1490478515625,0.9111709594726562,0.2204688638448715,0.2094216495752334,293.2148742675781,297.1499938964844,293.1499938964844,0.0060893353074789,-2186.294921875,299.06201171875,0.5508543848991394,0.050000000745058,0.228799894452095,291.1688842773437,291.1499938964844,270.51873779296875,270.08465576171875,283.3969116210937,293.2142944335937,291.1688232421875,1.0,0.2228152900934219,0.9981918931007384,0.9981918931007384,1.0,1.0,-1.0978411436080933,0.4755012094974518,0.6223399639129639,0.2067682743072509,0.0,0.0,0.383922666311264,29.51319122314453,25.0,-0.5770519971847534,-8612.9892578125,130.20423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,306.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7421875,18000.0,0.0,0.0,0.1959680467844009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951395809650421,0.2951442301273346,-4.6570617087127175e-06,0.0,0.0001988826552405,0.0,0.0,13.392777442932127,0.0,0.0,0.0,0.30788454413414,4.0,0.0,1.0
289140,293.1143798828125,297.1499938964844,293.1499938964844,0.0991417691111564,-2000.645751953125,304.1514892578125,0.7545560002326965,0.1215690970420837,0.1101938411593437,293.14605712890625,297.1499938964844,293.1499938964844,0.165419802069664,-3607.52099609375,304.1538391113281,0.9515976905822754,0.241278737783432,0.2292666733264923,293.0856018066406,297.1499938964844,293.1499938964844,0.1251450777053833,-2132.049560546875,304.1488342285156,0.8773907423019409,0.1930865347385406,0.1355489194393158,293.09686279296875,297.1499938964844,293.1499938964844,0.1473938673734665,-3290.732421875,304.149658203125,0.9187861680984496,0.220238521695137,0.2092010378837585,293.2234191894531,297.1499938964844,293.1499938964844,0.0060399477370083,-2171.853515625,299.0156555175781,0.5559622049331665,0.050000000745058,0.2286281436681747,291.1682434082031,291.1499938964844,270.5392150878906,270.09991455078125,283.4116516113281,293.22283935546875,291.16815185546875,1.0,0.2210870683193206,0.9978923797607422,0.9978923797607422,1.0,1.0,-1.0955052375793457,0.4744333028793335,0.6210718750953674,0.2062235176563263,0.0,0.0,0.3815332949161529,28.566722869873047,25.0,-0.8897106647491455,-8577.23046875,127.84467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,306.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83203125,18000.0,0.0,0.0,0.1945864856243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292463481426239,0.2924681305885315,-4.648266440199222e-06,0.0,0.0001974805491045,0.0,0.0,13.231319427490234,0.0,0.0,0.0,0.3072187602519989,4.0,0.0,1.0
289200,293.1143798828125,297.1499938964844,293.1499938964844,0.0991417691111564,-2000.645751953125,304.1514892578125,0.7545560002326965,0.1215690970420837,0.1101938411593437,293.14605712890625,297.1499938964844,293.1499938964844,0.165419802069664,-3607.52099609375,304.1538391113281,0.9515976905822754,0.241278737783432,0.2292666733264923,293.0856018066406,297.1499938964844,293.1499938964844,0.1251450777053833,-2132.049560546875,304.1488342285156,0.8773907423019409,0.1930865347385406,0.1355489194393158,293.09686279296875,297.1499938964844,293.1499938964844,0.1473938673734665,-3290.732421875,304.149658203125,0.9187861680984496,0.220238521695137,0.2092010378837585,293.2234191894531,297.1499938964844,293.1499938964844,0.0060399477370083,-2171.853515625,299.0156555175781,0.5559622049331665,0.050000000745058,0.2286281436681747,291.1682434082031,291.1499938964844,270.5392150878906,270.09991455078125,283.4116516113281,293.22283935546875,291.16815185546875,1.0,0.2210870683193206,0.9978923797607422,0.9978923797607422,1.0,1.0,-1.0955052375793457,0.4744333028793335,0.6210718750953674,0.2062235176563263,0.0,0.0,0.3815332949161529,28.566722869873047,25.0,-0.8897106647491455,-8577.23046875,127.84467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,306.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83203125,18000.0,0.0,0.0,0.1945864856243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292463481426239,0.2924681305885315,-4.648266440199222e-06,0.0,0.0001974805491045,0.0,0.0,13.231319427490234,0.0,0.0,0.0,0.3072187602519989,4.0,0.0,1.0
289260,293.12164306640625,297.1499938964844,293.1499938964844,0.0985600650310516,-1991.2967529296875,304.1519775390625,0.7576199173927307,0.1209940686821937,0.1096716895699501,293.1525573730469,297.1499938964844,293.1499938964844,0.1643994748592376,-3589.682861328125,304.1542663574219,0.955795407295227,0.2400629669427871,0.2281160950660705,293.0945129394531,297.1499938964844,293.1499938964844,0.1250263750553131,-2130.36669921875,304.1494140625,0.8822743892669678,0.1929093897342682,0.1354302018880844,293.10528564453125,297.1499938964844,293.1499938964844,0.1471197009086609,-3285.743408203125,304.1502380371094,0.9243562817573548,0.2198783755302429,0.2088660448789596,293.23175048828125,297.1499938964844,293.1499938964844,0.0059901634231209,-2157.2451171875,298.9669189453125,0.5598126649856567,0.050000000745058,0.2285046726465225,291.1675720214844,291.1499938964844,270.5599365234375,270.11529541015625,283.426513671875,293.2311706542969,291.16748046875,1.0,0.2196934819221496,0.9976065754890442,0.9976065754890442,1.0,1.0,-1.092804789543152,0.4731996953487396,0.6196051239967346,0.2055973559617996,0.0,0.0,0.3792371153831482,27.87338829040528,25.0,-0.9539246559143066,-8538.8125,125.87410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,306.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.1931581348180771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899148464202881,0.2899194955825805,-4.639973212761106e-06,0.0,0.000196030960069,0.0,0.0,13.078591346740724,0.0,0.0,0.0,0.3065888583660126,4.0,0.0,1.0
289320,293.12164306640625,297.1499938964844,293.1499938964844,0.0985600650310516,-1991.2967529296875,304.1519775390625,0.7576199173927307,0.1209940686821937,0.1096716895699501,293.1525573730469,297.1499938964844,293.1499938964844,0.1643994748592376,-3589.682861328125,304.1542663574219,0.955795407295227,0.2400629669427871,0.2281160950660705,293.0945129394531,297.1499938964844,293.1499938964844,0.1250263750553131,-2130.36669921875,304.1494140625,0.8822743892669678,0.1929093897342682,0.1354302018880844,293.10528564453125,297.1499938964844,293.1499938964844,0.1471197009086609,-3285.743408203125,304.1502380371094,0.9243562817573548,0.2198783755302429,0.2088660448789596,293.23175048828125,297.1499938964844,293.1499938964844,0.0059901634231209,-2157.2451171875,298.9669189453125,0.5598126649856567,0.050000000745058,0.2285046726465225,291.1675720214844,291.1499938964844,270.5599365234375,270.11529541015625,283.426513671875,293.2311706542969,291.16748046875,1.0,0.2196934819221496,0.9976065754890442,0.9976065754890442,1.0,1.0,-1.092804789543152,0.4731996953487396,0.6196051239967346,0.2055973559617996,0.0,0.0,0.3792371153831482,27.87338829040528,25.0,-0.9539246559143066,-8538.8125,125.87410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,306.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.1931581348180771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899148464202881,0.2899194955825805,-4.639973212761106e-06,0.0,0.000196030960069,0.0,0.0,13.078591346740724,0.0,0.0,0.0,0.3065888583660126,4.0,0.0,1.0
289380,293.12841796875,297.1499938964844,293.1499938964844,0.0979055985808372,-1980.776123046875,304.15240478515625,0.7593901753425598,0.1203418150544166,0.1090857833623886,293.1586608886719,297.1499938964844,293.1499938964844,0.1633097231388092,-3570.614013671875,304.1546630859375,0.9582052826881408,0.2387596219778061,0.2268890142440796,293.1029663085937,297.1499938964844,293.1499938964844,0.1248079538345336,-2127.322998046875,304.14996337890625,0.8855857253074646,0.1926036179065704,0.1352259367704391,293.1132202148437,297.1499938964844,293.1499938964844,0.1467476934194564,-3279.008544921875,304.1507568359375,0.928090512752533,0.2193960845470428,0.208421528339386,293.2398376464844,297.1499938964844,293.1499938964844,0.0059396461583673,-2142.35107421875,298.9158935546875,0.5626177191734314,0.050000000745058,0.2284177094697952,291.1669311523437,291.1499938964844,270.5808410644531,270.1307983398437,283.4415588378906,293.2392883300781,291.1668701171875,1.0,0.2185444980859756,0.997320830821991,0.997320830821991,1.0,1.0,-1.0897457599639893,0.4718021750450134,0.6179435849189758,0.2048927992582321,0.0,0.0,0.3770204186439514,27.370582580566406,25.0,-0.8733749389648438,-8497.7744140625,124.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,306.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25,18000.0,0.0,0.0,0.1917176395654678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874781489372253,0.2874827980995178,-4.6321324589371216e-06,0.0,0.0001945690310094,0.0,0.0,12.933544158935549,0.0,0.0,0.0,0.3059905767440796,4.0,0.0,1.0
289440,293.12841796875,297.1499938964844,293.1499938964844,0.0979055985808372,-1980.776123046875,304.15240478515625,0.7593901753425598,0.1203418150544166,0.1090857833623886,293.1586608886719,297.1499938964844,293.1499938964844,0.1633097231388092,-3570.614013671875,304.1546630859375,0.9582052826881408,0.2387596219778061,0.2268890142440796,293.1029663085937,297.1499938964844,293.1499938964844,0.1248079538345336,-2127.322998046875,304.14996337890625,0.8855857253074646,0.1926036179065704,0.1352259367704391,293.1132202148437,297.1499938964844,293.1499938964844,0.1467476934194564,-3279.008544921875,304.1507568359375,0.928090512752533,0.2193960845470428,0.208421528339386,293.2398376464844,297.1499938964844,293.1499938964844,0.0059396461583673,-2142.35107421875,298.9158935546875,0.5626177191734314,0.050000000745058,0.2284177094697952,291.1669311523437,291.1499938964844,270.5808410644531,270.1307983398437,283.4415588378906,293.2392883300781,291.1668701171875,1.0,0.2185444980859756,0.997320830821991,0.997320830821991,1.0,1.0,-1.0897457599639893,0.4718021750450134,0.6179435849189758,0.2048927992582321,0.0,0.0,0.3770204186439514,27.370582580566406,25.0,-0.8733749389648438,-8497.7744140625,124.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,306.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25,18000.0,0.0,0.0,0.1917176395654678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874781489372253,0.2874827980995178,-4.6321324589371216e-06,0.0,0.0001945690310094,0.0,0.0,12.933544158935549,0.0,0.0,0.0,0.3059905767440796,4.0,0.0,1.0
289500,293.131591796875,297.1499938964844,293.1499938964844,0.097552366554737,-1975.0958251953125,304.1526184082031,0.7598560452461243,0.1199886947870254,0.1087701171636581,293.1615600585937,297.1499938964844,293.1499938964844,0.1627395451068878,-3560.62841796875,304.15484619140625,0.9588581919670104,0.2380767911672592,0.2262477427721023,293.10699462890625,297.1499938964844,293.1499938964844,0.124662384390831,-2125.30419921875,304.1502380371094,0.8867313861846924,0.1924046576023101,0.1350927799940109,293.1170349121094,297.1499938964844,293.1499938964844,0.1465259343385696,-3275.001708984375,304.1510314941406,0.9293593168258668,0.2191111743450164,0.2081595063209533,293.2438049316406,297.1499938964844,293.1499938964844,0.0059140329249203,-2134.768310546875,298.8895568847656,0.5636904835700989,0.050000000745058,0.2283850759267807,291.16668701171875,291.1499938964844,270.5913391113281,270.1385803222656,283.4491271972656,293.2432861328125,291.1666259765625,1.0,0.218039870262146,0.9971778988838196,0.9971778988838196,1.0,1.0,-1.0880838632583618,0.4710427522659302,0.6170410513877869,0.20451220870018,0.0,0.0,0.375935822725296,27.17557144165039,25.0,-0.7965423464775085,-8476.296875,123.40294647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47222900390625,306.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.935546875,18000.0,0.0,0.0,0.1910016387701034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862952351570129,0.286299854516983,-4.628360784408869e-06,0.0,0.0001938423811225,0.0,0.0,12.863478660583496,0.0,0.0,0.0,0.3057016134262085,4.0,0.0,1.0
289560,293.1346435546875,297.1499938964844,293.1499938964844,0.0971832349896431,-1969.15771484375,304.1528015136719,0.7600864171981812,0.1196191608905792,0.1084405854344368,293.1643981933594,297.1499938964844,293.1499938964844,0.1621536165475845,-3550.36083984375,304.155029296875,0.9592089653015136,0.2373747676610946,0.225589320063591,293.1109313964844,297.1499938964844,293.1499938964844,0.1244941279292106,-2122.974853515625,304.1505126953125,0.8875899910926819,0.1921771764755249,0.1349403411149978,293.1207580566406,297.1499938964844,293.1499938964844,0.1462818384170532,-3270.594970703125,304.1512756347656,0.9302926659584044,0.2187991291284561,0.2078727483749389,293.24774169921875,297.1499938964844,293.1499938964844,0.00588816171512,-2127.0859375,298.8627014160156,0.5645819306373596,0.050000000745058,0.2283582389354705,291.1664428710937,291.1499938964844,270.6018981933594,270.1463928222656,283.45672607421875,293.2471923828125,291.1663818359375,1.0,0.2175708562135696,0.9970461130142212,0.9970461130142212,1.0,1.0,-1.0863386392593384,0.4702453017234802,0.6160933971405029,0.2041144967079162,0.0,0.0,0.3748626708984375,27.01041984558105,25.0,-0.7032971978187561,-8454.2236328125,122.6659164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781188964844,306.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.658203125,18000.0,0.0,0.0,0.1902919262647628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851310074329376,0.2851356565952301,-4.624672328645829e-06,0.0,0.0001931221195263,0.0,0.0,12.79474639892578,0.0,0.0,0.0,0.3054181933403015,4.0,0.0,1.0
289620,293.14044189453125,297.1499938964844,293.1499938964844,0.096398651599884,-1956.529296875,304.1531677246094,0.7599208950996399,0.1188332065939903,0.1077411994338035,293.1697692871094,297.1499938964844,293.1499938964844,0.1609354466199875,-3528.991455078125,304.1553649902344,0.9591176509857178,0.2359152138233184,0.2242219895124435,293.1184387207031,297.1499938964844,293.1499938964844,0.1240906417369842,-2117.398193359375,304.1510009765625,0.8885403871536255,0.1916389614343643,0.1345786154270172,293.1278686523437,297.1499938964844,293.1499938964844,0.1457276344299316,-3260.5966796875,304.1517944335937,0.9312683343887328,0.2180958986282348,0.2072262614965438,293.25543212890625,297.1499938964844,293.1499938964844,0.0058355745859444,-2111.39501953125,298.807373046875,0.5658916234970093,0.050000000745058,0.2283192425966262,291.1661071777344,291.1499938964844,270.623046875,270.1620178222656,283.4720153808594,293.2549133300781,291.16607666015625,1.0,0.2167190909385681,0.9967824220657348,0.9967824220657348,1.0,1.0,-1.0826013088226318,0.4685366153717041,0.6140646934509277,0.2032686471939087,0.0,0.0,0.3727387189865112,26.75564193725586,25.0,-0.4741944968700409,-8408.3330078125,121.27676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,306.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.1888989061117172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828459143638611,0.2828505337238312,-4.617503691406455e-06,0.0,0.00019170838641,0.0,0.0,12.660492897033691,0.0,0.0,0.0,0.3048646748065948,4.0,0.0,1.0
289680,293.14044189453125,297.1499938964844,293.1499938964844,0.096398651599884,-1956.529296875,304.1531677246094,0.7599208950996399,0.1188332065939903,0.1077411994338035,293.1697692871094,297.1499938964844,293.1499938964844,0.1609354466199875,-3528.991455078125,304.1553649902344,0.9591176509857178,0.2359152138233184,0.2242219895124435,293.1184387207031,297.1499938964844,293.1499938964844,0.1240906417369842,-2117.398193359375,304.1510009765625,0.8885403871536255,0.1916389614343643,0.1345786154270172,293.1278686523437,297.1499938964844,293.1499938964844,0.1457276344299316,-3260.5966796875,304.1517944335937,0.9312683343887328,0.2180958986282348,0.2072262614965438,293.25543212890625,297.1499938964844,293.1499938964844,0.0058355745859444,-2111.39501953125,298.807373046875,0.5658916234970093,0.050000000745058,0.2283192425966262,291.1661071777344,291.1499938964844,270.623046875,270.1620178222656,283.4720153808594,293.2549133300781,291.16607666015625,1.0,0.2167190909385681,0.9967824220657348,0.9967824220657348,1.0,1.0,-1.0826013088226318,0.4685366153717041,0.6140646934509277,0.2032686471939087,0.0,0.0,0.3727387189865112,26.75564193725586,25.0,-0.4741944968700409,-8408.3330078125,121.27676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,306.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.1888989061117172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828459143638611,0.2828505337238312,-4.617503691406455e-06,0.0,0.00019170838641,0.0,0.0,12.660492897033691,0.0,0.0,0.0,0.3048646748065948,4.0,0.0,1.0
289740,293.1457824707031,297.1499938964844,293.1499938964844,0.0955564007163047,-1942.9617919921875,304.15350341796875,0.7590622305870056,0.1179894804954528,0.106991708278656,293.1748352050781,297.1499938964844,293.1499938964844,0.1596587300300598,-3506.561767578125,304.1557006835937,0.9581514596939088,0.2343862056732177,0.2227910310029983,293.12554931640625,297.1499938964844,293.1499938964844,0.123601883649826,-2110.650390625,304.1514892578125,0.8886348605155945,0.1909956634044647,0.1341447383165359,293.13458251953125,297.1499938964844,293.1499938964844,0.145089253783226,-3249.083984375,304.1522521972656,0.9312559366226196,0.2172926664352417,0.2064870297908783,293.262939453125,297.1499938964844,293.1499938964844,0.0057817832566797,-2095.2353515625,298.7500305175781,0.56669020652771,0.050000000745058,0.2282957434654235,291.1659851074219,291.1499938964844,270.6443176269531,270.1776733398437,283.4874572753906,293.2624206542969,291.1659545898437,1.0,0.2159515768289566,0.9965187907218932,0.9965187907218932,1.0,1.0,-1.0785480737686155,0.4666819870471954,0.6118660569190979,0.2023602426052093,0.0,0.0,0.3706204891204834,26.58000373840332,25.0,-0.2043647319078445,-8360.23046875,119.96443939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48553466796875,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.978515625,18000.0,0.0,0.0,0.1875484138727188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280593067407608,0.2805976569652557,-4.610535143001471e-06,0.0,0.0001903377997223,0.0,0.0,12.528989791870115,0.0,0.0,0.0,0.3043227791786194,4.0,0.0,1.0
289800,293.1457824707031,297.1499938964844,293.1499938964844,0.0955564007163047,-1942.9617919921875,304.15350341796875,0.7590622305870056,0.1179894804954528,0.106991708278656,293.1748352050781,297.1499938964844,293.1499938964844,0.1596587300300598,-3506.561767578125,304.1557006835937,0.9581514596939088,0.2343862056732177,0.2227910310029983,293.12554931640625,297.1499938964844,293.1499938964844,0.123601883649826,-2110.650390625,304.1514892578125,0.8886348605155945,0.1909956634044647,0.1341447383165359,293.13458251953125,297.1499938964844,293.1499938964844,0.145089253783226,-3249.083984375,304.1522521972656,0.9312559366226196,0.2172926664352417,0.2064870297908783,293.262939453125,297.1499938964844,293.1499938964844,0.0057817832566797,-2095.2353515625,298.7500305175781,0.56669020652771,0.050000000745058,0.2282957434654235,291.1659851074219,291.1499938964844,270.6443176269531,270.1776733398437,283.4874572753906,293.2624206542969,291.1659545898437,1.0,0.2159515768289566,0.9965187907218932,0.9965187907218932,1.0,1.0,-1.0785480737686155,0.4666819870471954,0.6118660569190979,0.2023602426052093,0.0,0.0,0.3706204891204834,26.58000373840332,25.0,-0.2043647319078445,-8360.23046875,119.96443939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48553466796875,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.978515625,18000.0,0.0,0.0,0.1875484138727188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280593067407608,0.2805976569652557,-4.610535143001471e-06,0.0,0.0001903377997223,0.0,0.0,12.528989791870115,0.0,0.0,0.0,0.3043227791786194,4.0,0.0,1.0
289860,293.1507263183594,297.1499938964844,293.1499938964844,0.09466153383255,-1928.5350341796875,304.1538391113281,0.7576589584350586,0.1170936152338981,0.1061965450644493,293.1795959472656,297.1499938964844,293.1499938964844,0.1583279222249984,-3483.143310546875,304.1560363769531,0.9564876556396484,0.2327934652566909,0.2213011085987091,293.1322631835937,297.1499938964844,293.1499938964844,0.1230333298444747,-2102.803466796875,304.1519470214844,0.8880465030670166,0.1902547031641006,0.1336433589458465,293.14093017578125,297.1499938964844,293.1499938964844,0.1443720608949661,-3236.1484375,304.1526794433594,0.9304600954055786,0.2163964509963989,0.2056609839200973,293.2702331542969,297.1499938964844,293.1499938964844,0.0057267509400844,-2078.58544921875,298.6907043457031,0.5670990943908691,0.050000000745058,0.2282838523387909,291.1660461425781,291.1499938964844,270.6656188964844,270.1933288574219,283.5030212402344,293.2697448730469,291.1660461425781,1.0,0.2152395844459533,0.9962739944458008,0.9962739944458008,1.0,1.0,-1.0741978883743286,0.4646899700164795,0.6095079779624939,0.2013958096504211,0.0,0.0,0.3684796392917633,26.46296119689941,25.0,0.0819357484579086,-8310.068359375,118.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4824523925781,306.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1862424910068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783419787883758,0.2783465683460235,-4.603669367497787e-06,0.0,0.0001890124403871,0.0,0.0,12.398430824279783,0.0,0.0,0.0,0.3037850558757782,4.0,0.0,1.0
