time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1507263183594,297.1499938964844,293.1499938964844,0.09466153383255,-1928.5350341796875,304.1538391113281,0.7576589584350586,0.1170936152338981,0.1061965450644493,293.1795959472656,297.1499938964844,293.1499938964844,0.1583279222249984,-3483.143310546875,304.1560363769531,0.9564876556396484,0.2327934652566909,0.2213011085987091,293.1322631835937,297.1499938964844,293.1499938964844,0.1230333298444747,-2102.803466796875,304.1519470214844,0.8880465030670166,0.1902547031641006,0.1336433589458465,293.14093017578125,297.1499938964844,293.1499938964844,0.1443720608949661,-3236.1484375,304.1526794433594,0.9304600954055786,0.2163964509963989,0.2056609839200973,293.2702331542969,297.1499938964844,293.1499938964844,0.0057267509400844,-2078.58544921875,298.6907043457031,0.5670990943908691,0.050000000745058,0.2282838523387909,291.1660461425781,291.1499938964844,270.6656188964844,270.1933288574219,283.5030212402344,293.2697448730469,291.1660461425781,1.0,0.2152395844459533,0.9962739944458008,0.9962739944458008,1.0,1.0,-1.0741978883743286,0.4646899700164795,0.6095079779624939,0.2013958096504211,0.0,0.0,0.3684796392917633,26.46296119689941,25.0,0.0819357484579086,-8310.068359375,118.69599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4824523925781,306.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1862424910068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783419787883758,0.2783465683460235,-4.603669367497787e-06,0.0,0.0001890124403871,0.0,0.0,12.398430824279783,0.0,0.0,0.0,0.3037850558757782,4.0,0.0,1.0
289980,293.1553039550781,297.1499938964844,293.1499938964844,0.0937177911400795,-1913.309326171875,304.15411376953125,0.7558241486549377,0.1161496117711067,0.1053589805960655,293.1840515136719,297.1499938964844,293.1499938964844,0.1569464951753616,-3458.7919921875,304.15631103515625,0.954252541065216,0.2311410456895828,0.2197556793689727,293.1385803222656,297.1499938964844,293.1499938964844,0.122389368712902,-2093.9140625,304.1523742675781,0.886906087398529,0.1894216984510421,0.1330780833959579,293.1469116210937,297.1499938964844,293.1499938964844,0.1435802727937698,-3221.86181640625,304.1531066894531,0.9290332198143004,0.2154125720262527,0.2047526389360427,293.27734375,297.1499938964844,293.1499938964844,0.0056704645976424,-2061.432373046875,298.6294250488281,0.5672088861465454,0.050000000745058,0.2282807528972625,291.1662902832031,291.1499938964844,270.6869506835937,270.2089233398437,283.5187072753906,293.27685546875,291.16632080078125,1.0,0.2145627439022064,0.996029257774353,0.996029257774353,1.0,1.0,-1.0695654153823853,0.4625664353370666,0.6069989800453186,0.2003798931837082,0.0,0.0,0.3662893176078796,26.389881134033203,25.0,0.3695590198040008,-8257.953125,117.4485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,306.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.1849778443574905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760645747184753,0.276069164276123,-4.596819508151384e-06,0.0,0.0001877290051197,0.0,0.0,12.267184257507324,0.0,0.0,0.0,0.3032448291778564,4.0,0.0,1.0
290040,293.1553039550781,297.1499938964844,293.1499938964844,0.0937177911400795,-1913.309326171875,304.15411376953125,0.7558241486549377,0.1161496117711067,0.1053589805960655,293.1840515136719,297.1499938964844,293.1499938964844,0.1569464951753616,-3458.7919921875,304.15631103515625,0.954252541065216,0.2311410456895828,0.2197556793689727,293.1385803222656,297.1499938964844,293.1499938964844,0.122389368712902,-2093.9140625,304.1523742675781,0.886906087398529,0.1894216984510421,0.1330780833959579,293.1469116210937,297.1499938964844,293.1499938964844,0.1435802727937698,-3221.86181640625,304.1531066894531,0.9290332198143004,0.2154125720262527,0.2047526389360427,293.27734375,297.1499938964844,293.1499938964844,0.0056704645976424,-2061.432373046875,298.6294250488281,0.5672088861465454,0.050000000745058,0.2282807528972625,291.1662902832031,291.1499938964844,270.6869506835937,270.2089233398437,283.5187072753906,293.27685546875,291.16632080078125,1.0,0.2145627439022064,0.996029257774353,0.996029257774353,1.0,1.0,-1.0695654153823853,0.4625664353370666,0.6069989800453186,0.2003798931837082,0.0,0.0,0.3662893176078796,26.389881134033203,25.0,0.3695590198040008,-8257.953125,117.4485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769897460937,306.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.1849778443574905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760645747184753,0.276069164276123,-4.596819508151384e-06,0.0,0.0001877290051197,0.0,0.0,12.267184257507324,0.0,0.0,0.0,0.3032448291778564,4.0,0.0,1.0
290100,293.1574401855469,297.1499938964844,293.1499938964844,0.0932284817099571,-1905.41162109375,304.1542663574219,0.7547736167907715,0.115660548210144,0.1049250662326812,293.1861572265625,297.1499938964844,293.1499938964844,0.1562376916408538,-3446.2802734375,304.1564636230469,0.9529517889022828,0.2302934378385543,0.2189629673957824,293.1416015625,297.1499938964844,293.1499938964844,0.1220403462648391,-2089.09423828125,304.1525573730469,0.8861621022224426,0.1889722496271133,0.1327724456787109,293.1497802734375,297.1499938964844,293.1499938964844,0.1431576311588287,-3214.23193359375,304.1533203125,0.9281219244003296,0.2148892134428024,0.2042688578367233,293.2808532714844,297.1499938964844,293.1499938964844,0.0056418539024889,-2052.66552734375,298.5980834960937,0.5671744346618652,0.050000000745058,0.2282818257808685,291.16650390625,291.1499938964844,270.6976013183594,270.2167053222656,283.5265808105469,293.2803649902344,291.1665344238281,1.0,0.2142325639724731,0.9959068298339844,0.9959068298339844,1.0,1.0,-1.067146897315979,0.4614569544792175,0.6056900024414062,0.1998539417982101,0.0,0.0,0.365167498588562,26.366260528564453,25.0,0.5091615319252014,-8231.1875,116.82723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,306.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.087890625,18000.0,0.0,0.0,0.1843588054180145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749076783657074,0.2749122679233551,-4.593374796968419e-06,0.0,0.0001871007552836,0.0,0.0,12.200827598571776,0.0,0.0,0.0,0.3029718399047851,4.0,0.0,1.0
290160,293.1595153808594,297.1499938964844,293.1499938964844,0.0927278697490692,-1897.3291015625,304.1543884277344,0.753646969795227,0.1151603609323501,0.1044813394546508,293.1882019042969,297.1499938964844,293.1499938964844,0.1555171310901641,-3433.549072265625,304.1565856933594,0.9515423774719238,0.2294317632913589,0.2181571573019027,293.14453125,297.1499938964844,293.1499938964844,0.1216737106442451,-2084.02978515625,304.1527709960937,0.8853169083595276,0.1885011941194534,0.1324518024921417,293.1525573730469,297.1499938964844,293.1499938964844,0.142717570066452,-3206.284423828125,304.15350341796875,0.9270957708358764,0.2143452614545822,0.203765720129013,293.2843017578125,297.1499938964844,293.1499938964844,0.0056129097938537,-2043.763671875,298.5662841796875,0.5670905709266663,0.050000000745058,0.2282843589782714,291.1667785644531,291.1499938964844,270.708251953125,270.2244567871094,283.53448486328125,293.2838134765625,291.16680908203125,1.0,0.2139056622982025,0.9957969188690186,0.9957969188690186,1.0,1.0,-1.0646615028381348,0.4603163301944732,0.6043451428413391,0.1993166953325271,0.0,0.0,0.3640232980251312,26.34970664978028,25.0,0.640978217124939,-8203.9541015625,116.20513153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,306.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.1837469488382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737338840961456,0.2737384736537933,-4.589903255691752e-06,0.0,0.000186479781405,0.0,0.0,12.13371467590332,0.0,0.0,0.0,0.3026958405971527,4.0,0.0,1.0
290220,293.16339111328125,297.1499938964844,293.1499938964844,0.0916948691010475,-1880.6461181640625,304.1546630859375,0.7512048482894897,0.1141291186213493,0.1035662516951561,293.1921081542969,297.1499938964844,293.1499938964844,0.1540430784225464,-3407.466796875,304.1568603515625,0.948441743850708,0.227668896317482,0.2165082842111587,293.150146484375,297.1499938964844,293.1499938964844,0.1208910644054412,-2073.212158203125,304.15313720703125,0.8833699822425842,0.1874986141920089,0.1317681074142456,293.1578674316406,297.1499938964844,293.1499938964844,0.1417886018753051,-3189.495849609375,304.1539001464844,0.924754798412323,0.2131996750831604,0.2027047276496887,293.29107666015625,297.1499938964844,293.1499938964844,0.0055540888570249,-2025.57373046875,298.5012512207031,0.5668044686317444,0.050000000745058,0.2282928973436355,291.1674194335937,291.1499938964844,270.7294921875,270.2398986816406,283.55035400390625,293.2906188964844,291.16748046875,1.0,0.2132561951875686,0.9955770969390868,0.9955770969390868,1.0,1.0,-1.0595003366470337,0.4579459130764007,0.6015544533729553,0.198210671544075,0.0,0.0,0.3616591989994049,26.33330535888672,25.0,0.8803732395172119,-8148.15869140625,114.95329284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,306.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.568359375,18000.0,0.0,0.0,0.1825375109910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713268995285034,0.2713314890861511,-4.58284876003745e-06,0.0,0.0001852523564593,0.0,0.0,11.996742248535156,0.0,0.0,0.0,0.302132785320282,4.0,0.0,1.0
290280,293.16339111328125,297.1499938964844,293.1499938964844,0.0916948691010475,-1880.6461181640625,304.1546630859375,0.7512048482894897,0.1141291186213493,0.1035662516951561,293.1921081542969,297.1499938964844,293.1499938964844,0.1540430784225464,-3407.466796875,304.1568603515625,0.948441743850708,0.227668896317482,0.2165082842111587,293.150146484375,297.1499938964844,293.1499938964844,0.1208910644054412,-2073.212158203125,304.15313720703125,0.8833699822425842,0.1874986141920089,0.1317681074142456,293.1578674316406,297.1499938964844,293.1499938964844,0.1417886018753051,-3189.495849609375,304.1539001464844,0.924754798412323,0.2131996750831604,0.2027047276496887,293.29107666015625,297.1499938964844,293.1499938964844,0.0055540888570249,-2025.57373046875,298.5012512207031,0.5668044686317444,0.050000000745058,0.2282928973436355,291.1674194335937,291.1499938964844,270.7294921875,270.2398986816406,283.55035400390625,293.2906188964844,291.16748046875,1.0,0.2132561951875686,0.9955770969390868,0.9955770969390868,1.0,1.0,-1.0595003366470337,0.4579459130764007,0.6015544533729553,0.198210671544075,0.0,0.0,0.3616591989994049,26.33330535888672,25.0,0.8803732395172119,-8148.15869140625,114.95329284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,306.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.568359375,18000.0,0.0,0.0,0.1825375109910965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713268995285034,0.2713314890861511,-4.58284876003745e-06,0.0,0.0001852523564593,0.0,0.0,11.996742248535156,0.0,0.0,0.0,0.302132785320282,4.0,0.0,1.0
290340,293.1669921875,297.1499938964844,293.1499938964844,0.0906220600008964,-1863.3162841796875,304.1548767089844,0.748558521270752,0.1130592748522758,0.1026165336370468,293.19580078125,297.1499938964844,293.1499938964844,0.1525278687477111,-3380.60205078125,304.1570739746094,0.9450181722640992,0.2258559018373489,0.2148121297359466,293.1554260253906,297.1499938964844,293.1499938964844,0.1200464963912963,-2061.527099609375,304.15350341796875,0.8811374306678772,0.1864197254180908,0.1310308575630188,293.1628723144531,297.1499938964844,293.1499938964844,0.1407983750104904,-3171.581298828125,304.1542358398437,0.9220974445343018,0.2119812220335006,0.2015745937824249,293.29766845703125,297.1499938964844,293.1499938964844,0.0054940590634942,-2006.87451171875,298.43438720703125,0.5663963556289673,0.050000000745058,0.2283050715923309,291.1681823730469,291.1499938964844,270.75067138671875,270.25518798828125,283.5663452148437,293.2972106933594,291.16827392578125,1.0,0.2126060277223587,0.9953572750091552,0.9953572750091552,1.0,1.0,-1.0540980100631714,0.4554620087146759,0.5986360311508179,0.1970661878585815,0.0,0.0,0.3591805398464203,26.333919525146484,25.0,1.0788624286651611,-8090.65234375,113.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.998046875,18000.0,0.0,0.0,0.1813355535268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688278555870056,0.2688324451446533,-4.575609182211338e-06,0.0,0.0001840325276134,0.0,0.0,11.855423927307127,0.0,0.0,0.0,0.3015522062778473,4.0,0.0,1.0
290400,293.1669921875,297.1499938964844,293.1499938964844,0.0906220600008964,-1863.3162841796875,304.1548767089844,0.748558521270752,0.1130592748522758,0.1026165336370468,293.19580078125,297.1499938964844,293.1499938964844,0.1525278687477111,-3380.60205078125,304.1570739746094,0.9450181722640992,0.2258559018373489,0.2148121297359466,293.1554260253906,297.1499938964844,293.1499938964844,0.1200464963912963,-2061.527099609375,304.15350341796875,0.8811374306678772,0.1864197254180908,0.1310308575630188,293.1628723144531,297.1499938964844,293.1499938964844,0.1407983750104904,-3171.581298828125,304.1542358398437,0.9220974445343018,0.2119812220335006,0.2015745937824249,293.29766845703125,297.1499938964844,293.1499938964844,0.0054940590634942,-2006.87451171875,298.43438720703125,0.5663963556289673,0.050000000745058,0.2283050715923309,291.1681823730469,291.1499938964844,270.75067138671875,270.25518798828125,283.5663452148437,293.2972106933594,291.16827392578125,1.0,0.2126060277223587,0.9953572750091552,0.9953572750091552,1.0,1.0,-1.0540980100631714,0.4554620087146759,0.5986360311508179,0.1970661878585815,0.0,0.0,0.3591805398464203,26.333919525146484,25.0,1.0788624286651611,-8090.65234375,113.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,306.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.998046875,18000.0,0.0,0.0,0.1813355535268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688278555870056,0.2688324451446533,-4.575609182211338e-06,0.0,0.0001840325276134,0.0,0.0,11.855423927307127,0.0,0.0,0.0,0.3015522062778473,4.0,0.0,1.0
290460,293.1702880859375,297.1499938964844,293.1499938964844,0.0895121246576309,-1845.386962890625,304.1551208496094,0.7457525730133057,0.1119535341858863,0.1016344726085662,293.19921875,297.1499938964844,293.1499938964844,0.1509745568037033,-3353.004150390625,304.1573181152344,0.9413241744041444,0.2239955067634582,0.2130710631608963,293.160400390625,297.1499938964844,293.1499938964844,0.1191442534327507,-2049.02978515625,304.1538391113281,0.8786728978157043,0.1852690130472183,0.130243107676506,293.1676025390625,297.1499938964844,293.1499938964844,0.1397511214017868,-3152.612548828125,304.1545715332031,0.9191926121711732,0.2106941491365432,0.2003792077302932,293.3041381835937,297.1499938964844,293.1499938964844,0.005432859994471,-1987.6739501953125,298.3657531738281,0.565899670124054,0.050000000745058,0.22831991314888,291.1690673828125,291.1499938964844,270.771728515625,270.27032470703125,283.5823974609375,293.3036804199219,291.1691589355469,1.0,0.2119493186473846,0.995160698890686,0.995160698890686,1.0,1.0,-1.0484672784805298,0.4528708457946777,0.5955963730812073,0.1958873718976974,0.0,0.0,0.3565762937068939,26.34667015075684,25.0,1.2217164039611816,-8031.5029296875,112.39671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,306.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.47265625,18000.0,0.0,0.0,0.1801267862319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662262618541717,0.2662308514118194,-4.568153144646203e-06,0.0,0.0001828057866077,0.0,0.0,11.70923900604248,0.0,0.0,0.0,0.3009519577026367,4.0,0.0,1.0
290520,293.1702880859375,297.1499938964844,293.1499938964844,0.0895121246576309,-1845.386962890625,304.1551208496094,0.7457525730133057,0.1119535341858863,0.1016344726085662,293.19921875,297.1499938964844,293.1499938964844,0.1509745568037033,-3353.004150390625,304.1573181152344,0.9413241744041444,0.2239955067634582,0.2130710631608963,293.160400390625,297.1499938964844,293.1499938964844,0.1191442534327507,-2049.02978515625,304.1538391113281,0.8786728978157043,0.1852690130472183,0.130243107676506,293.1676025390625,297.1499938964844,293.1499938964844,0.1397511214017868,-3152.612548828125,304.1545715332031,0.9191926121711732,0.2106941491365432,0.2003792077302932,293.3041381835937,297.1499938964844,293.1499938964844,0.005432859994471,-1987.6739501953125,298.3657531738281,0.565899670124054,0.050000000745058,0.22831991314888,291.1690673828125,291.1499938964844,270.771728515625,270.27032470703125,283.5823974609375,293.3036804199219,291.1691589355469,1.0,0.2119493186473846,0.995160698890686,0.995160698890686,1.0,1.0,-1.0484672784805298,0.4528708457946777,0.5955963730812073,0.1958873718976974,0.0,0.0,0.3565762937068939,26.34667015075684,25.0,1.2217164039611816,-8031.5029296875,112.39671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,306.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.47265625,18000.0,0.0,0.0,0.1801267862319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662262618541717,0.2662308514118194,-4.568153144646203e-06,0.0,0.0001828057866077,0.0,0.0,11.70923900604248,0.0,0.0,0.0,0.3009519577026367,4.0,0.0,1.0
290580,293.1733703613281,297.1499938964844,293.1499938964844,0.0883682370185852,-1826.914306640625,304.1553039550781,0.7428238987922668,0.1108151078224182,0.1006228402256965,293.20245361328125,297.1499938964844,293.1499938964844,0.1493868678808212,-3324.73486328125,304.15753173828125,0.937408685684204,0.2220911979675293,0.2112882733345031,293.16510009765625,297.1499938964844,293.1499938964844,0.1181894987821579,-2035.787841796875,304.1541442871094,0.8760231733322144,0.1840521097183227,0.1294087171554565,293.17205810546875,297.1499938964844,293.1499938964844,0.1386520117521286,-3132.678466796875,304.1548767089844,0.916104257106781,0.2093437910079956,0.1991234868764877,293.3104248046875,297.1499938964844,293.1499938964844,0.0053705652244389,-1967.9910888671875,298.2953796386719,0.5653414130210876,0.050000000745058,0.228336676955223,291.1700134277344,291.1499938964844,270.7926025390625,270.2852783203125,283.5985107421875,293.3099670410156,291.17010498046875,1.0,0.2112822979688644,0.9949641823768616,0.9949641823768616,1.0,1.0,-1.042624831199646,0.4501796066761017,0.5924451947212219,0.1946780830621719,0.0,0.0,0.3538438081741333,26.36770439147949,25.0,1.311720371246338,-7970.8212890625,111.08509063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,306.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.951171875,18000.0,0.0,0.0,0.1788980662822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635211944580078,0.2635257542133331,-4.560476554615889e-06,0.0,0.0001815587893361,0.0,0.0,11.558210372924805,0.0,0.0,0.0,0.3003321588039398,4.0,0.0,1.0
290640,293.1733703613281,297.1499938964844,293.1499938964844,0.0883682370185852,-1826.914306640625,304.1553039550781,0.7428238987922668,0.1108151078224182,0.1006228402256965,293.20245361328125,297.1499938964844,293.1499938964844,0.1493868678808212,-3324.73486328125,304.15753173828125,0.937408685684204,0.2220911979675293,0.2112882733345031,293.16510009765625,297.1499938964844,293.1499938964844,0.1181894987821579,-2035.787841796875,304.1541442871094,0.8760231733322144,0.1840521097183227,0.1294087171554565,293.17205810546875,297.1499938964844,293.1499938964844,0.1386520117521286,-3132.678466796875,304.1548767089844,0.916104257106781,0.2093437910079956,0.1991234868764877,293.3104248046875,297.1499938964844,293.1499938964844,0.0053705652244389,-1967.9910888671875,298.2953796386719,0.5653414130210876,0.050000000745058,0.228336676955223,291.1700134277344,291.1499938964844,270.7926025390625,270.2852783203125,283.5985107421875,293.3099670410156,291.17010498046875,1.0,0.2112822979688644,0.9949641823768616,0.9949641823768616,1.0,1.0,-1.042624831199646,0.4501796066761017,0.5924451947212219,0.1946780830621719,0.0,0.0,0.3538438081741333,26.36770439147949,25.0,1.311720371246338,-7970.8212890625,111.08509063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,306.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.951171875,18000.0,0.0,0.0,0.1788980662822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635211944580078,0.2635257542133331,-4.560476554615889e-06,0.0,0.0001815587893361,0.0,0.0,11.558210372924805,0.0,0.0,0.0,0.3003321588039398,4.0,0.0,1.0
290700,293.1748352050781,297.1499938964844,293.1499938964844,0.0877839997410774,-1817.483154296875,304.1553955078125,0.7413204312324524,0.1102341562509536,0.1001063510775566,293.2040100097656,297.1499938964844,293.1499938964844,0.148580715060234,-3310.357421875,304.1576232910156,0.9353789687156676,0.2211230248212814,0.2103816121816635,293.1673583984375,297.1499938964844,293.1499938964844,0.1176932156085968,-2028.8974609375,304.154296875,0.8746379613876343,0.1834196150302887,0.1289745271205902,293.1741943359375,297.1499938964844,293.1499938964844,0.1380838006734848,-3122.362060546875,304.155029296875,0.9145061373710632,0.208645612001419,0.198473647236824,293.3135070800781,297.1499938964844,293.1499938964844,0.0053390148095786,-1957.9698486328125,298.259521484375,0.5650447607040405,0.050000000745058,0.2283456176519394,291.1705017089844,291.1499938964844,270.802978515625,270.29266357421875,283.6065979003906,293.3130798339844,291.17059326171875,1.0,0.2109439820051193,0.994865894317627,0.994865894317627,1.0,1.0,-1.0396263599395752,0.4487974345684051,0.5908288955688477,0.1940626353025436,0.0,0.0,0.352428138256073,26.380523681640625,25.0,1.3356454372406006,-7939.91357421875,110.42005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,306.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.185546875,18000.0,0.0,0.0,0.1782723218202591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621291577816009,0.2621336877346039,-4.556555268209195e-06,0.0,0.0001809237437555,0.0,0.0,11.480868339538574,0.0,0.0,0.0,0.3000148832798004,4.0,0.0,1.0
290760,293.1762084960937,297.1499938964844,293.1499938964844,0.0871918350458145,-1807.927490234375,304.1554870605469,0.7397940158843994,0.1096455678343772,0.0995829850435257,293.2055053710937,297.1499938964844,293.1499938964844,0.1477666795253753,-3295.822998046875,304.15771484375,0.9333072900772096,0.2201443314552307,0.2094649523496627,293.1695251464844,297.1499938964844,293.1499938964844,0.1171847283840179,-2021.8323974609373,304.1544494628906,0.873216986656189,0.1827713549137115,0.1285292655229568,293.1762390136719,297.1499938964844,293.1499938964844,0.1375035494565963,-3111.8193359375,304.1551513671875,0.912880003452301,0.2079323530197143,0.1978094428777694,293.31658935546875,297.1499938964844,293.1499938964844,0.0053071891888976,-1947.826416015625,298.2232360839844,0.5647390484809875,0.050000000745058,0.2283548414707183,291.1709899902344,291.1499938964844,270.81329345703125,270.3000183105469,283.6146850585937,293.3161315917969,291.17108154296875,1.0,0.2106020450592041,0.994779407978058,0.994779407978058,1.0,1.0,-1.0365774631500244,0.4473916292190552,0.5891858339309692,0.1934404969215393,0.0,0.0,0.3509792983531952,26.39449882507324,25.0,1.3436485528945925,-7908.63427734375,109.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,306.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.412109375,18000.0,0.0,0.0,0.1776369214057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607108354568481,0.2607153952121734,-4.552578502625693e-06,0.0,0.0001802788901841,0.0,0.0,11.402328491210938,0.0,0.0,0.0,0.2996927797794342,4.0,0.0,1.0
290820,293.1788330078125,297.1499938964844,293.1499938964844,0.0859854444861412,-1788.4735107421875,304.1556701660156,0.7366824150085449,0.1084475517272949,0.0985172018408775,293.2083740234375,297.1499938964844,293.1499938964844,0.1461171358823776,-3266.320556640625,304.15789794921875,0.9290603399276732,0.2181577831506729,0.2076037377119064,293.1737060546875,297.1499938964844,293.1499938964844,0.1161342486739158,-2007.2193603515625,304.1546936035156,0.8702841401100159,0.1814312636852264,0.1276078671216964,293.1802062988281,297.1499938964844,293.1499938964844,0.1363100558519363,-3090.109130859375,304.1554260253906,0.909572422504425,0.2064641118049621,0.1964410990476608,293.3226013183594,297.1499938964844,293.1499938964844,0.0052427896298468,-1927.1953125,298.1493530273437,0.5641082525253296,0.050000000745058,0.2283739745616912,291.17193603515625,291.1499938964844,270.8337707519531,270.3144836425781,283.63092041015625,293.3221435546875,291.1720275878906,1.0,0.2099069654941558,0.9946064352989196,0.9946064352989196,1.0,1.0,-1.0303391218185425,0.4445133805274963,0.5858257412910461,0.1921779066324234,0.0,0.0,0.3479894995689392,26.42485618591309,25.0,1.3231414556503296,-7845.0517578125,108.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,306.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.1763335615396499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578039467334747,0.2578085064888,-4.5444839997799136e-06,0.0,0.0001789561501936,0.0,0.0,11.24216365814209,0.0,0.0,0.0,0.2990361452102661,4.0,0.0,1.0
290880,293.1788330078125,297.1499938964844,293.1499938964844,0.0859854444861412,-1788.4735107421875,304.1556701660156,0.7366824150085449,0.1084475517272949,0.0985172018408775,293.2083740234375,297.1499938964844,293.1499938964844,0.1461171358823776,-3266.320556640625,304.15789794921875,0.9290603399276732,0.2181577831506729,0.2076037377119064,293.1737060546875,297.1499938964844,293.1499938964844,0.1161342486739158,-2007.2193603515625,304.1546936035156,0.8702841401100159,0.1814312636852264,0.1276078671216964,293.1802062988281,297.1499938964844,293.1499938964844,0.1363100558519363,-3090.109130859375,304.1554260253906,0.909572422504425,0.2064641118049621,0.1964410990476608,293.3226013183594,297.1499938964844,293.1499938964844,0.0052427896298468,-1927.1953125,298.1493530273437,0.5641082525253296,0.050000000745058,0.2283739745616912,291.17193603515625,291.1499938964844,270.8337707519531,270.3144836425781,283.63092041015625,293.3221435546875,291.1720275878906,1.0,0.2099069654941558,0.9946064352989196,0.9946064352989196,1.0,1.0,-1.0303391218185425,0.4445133805274963,0.5858257412910461,0.1921779066324234,0.0,0.0,0.3479894995689392,26.42485618591309,25.0,1.3231414556503296,-7845.0517578125,108.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,306.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.1763335615396499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578039467334747,0.2578085064888,-4.5444839997799136e-06,0.0,0.0001789561501936,0.0,0.0,11.24216365814209,0.0,0.0,0.0,0.2990361452102661,4.0,0.0,1.0
290940,293.1812744140625,297.1499938964844,293.1499938964844,0.0847508460283279,-1768.588134765625,304.1558532714844,0.7334995865821838,0.1072230711579322,0.0974272787570953,293.2110595703125,297.1499938964844,293.1499938964844,0.1444406062364578,-3236.26513671875,304.1580505371094,0.9247048497200012,0.2161336094141006,0.2057065069675445,293.1776123046875,297.1499938964844,293.1499938964844,0.1150412485003471,-1991.9896240234373,304.15496826171875,0.867246150970459,0.1800351589918136,0.1266468465328216,293.1839294433594,297.1499938964844,293.1499938964844,0.1350747048854828,-3067.601318359375,304.1556701660156,0.9062294960021972,0.2049422264099121,0.1950213760137558,293.3284606933594,297.1499938964844,293.1499938964844,0.0051774065941572,-1906.1064453125,298.0737609863281,0.5634599328041077,0.050000000745058,0.2283937633037567,291.1728515625,291.1499938964844,270.85400390625,270.32867431640625,283.64715576171875,293.3280334472656,291.17291259765625,1.0,0.2091960459947586,0.9944335222244264,0.9944335222244264,1.0,1.0,-1.0239201784133911,0.4415494799613952,0.5823706984519958,0.1908924579620361,0.0,0.0,0.344881922006607,26.45724105834961,25.0,1.2570234537124634,-7780.15380859375,107.00292205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730529785156,306.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15625,18000.0,0.0,0.0,0.1749805659055709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548107206821441,0.2548152804374695,-4.536226242635166e-06,0.0,0.0001775830314727,0.0,0.0,11.078362464904783,0.0,0.0,0.0,0.2983649969100952,4.0,0.0,1.0
291000,293.1812744140625,297.1499938964844,293.1499938964844,0.0847508460283279,-1768.588134765625,304.1558532714844,0.7334995865821838,0.1072230711579322,0.0974272787570953,293.2110595703125,297.1499938964844,293.1499938964844,0.1444406062364578,-3236.26513671875,304.1580505371094,0.9247048497200012,0.2161336094141006,0.2057065069675445,293.1776123046875,297.1499938964844,293.1499938964844,0.1150412485003471,-1991.9896240234373,304.15496826171875,0.867246150970459,0.1800351589918136,0.1266468465328216,293.1839294433594,297.1499938964844,293.1499938964844,0.1350747048854828,-3067.601318359375,304.1556701660156,0.9062294960021972,0.2049422264099121,0.1950213760137558,293.3284606933594,297.1499938964844,293.1499938964844,0.0051774065941572,-1906.1064453125,298.0737609863281,0.5634599328041077,0.050000000745058,0.2283937633037567,291.1728515625,291.1499938964844,270.85400390625,270.32867431640625,283.64715576171875,293.3280334472656,291.17291259765625,1.0,0.2091960459947586,0.9944335222244264,0.9944335222244264,1.0,1.0,-1.0239201784133911,0.4415494799613952,0.5823706984519958,0.1908924579620361,0.0,0.0,0.344881922006607,26.45724105834961,25.0,1.2570234537124634,-7780.15380859375,107.00292205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730529785156,306.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15625,18000.0,0.0,0.0,0.1749805659055709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548107206821441,0.2548152804374695,-4.536226242635166e-06,0.0,0.0001775830314727,0.0,0.0,11.078362464904783,0.0,0.0,0.0,0.2983649969100952,4.0,0.0,1.0
291060,293.1835327148437,297.1499938964844,293.1499938964844,0.0834903046488761,-1748.3172607421875,304.156005859375,0.7302499413490295,0.1059739962220192,0.096314862370491,293.2135925292969,297.1499938964844,293.1499938964844,0.1427405774593353,-3205.717041015625,304.158203125,0.920279026031494,0.2140737473964691,0.2037750780582428,293.1813049316406,297.1499938964844,293.1499938964844,0.1139097511768341,-1976.1966552734373,304.1551818847656,0.8641205430030823,0.1785860806703567,0.1256482899188995,293.1874389648437,297.1499938964844,293.1499938964844,0.1338017135858535,-3044.369384765625,304.1559143066406,0.9029000401496888,0.2033695727586746,0.1935530006885528,293.3341979980469,297.1499938964844,293.1499938964844,0.005111095495522,-1884.5819091796875,297.9964294433594,0.5628023147583008,0.050000000745058,0.2284139543771743,291.173583984375,291.1499938964844,270.8739318847656,270.3425598144531,283.6634216308594,293.33380126953125,291.1736145019531,1.0,0.2084688246250152,0.9942873120307922,0.9942873120307922,1.0,1.0,-1.017330288887024,0.438505083322525,0.5788251757621765,0.1895866990089416,0.0,0.0,0.3416831195354461,26.49049949645996,25.0,0.9418395161628724,-7713.38916015625,105.5954818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,306.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.173572227358818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517509460449219,0.2517554759979248,-4.527850705926539e-06,0.0,0.000176153742359,0.0,0.0,10.9120454788208,0.0,0.0,0.0,0.297683984041214,4.0,0.0,1.0
291120,293.1835327148437,297.1499938964844,293.1499938964844,0.0834903046488761,-1748.3172607421875,304.156005859375,0.7302499413490295,0.1059739962220192,0.096314862370491,293.2135925292969,297.1499938964844,293.1499938964844,0.1427405774593353,-3205.717041015625,304.158203125,0.920279026031494,0.2140737473964691,0.2037750780582428,293.1813049316406,297.1499938964844,293.1499938964844,0.1139097511768341,-1976.1966552734373,304.1551818847656,0.8641205430030823,0.1785860806703567,0.1256482899188995,293.1874389648437,297.1499938964844,293.1499938964844,0.1338017135858535,-3044.369384765625,304.1559143066406,0.9029000401496888,0.2033695727586746,0.1935530006885528,293.3341979980469,297.1499938964844,293.1499938964844,0.005111095495522,-1884.5819091796875,297.9964294433594,0.5628023147583008,0.050000000745058,0.2284139543771743,291.173583984375,291.1499938964844,270.8739318847656,270.3425598144531,283.6634216308594,293.33380126953125,291.1736145019531,1.0,0.2084688246250152,0.9942873120307922,0.9942873120307922,1.0,1.0,-1.017330288887024,0.438505083322525,0.5788251757621765,0.1895866990089416,0.0,0.0,0.3416831195354461,26.49049949645996,25.0,0.9418395161628724,-7713.38916015625,105.5954818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,306.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.173572227358818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517509460449219,0.2517554759979248,-4.527850705926539e-06,0.0,0.000176153742359,0.0,0.0,10.9120454788208,0.0,0.0,0.0,0.297683984041214,4.0,0.0,1.0
291180,293.18560791015625,297.1499938964844,293.1499938964844,0.0822044014930725,-1727.6748046875,304.1561279296875,0.7269325852394104,0.1047025099396705,0.0951818972826004,293.2159729003906,297.1499938964844,293.1499938964844,0.1410171091556549,-3174.6689453125,304.1583251953125,0.915825605392456,0.2119806259870529,0.2018117308616638,293.1847839355469,297.1499938964844,293.1499938964844,0.1127412915229797,-1959.8553466796875,304.1553955078125,0.8609234690666199,0.1770878434181213,0.1246148869395256,293.1907653808594,297.1499938964844,293.1499938964844,0.1324922740459442,-3020.42626953125,304.1561279296875,0.8995599746704102,0.2017498165369033,0.1920394152402877,293.33984375,297.1499938964844,293.1499938964844,0.005043894983828,-1862.6162109375,297.9174499511719,0.5621420741081238,0.050000000745058,0.2284343689680099,291.1742553710937,291.1499938964844,270.8935241699219,270.3561096191406,283.6796569824219,293.33941650390625,291.17437744140625,1.0,0.2077254652976989,0.9941411018371582,0.9941411018371582,1.0,1.0,-1.0105814933776855,0.4353854656219482,0.5751960873603821,0.1882625371217727,0.0,0.0,0.3384079337120056,26.52375221252441,25.0,1.2754720449447632,-7647.787109375,104.16755676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49383544921875,306.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.172107994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486649304628372,0.2486694604158401,-4.519472895481158e-06,0.0,0.0001746677444316,0.0,0.0,10.745450973510742,0.0,0.0,0.0,0.2970017790794372,4.0,0.0,1.0
291240,293.18560791015625,297.1499938964844,293.1499938964844,0.0822044014930725,-1727.6748046875,304.1561279296875,0.7269325852394104,0.1047025099396705,0.0951818972826004,293.2159729003906,297.1499938964844,293.1499938964844,0.1410171091556549,-3174.6689453125,304.1583251953125,0.915825605392456,0.2119806259870529,0.2018117308616638,293.1847839355469,297.1499938964844,293.1499938964844,0.1127412915229797,-1959.8553466796875,304.1553955078125,0.8609234690666199,0.1770878434181213,0.1246148869395256,293.1907653808594,297.1499938964844,293.1499938964844,0.1324922740459442,-3020.42626953125,304.1561279296875,0.8995599746704102,0.2017498165369033,0.1920394152402877,293.33984375,297.1499938964844,293.1499938964844,0.005043894983828,-1862.6162109375,297.9174499511719,0.5621420741081238,0.050000000745058,0.2284343689680099,291.1742553710937,291.1499938964844,270.8935241699219,270.3561096191406,283.6796569824219,293.33941650390625,291.17437744140625,1.0,0.2077254652976989,0.9941411018371582,0.9941411018371582,1.0,1.0,-1.0105814933776855,0.4353854656219482,0.5751960873603821,0.1882625371217727,0.0,0.0,0.3384079337120056,26.52375221252441,25.0,1.2754720449447632,-7647.787109375,104.16755676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49383544921875,306.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.172107994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486649304628372,0.2486694604158401,-4.519472895481158e-06,0.0,0.0001746677444316,0.0,0.0,10.745450973510742,0.0,0.0,0.0,0.2970017790794372,4.0,0.0,1.0
291300,293.18658447265625,297.1499938964844,293.1499938964844,0.0815488249063491,-1717.1610107421875,304.1562194824219,0.7252447605133057,0.1040584370493888,0.094607762992382,293.21710205078125,297.1499938964844,293.1499938964844,0.1401407569646835,-3158.8408203125,304.1584167480469,0.9136008024215698,0.2109214216470718,0.2008179128170013,293.1864318847656,297.1499938964844,293.1499938964844,0.1121385544538497,-1951.40625,304.155517578125,0.8592997789382935,0.1763201206922531,0.12408497184515,293.1923217773437,297.1499938964844,293.1499938964844,0.1318183988332748,-3008.076416015625,304.1562194824219,0.897859513759613,0.2009220868349075,0.1912654787302017,293.34259033203125,297.1499938964844,293.1499938964844,0.0050098365172743,-1851.3929443359373,297.8775329589844,0.5618120431900024,0.050000000745058,0.2284446209669113,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6877746582031,293.3421936035156,291.1752624511719,1.0,0.2073474526405334,0.9940680265426636,0.9940680265426636,1.0,1.0,-1.0071470737457275,0.4337972700595855,0.5733497738838196,0.1875933855772018,0.0,0.0,0.3366538286209106,26.54019355773925,25.0,1.9521516561508176,-7615.56640625,103.4457778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994201660156,306.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.81640625,18000.0,0.0,0.0,0.171357974410057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470578402280807,0.2470623552799224,-4.515233740676194e-06,0.0,0.0001739065628498,0.0,0.0,10.65936279296875,0.0,0.0,0.0,0.2966497242450714,4.0,0.0,1.0
291360,293.1875305175781,297.1499938964844,293.1499938964844,0.0808859691023826,-1706.5390625,304.1562805175781,0.7235372066497803,0.1034096777439117,0.094029389321804,293.2182006835937,297.1499938964844,293.1499938964844,0.1392562538385391,-3142.8388671875,304.15850830078125,0.9113876819610596,0.2098550498485565,0.1998172551393509,293.18804931640625,297.1499938964844,293.1499938964844,0.1115254536271095,-1942.7989501953125,304.1556396484375,0.8576639890670776,0.1755418479442596,0.1235476359724998,293.1938781738281,297.1499938964844,293.1499938964844,0.1311337649822235,-2995.510986328125,304.1563415527344,0.8961432576179504,0.2000842541456222,0.1904819011688232,293.3453369140625,297.1499938964844,293.1499938964844,0.0049755121581256,-1840.024169921875,297.83740234375,0.5614832043647766,0.050000000745058,0.2284548580646515,291.1761474609375,291.1499938964844,270.9127502441406,270.3692932128906,283.6958923339844,293.3449401855469,291.1764221191406,1.0,0.2069657891988754,0.994006872177124,0.994006872177124,1.0,1.0,-1.003678798675537,0.4321933090686798,0.5714854598045349,0.1869209259748459,0.0,0.0,0.3348006308078766,26.556411743164062,25.0,2.6680710315704346,-7583.29736328125,102.72014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048217773437,306.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1705996543169021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453767657279968,0.2453812807798385,-4.5108758968126494e-06,0.0,0.0001731369557091,0.0,0.0,10.5697603225708,0.0,0.0,0.0,0.2962841391563415,4.0,0.0,1.0
291420,293.1893005371094,297.1499938964844,293.1499938964844,0.0795422345399856,-1685.0469970703125,304.15643310546875,0.7200497388839722,0.1020978465676307,0.0928594246506691,293.2203063964844,297.1499938964844,293.1499938964844,0.1374710202217102,-3110.474853515625,304.1586303710937,0.9070190787315368,0.207700029015541,0.1977944523096084,293.1911315917969,297.1499938964844,293.1499938964844,0.1102743148803711,-1925.20458984375,304.15582275390625,0.8543552160263062,0.1739526689052581,0.1224497333168983,293.1968078613281,297.1499938964844,293.1499938964844,0.1297396570444107,-2969.8837890625,304.15655517578125,0.8926625847816467,0.1983772963285446,0.1888846158981323,293.3507385253906,297.1499938964844,293.1499938964844,0.0049061351455748,-1816.921630859375,297.75604248046875,0.5608294010162354,0.050000000745058,0.2284753322601318,291.1785583496094,291.1499938964844,270.9315795898437,270.382080078125,283.7120666503906,293.350341796875,291.1787414550781,1.0,0.2061909735202789,0.9938846230506896,0.9938846230506896,1.0,1.0,-0.9966365098953248,0.4289356172084808,0.5677009224891663,0.1855645179748535,0.0,0.0,0.3308262526988983,26.588048934936523,25.0,2.836553812026977,-7515.0234375,101.25662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51513671875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.822265625,18000.0,0.0,0.0,0.1690560281276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241774171590805,0.2417786717414856,-4.501640887610847e-06,0.0,0.0001715703692752,0.0,0.0,10.378926277160645,0.0,0.0,0.0,0.2955072820186615,4.0,0.0,1.0
291480,293.1893005371094,297.1499938964844,293.1499938964844,0.0795422345399856,-1685.0469970703125,304.15643310546875,0.7200497388839722,0.1020978465676307,0.0928594246506691,293.2203063964844,297.1499938964844,293.1499938964844,0.1374710202217102,-3110.474853515625,304.1586303710937,0.9070190787315368,0.207700029015541,0.1977944523096084,293.1911315917969,297.1499938964844,293.1499938964844,0.1102743148803711,-1925.20458984375,304.15582275390625,0.8543552160263062,0.1739526689052581,0.1224497333168983,293.1968078613281,297.1499938964844,293.1499938964844,0.1297396570444107,-2969.8837890625,304.15655517578125,0.8926625847816467,0.1983772963285446,0.1888846158981323,293.3507385253906,297.1499938964844,293.1499938964844,0.0049061351455748,-1816.921630859375,297.75604248046875,0.5608294010162354,0.050000000745058,0.2284753322601318,291.1785583496094,291.1499938964844,270.9315795898437,270.382080078125,283.7120666503906,293.350341796875,291.1787414550781,1.0,0.2061909735202789,0.9938846230506896,0.9938846230506896,1.0,1.0,-0.9966365098953248,0.4289356172084808,0.5677009224891663,0.1855645179748535,0.0,0.0,0.3308262526988983,26.588048934936523,25.0,2.836553812026977,-7515.0234375,101.25662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51513671875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.822265625,18000.0,0.0,0.0,0.1690560281276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241774171590805,0.2417786717414856,-4.501640887610847e-06,0.0,0.0001715703692752,0.0,0.0,10.378926277160645,0.0,0.0,0.0,0.2955072820186615,4.0,0.0,1.0
291540,293.1909484863281,297.1499938964844,293.1499938964844,0.0781857147812843,-1663.4320068359375,304.15655517578125,0.716446042060852,0.1007688343524932,0.0916732549667358,293.2222900390625,297.1499938964844,293.1499938964844,0.1356852501630783,-3078.04443359375,304.1587219238281,0.9027785062789916,0.2055173814296722,0.1957446187734604,293.19403076171875,297.1499938964844,293.1499938964844,0.1090076193213462,-1907.3717041015625,304.156005859375,0.8510043025016785,0.1723227351903915,0.1213225722312927,293.1995544433594,297.1499938964844,293.1499938964844,0.1283330172300338,-2944.000244140625,304.1567077636719,0.8891258835792542,0.1966313421726226,0.187249407172203,293.35601806640625,297.1499938964844,293.1499938964844,0.004835900850594,-1793.4776611328125,297.6724548339844,0.5601832866668701,0.050000000745058,0.2284957021474838,291.1795349121094,291.1499938964844,270.95001220703125,270.3944091796875,283.72821044921875,293.3556213378906,291.1794128417969,1.0,0.2054013609886169,0.9937624335289,0.9937624335289,1.0,1.0,-0.9894616007804872,0.4256156384944916,0.5638459920883179,0.1841939389705658,0.0,0.0,0.3268019258975982,26.618295669555664,25.0,0.6699886322021484,-7439.58740234375,99.77870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.05938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9375,18000.0,0.0,0.0,0.1674656420946121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380791455507278,0.2380836308002472,-4.492015250434633e-06,0.0,0.0001699563290458,0.0,0.0,10.184199333190918,0.0,0.0,0.0,0.2947141528129577,4.0,0.0,1.0
291600,293.1909484863281,297.1499938964844,293.1499938964844,0.0781857147812843,-1663.4320068359375,304.15655517578125,0.716446042060852,0.1007688343524932,0.0916732549667358,293.2222900390625,297.1499938964844,293.1499938964844,0.1356852501630783,-3078.04443359375,304.1587219238281,0.9027785062789916,0.2055173814296722,0.1957446187734604,293.19403076171875,297.1499938964844,293.1499938964844,0.1090076193213462,-1907.3717041015625,304.156005859375,0.8510043025016785,0.1723227351903915,0.1213225722312927,293.1995544433594,297.1499938964844,293.1499938964844,0.1283330172300338,-2944.000244140625,304.1567077636719,0.8891258835792542,0.1966313421726226,0.187249407172203,293.35601806640625,297.1499938964844,293.1499938964844,0.004835900850594,-1793.4776611328125,297.6724548339844,0.5601832866668701,0.050000000745058,0.2284957021474838,291.1795349121094,291.1499938964844,270.95001220703125,270.3944091796875,283.72821044921875,293.3556213378906,291.1794128417969,1.0,0.2054013609886169,0.9937624335289,0.9937624335289,1.0,1.0,-0.9894616007804872,0.4256156384944916,0.5638459920883179,0.1841939389705658,0.0,0.0,0.3268019258975982,26.618295669555664,25.0,0.6699886322021484,-7439.58740234375,99.77870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.05938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9375,18000.0,0.0,0.0,0.1674656420946121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380791455507278,0.2380836308002472,-4.492015250434633e-06,0.0,0.0001699563290458,0.0,0.0,10.184199333190918,0.0,0.0,0.0,0.2947141528129577,4.0,0.0,1.0
