time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.191650390625,297.1499938964844,293.1499938964844,0.0769320502877235,-1643.5936279296875,304.15643310546875,0.7131004333496094,0.0995833352208137,0.0905597954988479,293.2232971191406,297.1499938964844,293.1499938964844,0.1340118944644928,-3047.686767578125,304.1585998535156,0.8989855051040649,0.2034744471311569,0.193764328956604,293.1959228515625,297.1499938964844,293.1499938964844,0.1078290492296218,-1890.814697265625,304.15594482421875,0.8479798436164856,0.1708191186189651,0.1202377602458,293.2013244628906,297.1499938964844,293.1499938964844,0.1270252019166946,-2919.992431640625,304.1566467285156,0.8859242796897888,0.1950149685144424,0.1856738030910492,293.3602600097656,297.1499938964844,293.1499938964844,0.0047691958025097,-1771.3489990234375,297.58770751953125,0.5597154498100281,0.050000000745058,0.2285105735063552,291.1762084960937,291.1499938964844,270.9681701660156,270.4063415527344,283.7437744140625,293.3600158691406,291.1756591796875,1.0,0.2046071887016296,0.9936686158180236,0.9936686158180236,1.0,1.0,-0.982572853565216,0.4224180281162262,0.5601548552513123,0.1829139590263366,0.0,0.0,0.3234895467758178,26.623437881469727,25.0,-4.0534257888793945,-7364.10546875,98.33544158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,306.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94921875,18000.0,0.0,0.0,0.1658003628253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348523736000061,0.2348568588495254,-4.483024440560257e-06,0.0,0.000168266298715,0.0,0.0,10.014012336730955,0.0,0.0,0.0,0.294017493724823,4.0,0.0,1.0
291720,293.191650390625,297.1499938964844,293.1499938964844,0.0769320502877235,-1643.5936279296875,304.15643310546875,0.7131004333496094,0.0995833352208137,0.0905597954988479,293.2232971191406,297.1499938964844,293.1499938964844,0.1340118944644928,-3047.686767578125,304.1585998535156,0.8989855051040649,0.2034744471311569,0.193764328956604,293.1959228515625,297.1499938964844,293.1499938964844,0.1078290492296218,-1890.814697265625,304.15594482421875,0.8479798436164856,0.1708191186189651,0.1202377602458,293.2013244628906,297.1499938964844,293.1499938964844,0.1270252019166946,-2919.992431640625,304.1566467285156,0.8859242796897888,0.1950149685144424,0.1856738030910492,293.3602600097656,297.1499938964844,293.1499938964844,0.0047691958025097,-1771.3489990234375,297.58770751953125,0.5597154498100281,0.050000000745058,0.2285105735063552,291.1762084960937,291.1499938964844,270.9681701660156,270.4063415527344,283.7437744140625,293.3600158691406,291.1756591796875,1.0,0.2046071887016296,0.9936686158180236,0.9936686158180236,1.0,1.0,-0.982572853565216,0.4224180281162262,0.5601548552513123,0.1829139590263366,0.0,0.0,0.3234895467758178,26.623437881469727,25.0,-4.0534257888793945,-7364.10546875,98.33544158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,306.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94921875,18000.0,0.0,0.0,0.1658003628253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348523736000061,0.2348568588495254,-4.483024440560257e-06,0.0,0.000168266298715,0.0,0.0,10.014012336730955,0.0,0.0,0.0,0.294017493724823,4.0,0.0,1.0
291780,293.1914367675781,297.1499938964844,293.1499938964844,0.0758711323142051,-1626.8873291015625,304.15606689453125,0.7104694247245789,0.0985723361372947,0.0896219089627265,293.2232360839844,297.1499938964844,293.1499938964844,0.1325073391199112,-3020.3662109375,304.1582336425781,0.895963191986084,0.2016284614801406,0.1919838339090347,293.1966857910156,297.1499938964844,293.1499938964844,0.1067999079823494,-1876.352783203125,304.1556701660156,0.8456838726997375,0.1694976836442947,0.1192902773618698,293.2019348144531,297.1499938964844,293.1499938964844,0.1258763670921325,-2898.903564453125,304.1563415527344,0.883491039276123,0.1935878247022628,0.1842902153730392,293.3629455566406,297.1499938964844,293.1499938964844,0.0047041908837854,-1749.6334228515625,297.5057678222656,0.5595880746841431,0.050000000745058,0.2285147309303283,291.1727600097656,291.1499938964844,270.9862670898437,270.4179077148437,283.75836181640625,293.3627624511719,291.17236328125,1.0,0.2038345783948898,0.9935747981071472,0.9935747981071472,1.0,1.0,-0.9765172004699708,0.4195826649665832,0.5569345355033875,0.1818576604127884,0.0,0.0,0.3207003176212311,26.58212280273437,25.0,-4.364541053771973,-7301.53271484375,97.00357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511169433594,306.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.099609375,18000.0,0.0,0.0,0.1641010493040084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322746813297271,0.2322791665792465,-4.47581351181725e-06,0.0,0.0001665417075855,0.0,0.0,9.878758430480955,0.0,0.0,0.0,0.2934593260288238,4.0,0.0,1.0
291840,293.1914367675781,297.1499938964844,293.1499938964844,0.0758711323142051,-1626.8873291015625,304.15606689453125,0.7104694247245789,0.0985723361372947,0.0896219089627265,293.2232360839844,297.1499938964844,293.1499938964844,0.1325073391199112,-3020.3662109375,304.1582336425781,0.895963191986084,0.2016284614801406,0.1919838339090347,293.1966857910156,297.1499938964844,293.1499938964844,0.1067999079823494,-1876.352783203125,304.1556701660156,0.8456838726997375,0.1694976836442947,0.1192902773618698,293.2019348144531,297.1499938964844,293.1499938964844,0.1258763670921325,-2898.903564453125,304.1563415527344,0.883491039276123,0.1935878247022628,0.1842902153730392,293.3629455566406,297.1499938964844,293.1499938964844,0.0047041908837854,-1749.6334228515625,297.5057678222656,0.5595880746841431,0.050000000745058,0.2285147309303283,291.1727600097656,291.1499938964844,270.9862670898437,270.4179077148437,283.75836181640625,293.3627624511719,291.17236328125,1.0,0.2038345783948898,0.9935747981071472,0.9935747981071472,1.0,1.0,-0.9765172004699708,0.4195826649665832,0.5569345355033875,0.1818576604127884,0.0,0.0,0.3207003176212311,26.58212280273437,25.0,-4.364541053771973,-7301.53271484375,97.00357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511169433594,306.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.099609375,18000.0,0.0,0.0,0.1641010493040084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322746813297271,0.2322791665792465,-4.47581351181725e-06,0.0,0.0001665417075855,0.0,0.0,9.878758430480955,0.0,0.0,0.0,0.2934593260288238,4.0,0.0,1.0
291900,293.191162109375,297.1499938964844,293.1499938964844,0.0753802880644798,-1619.175537109375,304.1558532714844,0.7092837691307068,0.0981015712022781,0.0891899168491363,293.2229919433594,297.1499938964844,293.1499938964844,0.1317941546440124,-3007.39404296875,304.1580505371094,0.8946030139923096,0.2007487565279007,0.1911413818597793,293.19683837890625,297.1499938964844,293.1499938964844,0.1063191518187522,-1869.58837890625,304.155517578125,0.8446788787841797,0.168876439332962,0.1188487038016319,293.2020263671875,297.1499938964844,293.1499938964844,0.1253381818532943,-2889.0126953125,304.1561584472656,0.8824250102043152,0.1929151713848114,0.1836438626050949,293.36383056640625,297.1499938964844,293.1499938964844,0.0046727126464247,-1739.0556640625,297.4657592773437,0.5595826506614685,0.050000000745058,0.2285149693489074,291.1713256835937,291.1499938964844,270.99530029296875,270.4235534667969,283.7654724121094,293.3637084960937,291.1709289550781,1.0,0.2034590393304824,0.993527889251709,0.993527889251709,1.0,1.0,-0.9736821055412292,0.4182459712028503,0.5554361343383789,0.1813888400793075,0.0,0.0,0.3194272518157959,26.55428504943848,25.0,-4.21479606628418,-7272.44140625,96.37043762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55487060546875,306.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.1632570028305053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311023026704788,0.2311067730188369,-4.472643922781572e-06,0.0,0.0001656851090956,0.0,0.0,9.817697525024414,0.0,0.0,0.0,0.2932089269161224,4.0,0.0,1.0
291960,293.1908264160156,297.1499938964844,293.1499938964844,0.0749066621065139,-1611.7423095703125,304.1556396484375,0.7081423401832581,0.0976475626230239,0.08877445012331,293.2226867675781,297.1499938964844,293.1499938964844,0.1310978680849075,-2994.710693359375,304.1578369140625,0.893297016620636,0.19988913834095,0.19032022356987,293.1968994140625,297.1499938964844,293.1499938964844,0.1058531180024147,-1863.02294921875,304.1553649902344,0.8437267541885376,0.1682738214731216,0.1184216365218162,293.2019958496094,297.1499938964844,293.1499938964844,0.1248152777552604,-2879.390869140625,304.156005859375,0.8814130425453186,0.1922611147165298,0.1830174028873443,293.364501953125,297.1499938964844,293.1499938964844,0.0046414653770625,-1728.511962890625,297.42626953125,0.5595942735671997,0.050000000745058,0.2285146564245224,291.1700439453125,291.1499938964844,271.0043334960937,270.4291076660156,283.7724914550781,293.3644104003906,291.16973876953125,1.0,0.2030909806489944,0.9934883713722228,0.9934883713722228,1.0,1.0,-0.9709330797195436,0.4169439971446991,0.553989052772522,0.1809508204460144,0.0,0.0,0.3182248771190643,26.524837493896484,25.0,-3.7059834003448486,-7244.97998046875,95.75525665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,306.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.162424698472023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300089746713638,0.2300134450197219,-4.46970352641074e-06,0.0,0.0001648404140723,0.0,0.0,9.760908126831056,0.0,0.0,0.0,0.292976051568985,4.0,0.0,1.0
292020,293.19000244140625,297.1499938964844,293.1499938964844,0.0739968791604042,-1597.4803466796875,304.1552734375,0.7059686183929443,0.0967800691723823,0.0879824981093406,293.2218322753906,297.1499938964844,293.1499938964844,0.1297380179166793,-2969.87548828125,304.1575012207031,0.8907846808433533,0.1982162892818451,0.1887256652116775,293.19677734375,297.1499938964844,293.1499938964844,0.1049501374363899,-1850.2711181640625,304.15509033203125,0.8419236540794373,0.1671119183301925,0.1176003813743591,293.2017517089844,297.1499938964844,293.1499938964844,0.1237978115677833,-2860.622802734375,304.1557006835937,0.8794885873794556,0.1909951418638229,0.1818082183599472,293.3653564453125,297.1499938964844,293.1499938964844,0.0045797335915267,-1707.5301513671875,297.3487854003906,0.5596410632133484,0.050000000745058,0.2285133004188537,291.16845703125,291.1499938964844,271.0223083496094,270.4399719238281,283.7864685058594,293.3653259277344,291.1683044433594,1.0,0.2023765742778778,0.9934094548225404,0.9934094548225404,1.0,1.0,-0.965630054473877,0.414415180683136,0.551214873790741,0.1801533102989196,0.0,0.0,0.3158844411373138,26.46504211425781,25.0,-2.244621515274048,-7192.453125,94.57147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,306.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40234375,18000.0,0.0,0.0,0.1608144044876098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279388606548309,0.2279433310031891,-4.464306584850419e-06,0.0,0.0001632061757845,0.0,0.0,9.654059410095217,0.0,0.0,0.0,0.292538970708847,4.0,0.0,1.0
292080,293.19000244140625,297.1499938964844,293.1499938964844,0.0739968791604042,-1597.4803466796875,304.1552734375,0.7059686183929443,0.0967800691723823,0.0879824981093406,293.2218322753906,297.1499938964844,293.1499938964844,0.1297380179166793,-2969.87548828125,304.1575012207031,0.8907846808433533,0.1982162892818451,0.1887256652116775,293.19677734375,297.1499938964844,293.1499938964844,0.1049501374363899,-1850.2711181640625,304.15509033203125,0.8419236540794373,0.1671119183301925,0.1176003813743591,293.2017517089844,297.1499938964844,293.1499938964844,0.1237978115677833,-2860.622802734375,304.1557006835937,0.8794885873794556,0.1909951418638229,0.1818082183599472,293.3653564453125,297.1499938964844,293.1499938964844,0.0045797335915267,-1707.5301513671875,297.3487854003906,0.5596410632133484,0.050000000745058,0.2285133004188537,291.16845703125,291.1499938964844,271.0223083496094,270.4399719238281,283.7864685058594,293.3653259277344,291.1683044433594,1.0,0.2023765742778778,0.9934094548225404,0.9934094548225404,1.0,1.0,-0.965630054473877,0.414415180683136,0.551214873790741,0.1801533102989196,0.0,0.0,0.3158844411373138,26.46504211425781,25.0,-2.244621515274048,-7192.453125,94.57147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,306.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40234375,18000.0,0.0,0.0,0.1608144044876098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279388606548309,0.2279433310031891,-4.464306584850419e-06,0.0,0.0001632061757845,0.0,0.0,9.654059410095217,0.0,0.0,0.0,0.292538970708847,4.0,0.0,1.0
292140,293.1890563964844,297.1499938964844,293.1499938964844,0.0731311365962028,-1583.9356689453125,304.15496826171875,0.7039089798927307,0.0959583893418312,0.0872342139482498,293.2208557128906,297.1499938964844,293.1499938964844,0.1284177899360656,-2945.689453125,304.1571960449219,0.8883565664291382,0.1965945810079574,0.1871826350688934,293.1964111328125,297.1499938964844,293.1499938964844,0.1040817722678184,-1837.974365234375,304.15484619140625,0.8402093052864075,0.1659973710775375,0.1168145686388015,293.2012939453125,297.1499938964844,293.1499938964844,0.1228138655424118,-2842.423095703125,304.1554260253906,0.8776470422744751,0.1897744685411453,0.1806450933218002,293.36572265625,297.1499938964844,293.1499938964844,0.0045190956443548,-1686.76025390625,297.2728271484375,0.5596968531608582,0.050000000745058,0.2285116612911224,291.16766357421875,291.1499938964844,271.0402526855469,270.45050048828125,283.80047607421875,293.3656921386719,291.16754150390625,1.0,0.2016907483339309,0.9933304786682128,0.9933304786682128,1.0,1.0,-0.960538923740387,0.4119647145271301,0.5485742092132568,0.1794491559267044,0.0,0.0,0.3135903775691986,26.40722846984864,25.0,-1.259778618812561,-7141.2939453125,93.44400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54638671875,305.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98046875,18000.0,0.0,0.0,0.1592986732721328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259360998868942,0.2259405553340912,-4.459240699361544e-06,0.0,0.0001616679073777,0.0,0.0,9.551399230957031,0.0,0.0,0.0,0.2921209335327148,4.0,0.0,1.0
292200,293.1890563964844,297.1499938964844,293.1499938964844,0.0731311365962028,-1583.9356689453125,304.15496826171875,0.7039089798927307,0.0959583893418312,0.0872342139482498,293.2208557128906,297.1499938964844,293.1499938964844,0.1284177899360656,-2945.689453125,304.1571960449219,0.8883565664291382,0.1965945810079574,0.1871826350688934,293.1964111328125,297.1499938964844,293.1499938964844,0.1040817722678184,-1837.974365234375,304.15484619140625,0.8402093052864075,0.1659973710775375,0.1168145686388015,293.2012939453125,297.1499938964844,293.1499938964844,0.1228138655424118,-2842.423095703125,304.1554260253906,0.8776470422744751,0.1897744685411453,0.1806450933218002,293.36572265625,297.1499938964844,293.1499938964844,0.0045190956443548,-1686.76025390625,297.2728271484375,0.5596968531608582,0.050000000745058,0.2285116612911224,291.16766357421875,291.1499938964844,271.0402526855469,270.45050048828125,283.80047607421875,293.3656921386719,291.16754150390625,1.0,0.2016907483339309,0.9933304786682128,0.9933304786682128,1.0,1.0,-0.960538923740387,0.4119647145271301,0.5485742092132568,0.1794491559267044,0.0,0.0,0.3135903775691986,26.40722846984864,25.0,-1.259778618812561,-7141.2939453125,93.44400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54638671875,305.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98046875,18000.0,0.0,0.0,0.1592986732721328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259360998868942,0.2259405553340912,-4.459240699361544e-06,0.0,0.0001616679073777,0.0,0.0,9.551399230957031,0.0,0.0,0.0,0.2921209335327148,4.0,0.0,1.0
292260,293.18804931640625,297.1499938964844,293.1499938964844,0.0723019614815712,-1570.994873046875,304.1546936035156,0.7019250392913818,0.0951731875538826,0.0865203589200973,293.2198181152344,297.1499938964844,293.1499938964844,0.1271330267190933,-2922.091064453125,304.1569519042969,0.8859770894050598,0.1950136870145797,0.185679942369461,293.1959228515625,297.1499938964844,293.1499938964844,0.1032431498169899,-1826.0723876953125,304.1546325683594,0.838547945022583,0.1649194806814193,0.116055779159069,293.20074462890625,297.1499938964844,293.1499938964844,0.1218592599034309,-2824.7265625,304.1552124023437,0.8758522868156433,0.1885888278484344,0.1795168817043304,293.3657531738281,297.1499938964844,293.1499938964844,0.0044592549093067,-1666.1407470703125,297.19775390625,0.5597477555274963,0.050000000745058,0.2285101562738418,291.1671142578125,291.1499938964844,271.05810546875,270.4607238769531,283.81463623046875,293.3657531738281,291.1670227050781,1.0,0.2010309249162674,0.9932554960250854,0.9932554960250854,1.0,1.0,-0.9556119441986084,0.4095715582370758,0.546040415763855,0.178826630115509,0.0,0.0,0.3113458156585693,26.3531494140625,25.0,-0.820745587348938,-7090.79833984375,92.36497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317077636719,305.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.623046875,18000.0,0.0,0.0,0.1578882336616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223991721868515,0.2239961773157119,-4.454371719475603e-06,0.0,0.0001602364791324,0.0,0.0,9.452198028564451,0.0,0.0,0.0,0.291717529296875,4.0,0.0,1.0
292320,293.18804931640625,297.1499938964844,293.1499938964844,0.0723019614815712,-1570.994873046875,304.1546936035156,0.7019250392913818,0.0951731875538826,0.0865203589200973,293.2198181152344,297.1499938964844,293.1499938964844,0.1271330267190933,-2922.091064453125,304.1569519042969,0.8859770894050598,0.1950136870145797,0.185679942369461,293.1959228515625,297.1499938964844,293.1499938964844,0.1032431498169899,-1826.0723876953125,304.1546325683594,0.838547945022583,0.1649194806814193,0.116055779159069,293.20074462890625,297.1499938964844,293.1499938964844,0.1218592599034309,-2824.7265625,304.1552124023437,0.8758522868156433,0.1885888278484344,0.1795168817043304,293.3657531738281,297.1499938964844,293.1499938964844,0.0044592549093067,-1666.1407470703125,297.19775390625,0.5597477555274963,0.050000000745058,0.2285101562738418,291.1671142578125,291.1499938964844,271.05810546875,270.4607238769531,283.81463623046875,293.3657531738281,291.1670227050781,1.0,0.2010309249162674,0.9932554960250854,0.9932554960250854,1.0,1.0,-0.9556119441986084,0.4095715582370758,0.546040415763855,0.178826630115509,0.0,0.0,0.3113458156585693,26.3531494140625,25.0,-0.820745587348938,-7090.79833984375,92.36497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317077636719,305.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.623046875,18000.0,0.0,0.0,0.1578882336616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223991721868515,0.2239961773157119,-4.454371719475603e-06,0.0,0.0001602364791324,0.0,0.0,9.452198028564451,0.0,0.0,0.0,0.291717529296875,4.0,0.0,1.0
292380,293.18701171875,297.1499938964844,293.1499938964844,0.0715059414505958,-1558.60693359375,304.1544494628906,0.6999996304512024,0.0944195538759231,0.0858360975980758,293.2186889648437,297.1499938964844,293.1499938964844,0.1258830279111862,-2899.078857421875,304.1567077636719,0.8836323618888855,0.1934688538312912,0.1842124909162521,293.1953430175781,297.1499938964844,293.1499938964844,0.1024326384067535,-1814.54931640625,304.1544494628906,0.8369238376617432,0.1638728678226471,0.1153198257088661,293.2001037597656,297.1499938964844,293.1499938964844,0.1209332197904586,-2807.529296875,304.155029296875,0.8740897178649902,0.1874334663152694,0.1784184724092483,293.36553955078125,297.1499938964844,293.1499938964844,0.004400233272463,-1645.7080078125,297.1232604980469,0.5597885251045227,0.050000000745058,0.2285089790821075,291.1664733886719,291.1499938964844,271.0758972167969,270.470703125,283.8289794921875,293.3655700683594,291.1663513183594,1.0,0.2003953754901886,0.9931805729866028,0.9931805729866028,1.0,1.0,-0.9508264660835266,0.4072260558605194,0.5436003804206848,0.1782783418893814,0.0,0.0,0.3091880083084106,26.30336570739746,25.0,-0.9338728189468384,-7040.45654296875,91.32976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,305.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1565866619348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221245765686035,0.2221290320158004,-4.449705102160806e-06,0.0,0.0001589155435794,0.0,0.0,9.357291221618652,0.0,0.0,0.0,0.2913318276405334,4.0,0.0,1.0
292440,293.18701171875,297.1499938964844,293.1499938964844,0.0715059414505958,-1558.60693359375,304.1544494628906,0.6999996304512024,0.0944195538759231,0.0858360975980758,293.2186889648437,297.1499938964844,293.1499938964844,0.1258830279111862,-2899.078857421875,304.1567077636719,0.8836323618888855,0.1934688538312912,0.1842124909162521,293.1953430175781,297.1499938964844,293.1499938964844,0.1024326384067535,-1814.54931640625,304.1544494628906,0.8369238376617432,0.1638728678226471,0.1153198257088661,293.2001037597656,297.1499938964844,293.1499938964844,0.1209332197904586,-2807.529296875,304.155029296875,0.8740897178649902,0.1874334663152694,0.1784184724092483,293.36553955078125,297.1499938964844,293.1499938964844,0.004400233272463,-1645.7080078125,297.1232604980469,0.5597885251045227,0.050000000745058,0.2285089790821075,291.1664733886719,291.1499938964844,271.0758972167969,270.470703125,283.8289794921875,293.3655700683594,291.1663513183594,1.0,0.2003953754901886,0.9931805729866028,0.9931805729866028,1.0,1.0,-0.9508264660835266,0.4072260558605194,0.5436003804206848,0.1782783418893814,0.0,0.0,0.3091880083084106,26.30336570739746,25.0,-0.9338728189468384,-7040.45654296875,91.32976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,305.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1565866619348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221245765686035,0.2221290320158004,-4.449705102160806e-06,0.0,0.0001589155435794,0.0,0.0,9.357291221618652,0.0,0.0,0.0,0.2913318276405334,4.0,0.0,1.0
292500,293.1864929199219,297.1499938964844,293.1499938964844,0.0711192339658737,-1552.602294921875,304.15435791015625,0.6990554332733154,0.0940533950924873,0.085503876209259,293.2181396484375,297.1499938964844,293.1499938964844,0.1252703815698623,-2887.78173828125,304.1566162109375,0.8824706673622131,0.1927088499069214,0.1834908127784729,293.1950378417969,297.1499938964844,293.1499938964844,0.1020371317863464,-1808.9193115234373,304.15435791015625,0.8361226916313171,0.1633600741624832,0.1149594411253929,293.1997375488281,297.1499938964844,293.1499938964844,0.1204802617430687,-2799.107177734375,304.1549377441406,0.8732178807258606,0.1868660897016525,0.1778792887926101,293.3653869628906,297.1499938964844,293.1499938964844,0.0043710013851523,-1635.5560302734375,297.086181640625,0.559804379940033,0.050000000745058,0.2285085171461105,291.16607666015625,291.1499938964844,271.0847473144531,270.4755859375,283.83624267578125,293.36541748046875,291.1659545898437,1.0,0.2000861316919326,0.9931430816650392,0.9931430816650392,1.0,1.0,-0.9484813809394836,0.4060690402984619,0.5424123406410217,0.1780299246311187,0.0,0.0,0.3081567585468292,26.28011131286621,25.0,-0.9949570298194884,-7015.79345703125,90.82732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5024719238281,305.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.869140625,18000.0,0.0,0.0,0.1559758484363556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212342917919159,0.2212387323379516,-4.447473202162655e-06,0.0,0.0001582956610945,0.0,0.0,9.312138557434082,0.0,0.0,0.0,0.2911482453346252,4.0,0.0,1.0
292560,293.1859741210937,297.1499938964844,293.1499938964844,0.0707392990589141,-1546.7105712890625,304.1542663574219,0.6981232166290283,0.0936941727995872,0.0851781517267227,293.21759033203125,297.1499938964844,293.1499938964844,0.1246647760272026,-2876.6005859375,304.156494140625,0.8813159465789795,0.1919570863246917,0.1827771663665771,293.1947021484375,297.1499938964844,293.1499938964844,0.1016470566391944,-1803.36083984375,304.1542663574219,0.8353282809257507,0.1628541052341461,0.1146040260791778,293.19940185546875,297.1499938964844,293.1499938964844,0.1200328394770622,-2790.779296875,304.15484619140625,0.8723520636558533,0.1863054633140564,0.1773467361927032,293.3651733398437,297.1499938964844,293.1499938964844,0.0043419585563242,-1625.4423828125,297.0492553710937,0.5598170161247253,0.050000000745058,0.228508174419403,291.16571044921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8435363769531,293.3652038574219,291.1656188964844,1.0,0.1997826099395752,0.9931127429008484,0.9931127429008484,1.0,1.0,-0.9461678862571716,0.4049227237701416,0.54124516248703,0.1777983158826828,0.0,0.0,0.307147204875946,26.25797843933105,25.0,-0.9356991648674012,-6991.53857421875,90.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916076660156,305.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1553928703069687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203714400529861,0.2203758805990219,-4.445322701940313e-06,0.0,0.0001577040093252,0.0,0.0,9.268474578857422,0.0,0.0,0.0,0.2909706234931946,4.0,0.0,1.0
292620,293.1849365234375,297.1499938964844,293.1499938964844,0.0699953660368919,-1535.1962890625,304.1540832519531,0.6962869763374329,0.0929928421974182,0.0845424905419349,293.2164611816406,297.1499938964844,293.1499938964844,0.1234705224633216,-2854.5107421875,304.1563415527344,0.8790231943130493,0.19047412276268,0.181369662284851,293.19403076171875,297.1499938964844,293.1499938964844,0.1008796840906143,-1792.408935546875,304.15411376953125,0.8337551355361938,0.1618590354919433,0.1139052659273147,293.1986694335937,297.1499938964844,293.1499938964844,0.1191510260105133,-2774.340576171875,304.1546936035156,0.8706348538398743,0.185201033949852,0.1762978583574295,293.3646850585937,297.1499938964844,293.1499938964844,0.0042842202819883,-1605.2542724609375,296.9757995605469,0.5598341822624207,0.050000000745058,0.228507712483406,291.1651916503906,291.1499938964844,271.1111755371094,270.4898681640625,283.8583068847656,293.36474609375,291.1651306152344,1.0,0.1991897076368332,0.9930521249771118,0.9930521249771118,1.0,1.0,-0.9416175484657288,0.4026546478271484,0.5389629006385803,0.177378311753273,0.0,0.0,0.3051588833332062,26.216522216796875,25.0,-0.6871243119239807,-6943.787109375,89.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46923828125,305.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1542962938547134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186893969774246,0.2186938375234604,-4.4411831368051935e-06,0.0,0.0001565911225043,0.0,0.0,9.1836576461792,0.0,0.0,0.0,0.2906262576580047,4.0,0.0,1.0
292680,293.1849365234375,297.1499938964844,293.1499938964844,0.0699953660368919,-1535.1962890625,304.1540832519531,0.6962869763374329,0.0929928421974182,0.0845424905419349,293.2164611816406,297.1499938964844,293.1499938964844,0.1234705224633216,-2854.5107421875,304.1563415527344,0.8790231943130493,0.19047412276268,0.181369662284851,293.19403076171875,297.1499938964844,293.1499938964844,0.1008796840906143,-1792.408935546875,304.15411376953125,0.8337551355361938,0.1618590354919433,0.1139052659273147,293.1986694335937,297.1499938964844,293.1499938964844,0.1191510260105133,-2774.340576171875,304.1546936035156,0.8706348538398743,0.185201033949852,0.1762978583574295,293.3646850585937,297.1499938964844,293.1499938964844,0.0042842202819883,-1605.2542724609375,296.9757995605469,0.5598341822624207,0.050000000745058,0.228507712483406,291.1651916503906,291.1499938964844,271.1111755371094,270.4898681640625,283.8583068847656,293.36474609375,291.1651306152344,1.0,0.1991897076368332,0.9930521249771118,0.9930521249771118,1.0,1.0,-0.9416175484657288,0.4026546478271484,0.5389629006385803,0.177378311753273,0.0,0.0,0.3051588833332062,26.216522216796875,25.0,-0.6871243119239807,-6943.787109375,89.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46923828125,305.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1542962938547134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186893969774246,0.2186938375234604,-4.4411831368051935e-06,0.0,0.0001565911225043,0.0,0.0,9.1836576461792,0.0,0.0,0.0,0.2906262576580047,4.0,0.0,1.0
292740,293.1839294433594,297.1499938964844,293.1499938964844,0.0692718476057052,-1524.02783203125,304.1539306640625,0.6944876313209534,0.0923134088516235,0.083927035331726,293.21533203125,297.1499938964844,293.1499938964844,0.1222985759377479,-2832.781005859375,304.1561889648437,0.876753568649292,0.1890179365873336,0.1799879521131515,293.1933288574219,297.1499938964844,293.1499938964844,0.1001289263367652,-1781.6724853515625,304.15399169921875,0.8322020769119263,0.1608856767416,0.113222025334835,293.19793701171875,297.1499938964844,293.1499938964844,0.1182863339781761,-2758.18896484375,304.1545715332031,0.8689373731613159,0.1841184496879577,0.175270065665245,293.3641357421875,297.1499938964844,293.1499938964844,0.0042270147241652,-1585.14892578125,296.90283203125,0.5598412752151489,0.050000000745058,0.2285075783729553,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.873291015625,293.3641662597656,291.16485595703125,1.0,0.1986149996519088,0.9929914474487304,0.9929914474487304,1.0,1.0,-0.9371668100357056,0.4004191756248474,0.5367476344108582,0.1770124733448028,0.0,0.0,0.3031920790672302,26.178613662719727,25.0,-0.3901233971118927,-6896.94384765625,88.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44708251953125,305.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.1532862484455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170442044734954,0.2170486450195312,-4.4371940930432174e-06,0.0,0.0001555660419398,0.0,0.0,9.101070404052734,0.0,0.0,0.0,0.2902914881706238,4.0,0.0,1.0
292800,293.1839294433594,297.1499938964844,293.1499938964844,0.0692718476057052,-1524.02783203125,304.1539306640625,0.6944876313209534,0.0923134088516235,0.083927035331726,293.21533203125,297.1499938964844,293.1499938964844,0.1222985759377479,-2832.781005859375,304.1561889648437,0.876753568649292,0.1890179365873336,0.1799879521131515,293.1933288574219,297.1499938964844,293.1499938964844,0.1001289263367652,-1781.6724853515625,304.15399169921875,0.8322020769119263,0.1608856767416,0.113222025334835,293.19793701171875,297.1499938964844,293.1499938964844,0.1182863339781761,-2758.18896484375,304.1545715332031,0.8689373731613159,0.1841184496879577,0.175270065665245,293.3641357421875,297.1499938964844,293.1499938964844,0.0042270147241652,-1585.14892578125,296.90283203125,0.5598412752151489,0.050000000745058,0.2285075783729553,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.873291015625,293.3641662597656,291.16485595703125,1.0,0.1986149996519088,0.9929914474487304,0.9929914474487304,1.0,1.0,-0.9371668100357056,0.4004191756248474,0.5367476344108582,0.1770124733448028,0.0,0.0,0.3031920790672302,26.178613662719727,25.0,-0.3901233971118927,-6896.94384765625,88.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44708251953125,305.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.1532862484455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170442044734954,0.2170486450195312,-4.4371940930432174e-06,0.0,0.0001555660419398,0.0,0.0,9.101070404052734,0.0,0.0,0.0,0.2902914881706238,4.0,0.0,1.0
292860,293.18292236328125,297.1499938964844,293.1499938964844,0.0685673505067825,-1513.182373046875,304.1537780761719,0.69272381067276,0.0916544422507286,0.0833304226398468,293.2142333984375,297.1499938964844,293.1499938964844,0.1211478188633918,-2811.39404296875,304.1560363769531,0.8745070695877075,0.187587097287178,0.1786306500434875,293.192626953125,297.1499938964844,293.1499938964844,0.0993938222527504,-1771.139404296875,304.1539001464844,0.8306678533554077,0.159932792186737,0.1125533878803253,293.1971740722656,297.1499938964844,293.1499938964844,0.1174379363656044,-2742.310791015625,304.15447998046875,0.8672593832015991,0.1830566227436065,0.1742622554302215,293.3634948730469,297.1499938964844,293.1499938964844,0.0041703423485159,-1565.1326904296875,296.83038330078125,0.5598391890525818,0.050000000745058,0.2285077273845672,291.1648254394531,291.1499938964844,271.1460876464844,270.5081481933594,283.8884582519531,293.3635559082031,291.1648254394531,1.0,0.1980572342872619,0.9929403066635132,0.9929403066635132,1.0,1.0,-0.9328098893165588,0.3982157409191131,0.5345941781997681,0.1766945719718933,0.0,0.0,0.3012223839759826,26.143909454345703,25.0,-0.103564865887165,-6850.9130859375,87.55017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261474609375,305.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1523502171039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154145687818527,0.2154190093278885,-4.433293725014664e-06,0.0,0.0001546161074656,0.0,0.0,9.019607543945312,0.0,0.0,0.0,0.2899618148803711,4.0,0.0,1.0
292920,293.18292236328125,297.1499938964844,293.1499938964844,0.0685673505067825,-1513.182373046875,304.1537780761719,0.69272381067276,0.0916544422507286,0.0833304226398468,293.2142333984375,297.1499938964844,293.1499938964844,0.1211478188633918,-2811.39404296875,304.1560363769531,0.8745070695877075,0.187587097287178,0.1786306500434875,293.192626953125,297.1499938964844,293.1499938964844,0.0993938222527504,-1771.139404296875,304.1539001464844,0.8306678533554077,0.159932792186737,0.1125533878803253,293.1971740722656,297.1499938964844,293.1499938964844,0.1174379363656044,-2742.310791015625,304.15447998046875,0.8672593832015991,0.1830566227436065,0.1742622554302215,293.3634948730469,297.1499938964844,293.1499938964844,0.0041703423485159,-1565.1326904296875,296.83038330078125,0.5598391890525818,0.050000000745058,0.2285077273845672,291.1648254394531,291.1499938964844,271.1460876464844,270.5081481933594,283.8884582519531,293.3635559082031,291.1648254394531,1.0,0.1980572342872619,0.9929403066635132,0.9929403066635132,1.0,1.0,-0.9328098893165588,0.3982157409191131,0.5345941781997681,0.1766945719718933,0.0,0.0,0.3012223839759826,26.143909454345703,25.0,-0.103564865887165,-6850.9130859375,87.55017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261474609375,305.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1523502171039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154145687818527,0.2154190093278885,-4.433293725014664e-06,0.0,0.0001546161074656,0.0,0.0,9.019607543945312,0.0,0.0,0.0,0.2899618148803711,4.0,0.0,1.0
292980,293.1819763183594,297.1499938964844,293.1499938964844,0.0678803399205207,-1502.6358642578125,304.1536865234375,0.6909931302070618,0.0910142883658409,0.0827511027455329,293.213134765625,297.1499938964844,293.1499938964844,0.1200171262025833,-2790.331787109375,304.1559143066406,0.8722833395004272,0.1861799210309982,0.1772960722446441,293.19189453125,297.1499938964844,293.1499938964844,0.0986733809113502,-1760.7984619140625,304.15380859375,0.8291506767272949,0.158998966217041,0.1118982955813407,293.1964416503906,297.1499938964844,293.1499938964844,0.1166050136089325,-2726.693603515625,304.15435791015625,0.8656005859375,0.1820141971111297,0.1732730865478515,293.3628234863281,297.1499938964844,293.1499938964844,0.004114135634154,-1545.18896484375,296.7583923339844,0.5598289966583252,0.050000000745058,0.2285081148147583,291.1649169921875,291.1499938964844,271.16339111328125,270.5170288085937,283.9037780761719,293.3628845214844,291.1649169921875,1.0,0.197514995932579,0.992889165878296,0.992889165878296,1.0,1.0,-0.9285399317741394,0.3960432410240173,0.5324966907501221,0.1764172166585922,0.0,0.0,0.299228698015213,26.112041473388672,25.0,0.131654754281044,-6805.58837890625,86.68036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40740966796875,305.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.1514717042446136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213781327009201,0.2137857526540756,-4.429430191521533e-06,0.0,0.0001537245261715,0.0,0.0,8.938291549682617,0.0,0.0,0.0,0.2896332144737243,4.0,0.0,1.0
293040,293.1819763183594,297.1499938964844,293.1499938964844,0.0678803399205207,-1502.6358642578125,304.1536865234375,0.6909931302070618,0.0910142883658409,0.0827511027455329,293.213134765625,297.1499938964844,293.1499938964844,0.1200171262025833,-2790.331787109375,304.1559143066406,0.8722833395004272,0.1861799210309982,0.1772960722446441,293.19189453125,297.1499938964844,293.1499938964844,0.0986733809113502,-1760.7984619140625,304.15380859375,0.8291506767272949,0.158998966217041,0.1118982955813407,293.1964416503906,297.1499938964844,293.1499938964844,0.1166050136089325,-2726.693603515625,304.15435791015625,0.8656005859375,0.1820141971111297,0.1732730865478515,293.3628234863281,297.1499938964844,293.1499938964844,0.004114135634154,-1545.18896484375,296.7583923339844,0.5598289966583252,0.050000000745058,0.2285081148147583,291.1649169921875,291.1499938964844,271.16339111328125,270.5170288085937,283.9037780761719,293.3628845214844,291.1649169921875,1.0,0.197514995932579,0.992889165878296,0.992889165878296,1.0,1.0,-0.9285399317741394,0.3960432410240173,0.5324966907501221,0.1764172166585922,0.0,0.0,0.299228698015213,26.112041473388672,25.0,0.131654754281044,-6805.58837890625,86.68036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40740966796875,305.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.1514717042446136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213781327009201,0.2137857526540756,-4.429430191521533e-06,0.0,0.0001537245261715,0.0,0.0,8.938291549682617,0.0,0.0,0.0,0.2896332144737243,4.0,0.0,1.0
293100,293.1815185546875,297.1499938964844,293.1499938964844,0.0675430595874786,-1497.46923828125,304.15362548828125,0.6901398301124573,0.0907008796930313,0.0824675410985946,293.2126159667969,297.1499938964844,293.1499938964844,0.1194590553641319,-2779.9189453125,304.1558532714844,0.8711798787117004,0.185484766960144,0.1766368597745895,293.1915283203125,297.1499938964844,293.1499938964844,0.0983184576034545,-1755.6981201171875,304.1537475585937,0.8283981680870056,0.1585388630628585,0.111575573682785,293.196044921875,297.1499938964844,293.1499938964844,0.1161942034959793,-2718.98095703125,304.1543273925781,0.8647783398628235,0.18149995803833,0.1727851778268814,293.3624572753906,297.1499938964844,293.1499938964844,0.0040862108580768,-1535.248046875,296.7225341796875,0.5598210692405701,0.050000000745058,0.2285084128379821,291.1650085449219,291.1499938964844,271.1719970703125,270.5214233398437,283.9114685058594,293.3625183105469,291.1650390625,1.0,0.1972493231296539,0.9928635954856871,0.9928635954856871,1.0,1.0,-0.9264358282089232,0.3949685394763946,0.5314673185348511,0.1762915253639221,0.0,0.0,0.2982186079025268,26.09706115722656,25.0,0.2244906276464462,-6783.171875,86.25519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,305.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.904296875,18000.0,0.0,0.0,0.1510488986968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129594385623932,0.2129638791084289,-4.427500243764371e-06,0.0,0.0001532954338472,0.0,0.0,8.897490501403809,0.0,0.0,0.0,0.2894684672355652,4.0,0.0,1.0
293160,293.1810607910156,297.1499938964844,293.1499938964844,0.0672097951173782,-1492.371826171875,304.153564453125,0.6892943978309631,0.0903917029500007,0.0821878910064697,293.21209716796875,297.1499938964844,293.1499938964844,0.1189057528972625,-2769.583984375,304.1557922363281,0.8700821399688721,0.184795007109642,0.1759828627109527,293.1911926269531,297.1499938964844,293.1499938964844,0.0979670137166976,-1750.644287109375,304.1537170410156,0.8276495337486267,0.1580831408500671,0.1112559735774993,293.1956787109375,297.1499938964844,293.1499938964844,0.1157871484756469,-2711.332275390625,304.1542663574219,0.863960862159729,0.1809902042150497,0.1723015904426574,293.36212158203125,297.1499938964844,293.1499938964844,0.0040583969093859,-1525.325927734375,296.6867980957031,0.559811532497406,0.050000000745058,0.2285087406635284,291.1651306152344,291.1499938964844,271.1806030273437,270.5257568359375,283.9191589355469,293.3621826171875,291.1651611328125,1.0,0.1969870924949646,0.992846667766571,0.992846667766571,1.0,1.0,-0.9243517518043518,0.3939018249511719,0.5304499268531799,0.1761733889579773,0.0,0.0,0.2971982061862945,26.08266258239746,25.0,0.2984430193901062,-6760.91357421875,85.83622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915405273437,305.7748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.150634303689003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121326178312301,0.2121370434761047,-4.425567567523103e-06,0.0,0.0001528746652184,0.0,0.0,8.856521606445312,0.0,0.0,0.0,0.2893031537532806,4.0,0.0,1.0
293220,293.18017578125,297.1499938964844,293.1499938964844,0.0665546506643295,-1482.373291015625,304.1534729003906,0.6876257061958313,0.0897853821516037,0.0816395804286003,293.2110595703125,297.1499938964844,293.1499938964844,0.1178128868341445,-2749.13818359375,304.1556701660156,0.8679027557373047,0.1834308207035064,0.1746895462274551,293.1904602050781,297.1499938964844,293.1499938964844,0.0972741469740867,-1740.671142578125,304.15362548828125,0.8261627554893494,0.1571841984987259,0.1106256321072578,293.1949462890625,297.1499938964844,293.1499938964844,0.1149839088320732,-2696.220703125,304.1541748046875,0.8623397350311279,0.1799835115671157,0.1713466793298721,293.3613586425781,297.1499938964844,293.1499938964844,0.0040031094104051,-1505.544677734375,296.61553955078125,0.5597875714302063,0.050000000745058,0.2285095602273941,291.1654052734375,291.1499938964844,271.1976623535156,270.5343322753906,283.9346008300781,293.3614196777344,291.1654357910156,1.0,0.1964723467826843,0.9928127527236938,0.9928127527236938,1.0,1.0,-0.9202398657798768,0.3917915225028991,0.5284483432769775,0.1759553551673889,0.0,0.0,0.2951253354549408,26.055465698242188,25.0,0.3957957327365875,-6716.8583984375,85.01581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788146972656,305.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1498215645551681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104628086090088,0.2104672342538833,-4.421686753630638e-06,0.0,0.0001520498335594,0.0,0.0,8.774008750915527,0.0,0.0,0.0,0.2889704704284668,4.0,0.0,1.0
293280,293.18017578125,297.1499938964844,293.1499938964844,0.0665546506643295,-1482.373291015625,304.1534729003906,0.6876257061958313,0.0897853821516037,0.0816395804286003,293.2110595703125,297.1499938964844,293.1499938964844,0.1178128868341445,-2749.13818359375,304.1556701660156,0.8679027557373047,0.1834308207035064,0.1746895462274551,293.1904602050781,297.1499938964844,293.1499938964844,0.0972741469740867,-1740.671142578125,304.15362548828125,0.8261627554893494,0.1571841984987259,0.1106256321072578,293.1949462890625,297.1499938964844,293.1499938964844,0.1149839088320732,-2696.220703125,304.1541748046875,0.8623397350311279,0.1799835115671157,0.1713466793298721,293.3613586425781,297.1499938964844,293.1499938964844,0.0040031094104051,-1505.544677734375,296.61553955078125,0.5597875714302063,0.050000000745058,0.2285095602273941,291.1654052734375,291.1499938964844,271.1976623535156,270.5343322753906,283.9346008300781,293.3614196777344,291.1654357910156,1.0,0.1964723467826843,0.9928127527236938,0.9928127527236938,1.0,1.0,-0.9202398657798768,0.3917915225028991,0.5284483432769775,0.1759553551673889,0.0,0.0,0.2951253354549408,26.055465698242188,25.0,0.3957957327365875,-6716.8583984375,85.01581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788146972656,305.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.99609375,18000.0,0.0,0.0,0.1498215645551681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104628086090088,0.2104672342538833,-4.421686753630638e-06,0.0,0.0001520498335594,0.0,0.0,8.774008750915527,0.0,0.0,0.0,0.2889704704284668,4.0,0.0,1.0
293340,293.1793212890625,297.1499938964844,293.1499938964844,0.0659144446253776,-1472.63232421875,304.15338134765625,0.6859863996505737,0.0891946107149124,0.0811055153608322,293.2100524902344,297.1499938964844,293.1499938964844,0.1167381554841995,-2728.989990234375,304.15557861328125,0.8657448887825012,0.1820864677429199,0.1734152883291244,293.18975830078125,297.1499938964844,293.1499938964844,0.0965945795178413,-1730.87890625,304.153564453125,0.8246891498565674,0.1563016474246978,0.1100068986415863,293.1942138671875,297.1499938964844,293.1499938964844,0.1141952127218246,-2681.359375,304.15411376953125,0.8607369065284729,0.1789936274290084,0.1704078763723373,293.360595703125,297.1499938964844,293.1499938964844,0.0039482722058892,-1485.851318359375,296.544677734375,0.5597573518753052,0.050000000745058,0.2285105884075164,291.16571044921875,291.1499938964844,271.214599609375,270.5428161621094,283.95001220703125,293.36065673828125,291.1657409667969,1.0,0.1959700435400009,0.9927788376808168,0.9927788376808168,1.0,1.0,-0.9162014722824096,0.3897136151790619,0.5264878869056702,0.1757554858922958,0.0,0.0,0.2930087745189667,26.03023338317871,25.0,0.4293267428874969,-6673.41796875,84.21788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,305.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.064453125,18000.0,0.0,0.0,0.1490199565887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087704986333847,0.2087749242782592,-4.417780473886523e-06,0.0,0.0001512363087385,0.0,0.0,8.690686225891113,0.0,0.0,0.0,0.2886348068714142,4.0,0.0,1.0
