time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1793212890625,297.1499938964844,293.1499938964844,0.0659144446253776,-1472.63232421875,304.15338134765625,0.6859863996505737,0.0891946107149124,0.0811055153608322,293.2100524902344,297.1499938964844,293.1499938964844,0.1167381554841995,-2728.989990234375,304.15557861328125,0.8657448887825012,0.1820864677429199,0.1734152883291244,293.18975830078125,297.1499938964844,293.1499938964844,0.0965945795178413,-1730.87890625,304.153564453125,0.8246891498565674,0.1563016474246978,0.1100068986415863,293.1942138671875,297.1499938964844,293.1499938964844,0.1141952127218246,-2681.359375,304.15411376953125,0.8607369065284729,0.1789936274290084,0.1704078763723373,293.360595703125,297.1499938964844,293.1499938964844,0.0039482722058892,-1485.851318359375,296.544677734375,0.5597573518753052,0.050000000745058,0.2285105884075164,291.16571044921875,291.1499938964844,271.214599609375,270.5428161621094,283.95001220703125,293.36065673828125,291.1657409667969,1.0,0.1959700435400009,0.9927788376808168,0.9927788376808168,1.0,1.0,-0.9162014722824096,0.3897136151790619,0.5264878869056702,0.1757554858922958,0.0,0.0,0.2930087745189667,26.03023338317871,25.0,0.4293267428874969,-6673.41796875,84.21788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,305.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.064453125,18000.0,0.0,0.0,0.1490199565887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087704986333847,0.2087749242782592,-4.417780473886523e-06,0.0,0.0001512363087385,0.0,0.0,8.690686225891113,0.0,0.0,0.0,0.2886348068714142,4.0,0.0,1.0
293460,293.1784973144531,297.1499938964844,293.1499938964844,0.0652880072593689,-1463.1304931640625,304.1532897949219,0.6843738555908203,0.0886180251836776,0.0805844590067863,293.2091064453125,297.1499938964844,293.1499938964844,0.1156805008649826,-2709.122314453125,304.1554870605469,0.8636068105697632,0.1807602345943451,0.1721584498882293,293.1890869140625,297.1499938964844,293.1499938964844,0.0959276184439659,-1721.2593994140625,304.1534729003906,0.8232264518737793,0.1554342955350875,0.1093989163637161,293.1934814453125,297.1499938964844,293.1499938964844,0.1134204268455505,-2666.738037109375,304.1540222167969,0.8591511845588684,0.1780193001031875,0.1694839745759964,293.3598327636719,297.1499938964844,293.1499938964844,0.003893876215443,-1466.2491455078125,296.4740905761719,0.5597211122512817,0.050000000745058,0.2285117954015731,291.166015625,291.1499938964844,271.2314147949219,270.5512084960937,283.96533203125,293.3598937988281,291.1660461425781,1.0,0.1954790651798248,0.9927559494972228,0.9927559494972228,1.0,1.0,-0.9122306108474731,0.3876683712005615,0.5245622992515564,0.1755656898021698,0.0,0.0,0.2908543348312378,26.006715774536133,25.0,0.4065840542316437,-6630.58642578125,83.44060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,305.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.115234375,18000.0,0.0,0.0,0.1482173800468444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070597559213638,0.2070641815662384,-4.413853730511619e-06,0.0,0.0001504217943875,0.0,0.0,8.606751441955566,0.0,0.0,0.0,0.2882969677448272,4.0,0.0,1.0
293520,293.1784973144531,297.1499938964844,293.1499938964844,0.0652880072593689,-1463.1304931640625,304.1532897949219,0.6843738555908203,0.0886180251836776,0.0805844590067863,293.2091064453125,297.1499938964844,293.1499938964844,0.1156805008649826,-2709.122314453125,304.1554870605469,0.8636068105697632,0.1807602345943451,0.1721584498882293,293.1890869140625,297.1499938964844,293.1499938964844,0.0959276184439659,-1721.2593994140625,304.1534729003906,0.8232264518737793,0.1554342955350875,0.1093989163637161,293.1934814453125,297.1499938964844,293.1499938964844,0.1134204268455505,-2666.738037109375,304.1540222167969,0.8591511845588684,0.1780193001031875,0.1694839745759964,293.3598327636719,297.1499938964844,293.1499938964844,0.003893876215443,-1466.2491455078125,296.4740905761719,0.5597211122512817,0.050000000745058,0.2285117954015731,291.166015625,291.1499938964844,271.2314147949219,270.5512084960937,283.96533203125,293.3598937988281,291.1660461425781,1.0,0.1954790651798248,0.9927559494972228,0.9927559494972228,1.0,1.0,-0.9122306108474731,0.3876683712005615,0.5245622992515564,0.1755656898021698,0.0,0.0,0.2908543348312378,26.006715774536133,25.0,0.4065840542316437,-6630.58642578125,83.44060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,305.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.115234375,18000.0,0.0,0.0,0.1482173800468444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070597559213638,0.2070641815662384,-4.413853730511619e-06,0.0,0.0001504217943875,0.0,0.0,8.606751441955566,0.0,0.0,0.0,0.2882969677448272,4.0,0.0,1.0
293580,293.1777038574219,297.1499938964844,293.1499938964844,0.0646748170256614,-1453.859130859375,304.1532287597656,0.6828289031982422,0.0880548804998397,0.0800755470991134,293.2071228027344,297.1499938964844,293.1499938964844,0.1147103905677795,-2690.890380859375,304.1552734375,0.8616843223571777,0.1796545833349228,0.1710062474012375,293.1884155273437,297.1499938964844,293.1499938964844,0.0952732488512992,-1711.8150634765625,304.1534118652344,0.8218178749084473,0.1545817255973816,0.1088012605905532,293.1927795410156,297.1499938964844,293.1499938964844,0.112659640610218,-2652.36083984375,304.1539611816406,0.8576309084892273,0.1770600527524948,0.1685743480920791,293.3590087890625,297.1499938964844,293.1499938964844,0.0038399281911551,-1446.7476806640625,296.40380859375,0.5597183108329773,0.050000000745058,0.2285119444131851,291.1662292480469,291.1499938964844,271.24810791015625,270.5595092773437,283.9804077148437,293.35906982421875,291.1662292480469,1.0,0.1950010061264038,0.9927330613136292,0.9927330613136292,1.0,1.0,-0.9084280729293824,0.3857050836086273,0.5227230191230774,0.1753964275121688,0.0,0.0,0.2886743545532226,25.979150772094727,25.0,0.2189811021089553,-6588.7119140625,82.69337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599548339844,305.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.147405207157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053378522396087,0.2053422629833221,-4.409917892189696e-06,0.0,0.0001495975448051,0.0,0.0,8.52255630493164,0.0,0.0,0.0,0.2879582941532135,4.0,0.0,1.0
293640,293.1777038574219,297.1499938964844,293.1499938964844,0.0646748170256614,-1453.859130859375,304.1532287597656,0.6828289031982422,0.0880548804998397,0.0800755470991134,293.2071228027344,297.1499938964844,293.1499938964844,0.1147103905677795,-2690.890380859375,304.1552734375,0.8616843223571777,0.1796545833349228,0.1710062474012375,293.1884155273437,297.1499938964844,293.1499938964844,0.0952732488512992,-1711.8150634765625,304.1534118652344,0.8218178749084473,0.1545817255973816,0.1088012605905532,293.1927795410156,297.1499938964844,293.1499938964844,0.112659640610218,-2652.36083984375,304.1539611816406,0.8576309084892273,0.1770600527524948,0.1685743480920791,293.3590087890625,297.1499938964844,293.1499938964844,0.0038399281911551,-1446.7476806640625,296.40380859375,0.5597183108329773,0.050000000745058,0.2285119444131851,291.1662292480469,291.1499938964844,271.24810791015625,270.5595092773437,283.9804077148437,293.35906982421875,291.1662292480469,1.0,0.1950010061264038,0.9927330613136292,0.9927330613136292,1.0,1.0,-0.9084280729293824,0.3857050836086273,0.5227230191230774,0.1753964275121688,0.0,0.0,0.2886743545532226,25.979150772094727,25.0,0.2189811021089553,-6588.7119140625,82.69337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599548339844,305.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.147405207157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053378522396087,0.2053422629833221,-4.409917892189696e-06,0.0,0.0001495975448051,0.0,0.0,8.52255630493164,0.0,0.0,0.0,0.2879582941532135,4.0,0.0,1.0
293700,293.1773376464844,297.1499938964844,293.1499938964844,0.0643732547760009,-1449.3133544921875,304.1531982421875,0.6821779608726501,0.0877782478928566,0.0798247084021568,293.20458984375,297.1499938964844,293.1499938964844,0.1144316494464874,-2685.71484375,304.1548156738281,0.8612739443778992,0.1794303953647613,0.1706819385290146,293.1880798339844,297.1499938964844,293.1499938964844,0.0949517488479614,-1707.175537109375,304.15338134765625,0.821236789226532,0.1541609466075897,0.1085056066513061,293.19244384765625,297.1499938964844,293.1499938964844,0.1122856438159942,-2645.2900390625,304.1539306640625,0.8570076823234558,0.1765857487916946,0.1681237965822219,293.35858154296875,297.1499938964844,293.1499938964844,0.0038131582550704,-1437.0601806640625,296.3687438964844,0.5598208904266357,0.050000000745058,0.2285087406635284,291.1661071777344,291.1499938964844,271.25640869140625,270.56365966796875,283.9875793457031,293.358642578125,291.166015625,1.0,0.1947724670171737,0.9927216172218324,0.9927216172218324,1.0,1.0,-0.9068382382392884,0.3848693370819092,0.5219689011573792,0.1753630191087722,0.0,0.0,0.2876095473766327,25.950942993164062,25.0,-0.343057245016098,-6569.02392578125,82.35665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,305.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.146994799375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044873982667923,0.2044918090105056,-4.407960659591481e-06,0.0,0.0001491810398874,0.0,0.0,8.48104190826416,0.0,0.0,0.0,0.2877913415431976,4.0,0.0,1.0
293760,293.1769714355469,297.1499938964844,293.1499938964844,0.0640773773193359,-1444.865966796875,304.15313720703125,0.6816033124923706,0.0875058472156524,0.0795769318938255,293.2015075683594,297.1499938964844,293.1499938964844,0.1143023893237114,-2683.391357421875,304.1541748046875,0.8612396717071533,0.1793422251939773,0.1705352067947387,293.187744140625,297.1499938964844,293.1499938964844,0.0946368724107742,-1702.635986328125,304.1533203125,0.8207323551177979,0.1537448316812515,0.1082126200199127,293.1921081542969,297.1499938964844,293.1499938964844,0.111918956041336,-2638.360595703125,304.15386962890625,0.8564683198928833,0.1761156320571899,0.1676765382289886,293.35809326171875,297.1499938964844,293.1499938964844,0.0037866169586777,-1427.464111328125,296.3336181640625,0.5599868893623352,0.050000000745058,0.2285035550594329,291.16558837890625,291.1499938964844,271.2646484375,270.5677795410156,283.9945068359375,293.358154296875,291.16534423828125,1.0,0.1945540010929107,0.9927157759666444,0.9927157759666444,1.0,1.0,-0.9054700136184692,0.3841373324394226,0.5213326215744019,0.1753663569688797,0.0,0.0,0.2866228520870209,25.914276123046875,25.0,-1.272166132926941,-6550.70068359375,82.04853057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584899902344,305.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.1465832144021988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036788463592529,0.2036832571029663,-4.406050265970407e-06,0.0,0.0001487633271608,0.0,0.0,8.44153881072998,0.0,0.0,0.0,0.2876322269439697,4.0,0.0,1.0
293820,293.1762084960937,297.1499938964844,293.1499938964844,0.0635032504796981,-1436.2669677734375,304.1530456542969,0.680538535118103,0.0869752839207649,0.0790934860706329,293.1950378417969,297.1499938964844,293.1499938964844,0.1142607629299163,-2682.850341796875,304.1528625488281,0.8616505861282349,0.1793560087680816,0.1704921871423721,293.1870422363281,297.1499938964844,293.1499938964844,0.0940253436565399,-1693.8267822265625,304.1532287597656,0.8197979927062988,0.1529287695884704,0.1076372265815734,293.19140625,297.1499938964844,293.1499938964844,0.111204519867897,-2624.860595703125,304.1537780761719,0.8554682731628418,0.1751896291971206,0.1667946130037307,293.35699462890625,297.1499938964844,293.1499938964844,0.0037342985160648,-1408.5469970703125,296.263427734375,0.5603678226470947,0.050000000745058,0.2284916341304779,291.1636047363281,291.1499938964844,271.2810363769531,270.5760192871094,284.0077819824219,293.3570861816406,291.163330078125,1.0,0.1941466927528381,0.9927040934562684,0.9927040934562684,1.0,1.0,-0.9030747413635254,0.3828370869159698,0.5202376842498779,0.1754191368818283,0.0,0.0,0.2849378287792206,25.836057662963867,25.0,-2.471391201019287,-6518.53857421875,81.4893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,305.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.42578125,18000.0,0.0,0.0,0.1457681506872177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202285811305046,0.2022902220487594,-4.402621470944723e-06,0.0,0.0001479361380916,0.0,0.0,8.37336254119873,0.0,0.0,0.0,0.2873556911945343,4.0,0.0,1.0
293880,293.1762084960937,297.1499938964844,293.1499938964844,0.0635032504796981,-1436.2669677734375,304.1530456542969,0.680538535118103,0.0869752839207649,0.0790934860706329,293.1950378417969,297.1499938964844,293.1499938964844,0.1142607629299163,-2682.850341796875,304.1528625488281,0.8616505861282349,0.1793560087680816,0.1704921871423721,293.1870422363281,297.1499938964844,293.1499938964844,0.0940253436565399,-1693.8267822265625,304.1532287597656,0.8197979927062988,0.1529287695884704,0.1076372265815734,293.19140625,297.1499938964844,293.1499938964844,0.111204519867897,-2624.860595703125,304.1537780761719,0.8554682731628418,0.1751896291971206,0.1667946130037307,293.35699462890625,297.1499938964844,293.1499938964844,0.0037342985160648,-1408.5469970703125,296.263427734375,0.5603678226470947,0.050000000745058,0.2284916341304779,291.1636047363281,291.1499938964844,271.2810363769531,270.5760192871094,284.0077819824219,293.3570861816406,291.163330078125,1.0,0.1941466927528381,0.9927040934562684,0.9927040934562684,1.0,1.0,-0.9030747413635254,0.3828370869159698,0.5202376842498779,0.1754191368818283,0.0,0.0,0.2849378287792206,25.836057662963867,25.0,-2.471391201019287,-6518.53857421875,81.4893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,305.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.42578125,18000.0,0.0,0.0,0.1457681506872177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202285811305046,0.2022902220487594,-4.402621470944723e-06,0.0,0.0001479361380916,0.0,0.0,8.37336254119873,0.0,0.0,0.0,0.2873556911945343,4.0,0.0,1.0
293940,293.17547607421875,297.1499938964844,293.1499938964844,0.0629457607865333,-1427.940673828125,304.1529541015625,0.6794900298118591,0.0864619687199592,0.0786262452602386,293.1888122558594,297.1499938964844,293.1499938964844,0.1143342852592468,-2684.437744140625,304.1517944335937,0.8622554540634155,0.179474338889122,0.1705838292837143,293.18634033203125,297.1499938964844,293.1499938964844,0.0934283956885337,-1685.2213134765625,304.1531677246094,0.8188617825508118,0.1521333158016204,0.1070766150951385,293.1907043457031,297.1499938964844,293.1499938964844,0.1105036884546279,-2611.5947265625,304.1536865234375,0.8544624447822571,0.1742818802595138,0.16593037545681,293.3557434082031,297.1499938964844,293.1499938964844,0.0036825642455369,-1389.7745361328125,296.19403076171875,0.5607237219810486,0.050000000745058,0.2284805476665496,291.16180419921875,291.1499938964844,271.2972717285156,270.5842590332031,284.0204772949219,293.3558654785156,291.1615600585937,1.0,0.1937747299671173,0.9926923513412476,0.9926923513412476,1.0,1.0,-0.9009006023406982,0.3816500008106231,0.5192506313323975,0.1754840165376663,0.0,0.0,0.2834941744804382,25.763925552368164,25.0,-2.393861532211304,-6490.2890625,80.98213195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,305.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1449836790561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011221945285797,0.2011265903711319,-4.399778390506981e-06,0.0,0.0001471400028094,0.0,0.0,8.316584587097168,0.0,0.0,0.0,0.2871249318122864,4.0,0.0,1.0
294000,293.17547607421875,297.1499938964844,293.1499938964844,0.0629457607865333,-1427.940673828125,304.1529541015625,0.6794900298118591,0.0864619687199592,0.0786262452602386,293.1888122558594,297.1499938964844,293.1499938964844,0.1143342852592468,-2684.437744140625,304.1517944335937,0.8622554540634155,0.179474338889122,0.1705838292837143,293.18634033203125,297.1499938964844,293.1499938964844,0.0934283956885337,-1685.2213134765625,304.1531677246094,0.8188617825508118,0.1521333158016204,0.1070766150951385,293.1907043457031,297.1499938964844,293.1499938964844,0.1105036884546279,-2611.5947265625,304.1536865234375,0.8544624447822571,0.1742818802595138,0.16593037545681,293.3557434082031,297.1499938964844,293.1499938964844,0.0036825642455369,-1389.7745361328125,296.19403076171875,0.5607237219810486,0.050000000745058,0.2284805476665496,291.16180419921875,291.1499938964844,271.2972717285156,270.5842590332031,284.0204772949219,293.3558654785156,291.1615600585937,1.0,0.1937747299671173,0.9926923513412476,0.9926923513412476,1.0,1.0,-0.9009006023406982,0.3816500008106231,0.5192506313323975,0.1754840165376663,0.0,0.0,0.2834941744804382,25.763925552368164,25.0,-2.393861532211304,-6490.2890625,80.98213195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,305.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1449836790561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011221945285797,0.2011265903711319,-4.399778390506981e-06,0.0,0.0001471400028094,0.0,0.0,8.316584587097168,0.0,0.0,0.0,0.2871249318122864,4.0,0.0,1.0
294060,293.1747436523437,297.1499938964844,293.1499938964844,0.0624007992446422,-1419.8197021484375,304.15289306640625,0.6784147620201111,0.085962675511837,0.078172817826271,293.1832275390625,297.1499938964844,293.1499938964844,0.1144466996192932,-2686.704345703125,304.1510314941406,0.8628624677658081,0.1796268224716186,0.1707209646701812,293.1856384277344,297.1499938964844,293.1499938964844,0.0928423777222633,-1676.7646484375,304.153076171875,0.8178812861442566,0.1513557136058807,0.1065293550491333,293.1900329589844,297.1499938964844,293.1499938964844,0.1098128408193588,-2598.4912109375,304.1535949707031,0.8534070253372192,0.1733903139829635,0.1650824397802353,293.3544616699219,297.1499938964844,293.1499938964844,0.0036314639728516,-1371.15625,296.1255187988281,0.5610206723213196,0.050000000745058,0.2284713387489318,291.1604309082031,291.1499938964844,271.3133544921875,270.592529296875,284.0326232910156,293.3545837402344,291.1602783203125,1.0,0.1934331953525543,0.992672085762024,0.992672085762024,1.0,1.0,-0.8988354802131653,0.3805269598960876,0.5183085203170776,0.1755336821079254,0.0,0.0,0.282199889421463,25.702205657958984,25.0,-1.888381600379944,-6464.04296875,80.51256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,305.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1442462354898452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000951468944549,0.2000995427370071,-4.397336851980072e-06,0.0,0.0001463915832573,0.0,0.0,8.266692161560059,0.0,0.0,0.0,0.2869229912757873,4.0,0.0,1.0
294120,293.1747436523437,297.1499938964844,293.1499938964844,0.0624007992446422,-1419.8197021484375,304.15289306640625,0.6784147620201111,0.085962675511837,0.078172817826271,293.1832275390625,297.1499938964844,293.1499938964844,0.1144466996192932,-2686.704345703125,304.1510314941406,0.8628624677658081,0.1796268224716186,0.1707209646701812,293.1856384277344,297.1499938964844,293.1499938964844,0.0928423777222633,-1676.7646484375,304.153076171875,0.8178812861442566,0.1513557136058807,0.1065293550491333,293.1900329589844,297.1499938964844,293.1499938964844,0.1098128408193588,-2598.4912109375,304.1535949707031,0.8534070253372192,0.1733903139829635,0.1650824397802353,293.3544616699219,297.1499938964844,293.1499938964844,0.0036314639728516,-1371.15625,296.1255187988281,0.5610206723213196,0.050000000745058,0.2284713387489318,291.1604309082031,291.1499938964844,271.3133544921875,270.592529296875,284.0326232910156,293.3545837402344,291.1602783203125,1.0,0.1934331953525543,0.992672085762024,0.992672085762024,1.0,1.0,-0.8988354802131653,0.3805269598960876,0.5183085203170776,0.1755336821079254,0.0,0.0,0.282199889421463,25.702205657958984,25.0,-1.888381600379944,-6464.04296875,80.51256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,305.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1442462354898452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000951468944549,0.2000995427370071,-4.397336851980072e-06,0.0,0.0001463915832573,0.0,0.0,8.266692161560059,0.0,0.0,0.0,0.2869229912757873,4.0,0.0,1.0
294180,293.174072265625,297.1499938964844,293.1499938964844,0.0618650093674659,-1411.853759765625,304.15283203125,0.6772971153259277,0.0854739025235176,0.0777299553155899,293.1783447265625,297.1499938964844,293.1499938964844,0.1145656406879425,-2689.049072265625,304.1504821777344,0.8633987307548523,0.1797788441181183,0.1708649843931198,293.1849365234375,297.1499938964844,293.1499938964844,0.092265173792839,-1668.427734375,304.15301513671875,0.8168429732322693,0.1505923122167587,0.105992890894413,293.1893615722656,297.1499938964844,293.1499938964844,0.1091304942965507,-2585.523681640625,304.1535339355469,0.8522908091545105,0.172512024641037,0.1642480790615081,293.3531799316406,297.1499938964844,293.1499938964844,0.003580804914236,-1352.6298828125,296.0577087402344,0.5612522959709167,0.050000000745058,0.2284641712903976,291.15948486328125,291.1499938964844,271.32928466796875,270.600830078125,284.04425048828125,293.353271484375,291.15936279296875,1.0,0.1931163370609283,0.9926518201828004,0.9926518201828004,1.0,1.0,-0.8968230485916138,0.3794447481632232,0.5173782706260681,0.1755516678094864,0.0,0.0,0.2810044884681701,25.651166915893555,25.0,-1.3476206064224243,-6438.98486328125,80.07054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,305.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1435635983943939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991587430238723,0.1991631388664245,-4.395153155201115e-06,0.0,0.0001456987956771,0.0,0.0,8.221359252929688,0.0,0.0,0.0,0.2867400050163269,4.0,0.0,1.0
294240,293.174072265625,297.1499938964844,293.1499938964844,0.0618650093674659,-1411.853759765625,304.15283203125,0.6772971153259277,0.0854739025235176,0.0777299553155899,293.1783447265625,297.1499938964844,293.1499938964844,0.1145656406879425,-2689.049072265625,304.1504821777344,0.8633987307548523,0.1797788441181183,0.1708649843931198,293.1849365234375,297.1499938964844,293.1499938964844,0.092265173792839,-1668.427734375,304.15301513671875,0.8168429732322693,0.1505923122167587,0.105992890894413,293.1893615722656,297.1499938964844,293.1499938964844,0.1091304942965507,-2585.523681640625,304.1535339355469,0.8522908091545105,0.172512024641037,0.1642480790615081,293.3531799316406,297.1499938964844,293.1499938964844,0.003580804914236,-1352.6298828125,296.0577087402344,0.5612522959709167,0.050000000745058,0.2284641712903976,291.15948486328125,291.1499938964844,271.32928466796875,270.600830078125,284.04425048828125,293.353271484375,291.15936279296875,1.0,0.1931163370609283,0.9926518201828004,0.9926518201828004,1.0,1.0,-0.8968230485916138,0.3794447481632232,0.5173782706260681,0.1755516678094864,0.0,0.0,0.2810044884681701,25.651166915893555,25.0,-1.3476206064224243,-6438.98486328125,80.07054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,305.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1435635983943939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991587430238723,0.1991631388664245,-4.395153155201115e-06,0.0,0.0001456987956771,0.0,0.0,8.221359252929688,0.0,0.0,0.0,0.2867400050163269,4.0,0.0,1.0
294300,293.1737365722656,297.1499938964844,293.1499938964844,0.0615999549627304,-1407.919921875,304.1528015136719,0.6767190098762512,0.0852328240871429,0.0775118917226791,293.1762084960937,297.1499938964844,293.1499938964844,0.1146207898855209,-2690.124755859375,304.1502990722656,0.8636243939399719,0.179846778512001,0.1709315031766891,293.18463134765625,297.1499938964844,293.1499938964844,0.0919795408844947,-1664.2996826171875,304.1529846191406,0.8162988424301147,0.1502153277397155,0.105728268623352,293.18902587890625,297.1499938964844,293.1499938964844,0.1087923198938369,-2579.087890625,304.15350341796875,0.8517072796821594,0.1720773875713348,0.1638355553150177,293.3525085449219,297.1499938964844,293.1499938964844,0.0035556589718908,-1343.4100341796875,296.0240478515625,0.5613419413566589,0.050000000745058,0.2284613996744156,291.1591491699219,291.1499938964844,271.3371887207031,270.60498046875,284.04986572265625,293.3526306152344,291.1590576171875,1.0,0.1929660886526107,0.9926416873931884,0.9926416873931884,1.0,1.0,-0.8958251476287842,0.3789145946502685,0.5169105529785156,0.1755445450544357,0.0,0.0,0.2804335057735443,25.6297607421875,25.0,-1.1126877069473269,-6426.76123046875,79.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,305.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.1432453840970993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987155079841613,0.1987199038267135,-4.394134066387778e-06,0.0,0.0001453758595744,0.0,0.0,8.19995403289795,0.0,0.0,0.0,0.2866537570953369,4.0,0.0,1.0
294360,293.1734313964844,297.1499938964844,293.1499938964844,0.0613362379372119,-1404.0106201171875,304.1527709960937,0.6761285066604614,0.0849933251738548,0.0772954747080802,293.1742248535156,297.1499938964844,293.1499938964844,0.1146708652377128,-2691.09716796875,304.1501770019531,0.86381995677948,0.179906815290451,0.1709917336702346,293.1842956542969,297.1499938964844,293.1499938964844,0.0916954651474952,-1660.1929931640625,304.1529541015625,0.81573885679245,0.149840697646141,0.1054655015468597,293.188720703125,297.1499938964844,293.1499938964844,0.1084558069705963,-2572.67822265625,304.1534729003906,0.8511084914207458,0.1716450899839401,0.1634254604578018,293.35186767578125,297.1499938964844,293.1499938964844,0.0035305728670209,-1334.19775390625,295.9905090332031,0.5614160895347595,0.050000000745058,0.2284591197967529,291.1588439941406,291.1499938964844,271.34503173828125,270.60919189453125,284.05535888671875,293.3519897460937,291.1587829589844,1.0,0.1928199976682663,0.9926339983940125,0.9926339983940125,1.0,1.0,-0.8948274254798889,0.3783893883228302,0.5164380669593811,0.1755254566669464,0.0,0.0,0.2798739075660705,25.61069107055664,25.0,-0.9066815376281738,-6414.6748046875,79.64923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,305.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0625,18000.0,0.0,0.0,0.1429410129785537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982832849025726,0.1982876807451248,-4.3931472646363545e-06,0.0,0.0001450669660698,0.0,0.0,8.179108619689941,0.0,0.0,0.0,0.2865698635578155,4.0,0.0,1.0
294420,293.1728515625,297.1499938964844,293.1499938964844,0.060811948031187,-1396.2532958984375,304.1527099609375,0.6749091148376465,0.0845183134078979,0.0768667608499527,293.1707763671875,297.1499938964844,293.1499938964844,0.1147479340434074,-2692.5869140625,304.1499938964844,0.8641053438186646,0.1799916625022888,0.1710837632417678,293.1836853027344,297.1499938964844,293.1499938964844,0.0911314412951469,-1652.036376953125,304.1529235839844,0.814569890499115,0.1490976512432098,0.1049447208642959,293.1881103515625,297.1499938964844,293.1499938964844,0.1077873930335044,-2559.930908203125,304.1534423828125,0.8498645424842834,0.1707866340875625,0.1626116633415222,293.3506164550781,297.1499938964844,293.1499938964844,0.0034806774929165,-1315.8355712890625,295.9237670898437,0.5615187883377075,0.050000000745058,0.228455975651741,291.158447265625,291.1499938964844,271.360595703125,270.6176147460937,284.06591796875,293.3507385253906,291.15838623046875,1.0,0.1925379484891891,0.9926185607910156,0.9926185607910156,1.0,1.0,-0.8928178548812866,0.377348929643631,0.515468955039978,0.175443947315216,0.0,0.0,0.2787797152996063,25.57918357849121,25.0,-0.5790119171142578,-6390.83154296875,79.24052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,305.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.142371267080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974435001611709,0.1974478960037231,-4.391247330204351e-06,0.0,0.0001444887457182,0.0,0.0,8.138684272766113,0.0,0.0,0.0,0.2864073812961578,4.0,0.0,1.0
294480,293.1728515625,297.1499938964844,293.1499938964844,0.060811948031187,-1396.2532958984375,304.1527099609375,0.6749091148376465,0.0845183134078979,0.0768667608499527,293.1707763671875,297.1499938964844,293.1499938964844,0.1147479340434074,-2692.5869140625,304.1499938964844,0.8641053438186646,0.1799916625022888,0.1710837632417678,293.1836853027344,297.1499938964844,293.1499938964844,0.0911314412951469,-1652.036376953125,304.1529235839844,0.814569890499115,0.1490976512432098,0.1049447208642959,293.1881103515625,297.1499938964844,293.1499938964844,0.1077873930335044,-2559.930908203125,304.1534423828125,0.8498645424842834,0.1707866340875625,0.1626116633415222,293.3506164550781,297.1499938964844,293.1499938964844,0.0034806774929165,-1315.8355712890625,295.9237670898437,0.5615187883377075,0.050000000745058,0.228455975651741,291.158447265625,291.1499938964844,271.360595703125,270.6176147460937,284.06591796875,293.3507385253906,291.15838623046875,1.0,0.1925379484891891,0.9926185607910156,0.9926185607910156,1.0,1.0,-0.8928178548812866,0.377348929643631,0.515468955039978,0.175443947315216,0.0,0.0,0.2787797152996063,25.57918357849121,25.0,-0.5790119171142578,-6390.83154296875,79.24052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,305.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.142371267080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974435001611709,0.1974478960037231,-4.391247330204351e-06,0.0,0.0001444887457182,0.0,0.0,8.138684272766113,0.0,0.0,0.0,0.2864073812961578,4.0,0.0,1.0
294540,293.1723327636719,297.1499938964844,293.1499938964844,0.0602909363806247,-1388.56396484375,304.1526794433594,0.6736336946487427,0.0840475708246231,0.076442651450634,293.1680908203125,297.1499938964844,293.1499938964844,0.1147783324122428,-2693.172119140625,304.1499328613281,0.8642142415046692,0.1800105422735214,0.1711188107728958,293.18310546875,297.1499938964844,293.1499938964844,0.0905722752213478,-1643.947021484375,304.1528625488281,0.8133294582366943,0.1483617424964904,0.1044295653700828,293.18756103515625,297.1499938964844,293.1499938964844,0.1071246638894081,-2547.271484375,304.1534118652344,0.848555326461792,0.1699354797601699,0.1618055552244186,293.34942626953125,297.1499938964844,293.1499938964844,0.0034311059862375,-1297.543212890625,295.857421875,0.5615580677986145,0.050000000745058,0.2284547984600067,291.158203125,291.1499938964844,271.3759765625,270.6261901855469,284.0758972167969,293.3495178222656,291.1581726074219,1.0,0.1922667473554611,0.9926031231880188,0.9926031231880188,1.0,1.0,-0.8907638192176819,0.3763116896152496,0.5144520998001099,0.1752957254648208,0.0,0.0,0.2777056992053985,25.55658531188965,25.0,-0.3163693249225616,-6367.32861328125,78.83883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,305.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1418515741825103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966266632080078,0.1966310441493988,-4.389421064843191e-06,0.0,0.0001439613115508,0.0,0.0,8.099459648132324,0.0,0.0,0.0,0.2862499356269836,4.0,0.0,1.0
294600,293.1723327636719,297.1499938964844,293.1499938964844,0.0602909363806247,-1388.56396484375,304.1526794433594,0.6736336946487427,0.0840475708246231,0.076442651450634,293.1680908203125,297.1499938964844,293.1499938964844,0.1147783324122428,-2693.172119140625,304.1499328613281,0.8642142415046692,0.1800105422735214,0.1711188107728958,293.18310546875,297.1499938964844,293.1499938964844,0.0905722752213478,-1643.947021484375,304.1528625488281,0.8133294582366943,0.1483617424964904,0.1044295653700828,293.18756103515625,297.1499938964844,293.1499938964844,0.1071246638894081,-2547.271484375,304.1534118652344,0.848555326461792,0.1699354797601699,0.1618055552244186,293.34942626953125,297.1499938964844,293.1499938964844,0.0034311059862375,-1297.543212890625,295.857421875,0.5615580677986145,0.050000000745058,0.2284547984600067,291.158203125,291.1499938964844,271.3759765625,270.6261901855469,284.0758972167969,293.3495178222656,291.1581726074219,1.0,0.1922667473554611,0.9926031231880188,0.9926031231880188,1.0,1.0,-0.8907638192176819,0.3763116896152496,0.5144520998001099,0.1752957254648208,0.0,0.0,0.2777056992053985,25.55658531188965,25.0,-0.3163693249225616,-6367.32861328125,78.83883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,305.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1418515741825103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966266632080078,0.1966310441493988,-4.389421064843191e-06,0.0,0.0001439613115508,0.0,0.0,8.099459648132324,0.0,0.0,0.0,0.2862499356269836,4.0,0.0,1.0
294660,293.1718444824219,297.1499938964844,293.1499938964844,0.0597716979682445,-1380.920654296875,304.15264892578125,0.6723004579544067,0.083579771220684,0.0760218650102615,293.1661682128906,297.1499938964844,293.1499938964844,0.1147464215755462,-2692.560791015625,304.1500244140625,0.8641170859336853,0.1799443811178207,0.1710784882307052,293.1825561523437,297.1499938964844,293.1499938964844,0.0900167375802993,-1635.90771484375,304.15283203125,0.8120140433311462,0.1476313918828964,0.1039188802242279,293.1870422363281,297.1499938964844,293.1499938964844,0.1064665541052818,-2534.679931640625,304.1533508300781,0.8471808433532715,0.1690902262926101,0.1610057651996612,293.3482971191406,297.1499938964844,293.1499938964844,0.0033818220254033,-1279.3106689453125,295.7914123535156,0.5615350008010864,0.050000000745058,0.2284555435180664,291.1581115722656,291.1499938964844,271.39117431640625,270.6348571777344,284.0852966308594,293.348388671875,291.1581115722656,1.0,0.1920024752616882,0.9925888180732728,0.9925888180732728,1.0,1.0,-0.8886384963989258,0.3752675950527191,0.5133708715438843,0.1750705689191818,0.0,0.0,0.2766308486461639,25.54233741760254,25.0,-0.0859327092766761,-6344.0048828125,78.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1413746029138565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958169490098953,0.1958213299512863,-4.387632998259505e-06,0.0,0.0001434772420907,0.0,0.0,8.060672760009766,0.0,0.0,0.0,0.2860944867134094,4.0,0.0,1.0
294720,293.1718444824219,297.1499938964844,293.1499938964844,0.0597716979682445,-1380.920654296875,304.15264892578125,0.6723004579544067,0.083579771220684,0.0760218650102615,293.1661682128906,297.1499938964844,293.1499938964844,0.1147464215755462,-2692.560791015625,304.1500244140625,0.8641170859336853,0.1799443811178207,0.1710784882307052,293.1825561523437,297.1499938964844,293.1499938964844,0.0900167375802993,-1635.90771484375,304.15283203125,0.8120140433311462,0.1476313918828964,0.1039188802242279,293.1870422363281,297.1499938964844,293.1499938964844,0.1064665541052818,-2534.679931640625,304.1533508300781,0.8471808433532715,0.1690902262926101,0.1610057651996612,293.3482971191406,297.1499938964844,293.1499938964844,0.0033818220254033,-1279.3106689453125,295.7914123535156,0.5615350008010864,0.050000000745058,0.2284555435180664,291.1581115722656,291.1499938964844,271.39117431640625,270.6348571777344,284.0852966308594,293.348388671875,291.1581115722656,1.0,0.1920024752616882,0.9925888180732728,0.9925888180732728,1.0,1.0,-0.8886384963989258,0.3752675950527191,0.5133708715438843,0.1750705689191818,0.0,0.0,0.2766308486461639,25.54233741760254,25.0,-0.0859327092766761,-6344.0048828125,78.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1413746029138565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958169490098953,0.1958213299512863,-4.387632998259505e-06,0.0,0.0001434772420907,0.0,0.0,8.060672760009766,0.0,0.0,0.0,0.2860944867134094,4.0,0.0,1.0
294780,293.1714172363281,297.1499938964844,293.1499938964844,0.0592530071735382,-1373.30517578125,304.1526184082031,0.6709085702896118,0.0831137746572494,0.0756033286452293,293.1650085449219,297.1499938964844,293.1499938964844,0.1146370470523834,-2690.469482421875,304.15020751953125,0.8637853860855103,0.1797738522291183,0.1709447205066681,293.1820678710937,297.1499938964844,293.1499938964844,0.089463785290718,-1627.9041748046875,304.15283203125,0.810620129108429,0.1469051390886306,0.1034115776419639,293.1865539550781,297.1499938964844,293.1499938964844,0.105812169611454,-2522.139892578125,304.1533203125,0.8457415103912354,0.1682495474815368,0.160210981965065,293.34722900390625,297.1499938964844,293.1499938964844,0.0033327802084386,-1261.12451171875,295.7257080078125,0.5614509582519531,0.050000000745058,0.2284581959247589,291.1581726074219,291.1499938964844,271.4061889648437,270.6437072753906,284.09405517578125,293.3473205566406,291.158203125,1.0,0.1917413026094436,0.9925745129585266,0.9925745129585266,1.0,1.0,-0.8864161372184753,0.3742070496082306,0.5122090578079224,0.1747584044933319,0.0,0.0,0.2755363285541534,25.535869598388672,25.0,0.1197888776659965,-6320.69775390625,78.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1409304291009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949995160102844,0.1950039118528366,-4.385849024401978e-06,0.0,0.0001430264674127,0.0,0.0,8.021608352661133,0.0,0.0,0.0,0.2859381735324859,4.0,0.0,1.0
294840,293.1714172363281,297.1499938964844,293.1499938964844,0.0592530071735382,-1373.30517578125,304.1526184082031,0.6709085702896118,0.0831137746572494,0.0756033286452293,293.1650085449219,297.1499938964844,293.1499938964844,0.1146370470523834,-2690.469482421875,304.15020751953125,0.8637853860855103,0.1797738522291183,0.1709447205066681,293.1820678710937,297.1499938964844,293.1499938964844,0.089463785290718,-1627.9041748046875,304.15283203125,0.810620129108429,0.1469051390886306,0.1034115776419639,293.1865539550781,297.1499938964844,293.1499938964844,0.105812169611454,-2522.139892578125,304.1533203125,0.8457415103912354,0.1682495474815368,0.160210981965065,293.34722900390625,297.1499938964844,293.1499938964844,0.0033327802084386,-1261.12451171875,295.7257080078125,0.5614509582519531,0.050000000745058,0.2284581959247589,291.1581726074219,291.1499938964844,271.4061889648437,270.6437072753906,284.09405517578125,293.3473205566406,291.158203125,1.0,0.1917413026094436,0.9925745129585266,0.9925745129585266,1.0,1.0,-0.8864161372184753,0.3742070496082306,0.5122090578079224,0.1747584044933319,0.0,0.0,0.2755363285541534,25.535869598388672,25.0,0.1197888776659965,-6320.69775390625,78.03424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1409304291009903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949995160102844,0.1950039118528366,-4.385849024401978e-06,0.0,0.0001430264674127,0.0,0.0,8.021608352661133,0.0,0.0,0.0,0.2859381735324859,4.0,0.0,1.0
294900,293.17120361328125,297.1499938964844,293.1499938964844,0.0589935593307018,-1369.50341796875,304.1526184082031,0.6701893210411072,0.0828811824321746,0.0753946453332901,293.1647033691406,297.1499938964844,293.1499938964844,0.1145467385649681,-2688.744873046875,304.1503295898437,0.8635174632072449,0.179641455411911,0.1708349138498306,293.1818542480469,297.1499938964844,293.1499938964844,0.0891880244016647,-1623.912353515625,304.1528015136719,0.8098912239074707,0.1465432345867157,0.1031589806079864,293.18634033203125,297.1499938964844,293.1499938964844,0.1054861545562744,-2515.885009765625,304.1533203125,0.844996452331543,0.1678306609392166,0.1598152071237564,293.34674072265625,297.1499938964844,293.1499938964844,0.0033083516173064,-1252.0501708984375,295.6929626464844,0.5613853335380554,0.050000000745058,0.2284602522850036,291.15826416015625,291.1499938964844,271.41363525390625,270.6481628417969,284.0981750488281,293.3468322753906,291.1582946777344,1.0,0.1916107684373855,0.9925673007965088,0.9925673007965088,1.0,1.0,-0.8852581977844238,0.3736665546894073,0.5115916728973389,0.1745661497116089,0.0,0.0,0.2749753594398498,25.53555679321289,25.0,0.2182359248399734,-6308.994140625,77.82881927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1407177597284317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945832967758178,0.1945876777172088,-4.384948169899872e-06,0.0,0.000142810633406,0.0,0.0,8.001751899719238,0.0,0.0,0.0,0.2858588099479675,4.0,0.0,1.0
294960,293.1710205078125,297.1499938964844,293.1499938964844,0.0587338395416736,-1365.7027587890625,304.1526184082031,0.6694554090499878,0.0826486572623252,0.0751861855387687,293.16461181640625,297.1499938964844,293.1499938964844,0.1144317165017128,-2686.549560546875,304.1504821777344,0.8631812334060669,0.1794762909412384,0.1706953942775726,293.181640625,297.1499938964844,293.1499938964844,0.088912546634674,-1619.92431640625,304.1528015136719,0.8091413974761963,0.1461818367242813,0.1029068753123283,293.1861267089844,297.1499938964844,293.1499938964844,0.1051607578992843,-2509.636962890625,304.1533203125,0.8442356586456299,0.16741244494915,0.1594202667474746,293.34625244140625,297.1499938964844,293.1499938964844,0.0032839644700288,-1242.9815673828125,295.6602478027344,0.561305046081543,0.050000000745058,0.2284627705812454,291.15838623046875,291.1499938964844,271.4209899902344,270.6527099609375,284.1021423339844,293.3463439941406,291.1584167480469,1.0,0.1914796233177185,0.9925665855407716,0.9925665855407716,1.0,1.0,-0.8840669989585876,0.3731187582015991,0.5109482407569885,0.1743486374616623,0.0,0.0,0.2744024395942688,25.53696823120117,25.0,0.311255544424057,-6297.22998046875,77.62051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,305.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1405088752508163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194159910082817,0.194164291024208,-4.384036856208695e-06,0.0,0.0001425986556569,0.0,0.0,7.981575965881348,0.0,0.0,0.0,0.2857782244682312,4.0,0.0,1.0
295020,293.1706848144531,297.1499938964844,293.1499938964844,0.0582133084535598,-1358.1011962890625,304.1526184082031,0.6679444909095764,0.082183614373207,0.0747695937752723,293.1649169921875,297.1499938964844,293.1499938964844,0.1141227632761001,-2680.657470703125,304.1508178710937,0.8622955679893494,0.179040178656578,0.1703211367130279,293.1812438964844,297.1499938964844,293.1499938964844,0.0883621424436569,-1611.95654296875,304.1527709960937,0.8075770735740662,0.1454601883888244,0.1024037525057792,293.18572998046875,297.1499938964844,293.1499938964844,0.1045115441083908,-2497.157470703125,304.1532897949219,0.8426676988601685,0.1665776520967483,0.158632293343544,293.3453674316406,297.1499938964844,293.1499938964844,0.0032353163696825,-1224.8638916015625,295.5950012207031,0.5611019730567932,0.050000000745058,0.2284691333770752,291.1587219238281,291.1499938964844,271.43560791015625,270.6618957519531,284.1095275878906,293.3454284667969,291.1587829589844,1.0,0.1912140846252441,0.9925651550292968,0.9925651550292968,1.0,1.0,-0.8815760016441345,0.371997982263565,0.5095779895782471,0.1738333404064178,0.0,0.0,0.2732170224189758,25.54465675354004,25.0,0.4689484536647796,-6273.46044921875,77.19338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1400965303182602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193288043141365,0.193292424082756,-4.382171027828008e-06,0.0,0.0001421801716787,0.0,0.0,7.9400954246521,0.0,0.0,0.0,0.2856127023696899,4.0,0.0,1.0
295080,293.1706848144531,297.1499938964844,293.1499938964844,0.0582133084535598,-1358.1011962890625,304.1526184082031,0.6679444909095764,0.082183614373207,0.0747695937752723,293.1649169921875,297.1499938964844,293.1499938964844,0.1141227632761001,-2680.657470703125,304.1508178710937,0.8622955679893494,0.179040178656578,0.1703211367130279,293.1812438964844,297.1499938964844,293.1499938964844,0.0883621424436569,-1611.95654296875,304.1527709960937,0.8075770735740662,0.1454601883888244,0.1024037525057792,293.18572998046875,297.1499938964844,293.1499938964844,0.1045115441083908,-2497.157470703125,304.1532897949219,0.8426676988601685,0.1665776520967483,0.158632293343544,293.3453674316406,297.1499938964844,293.1499938964844,0.0032353163696825,-1224.8638916015625,295.5950012207031,0.5611019730567932,0.050000000745058,0.2284691333770752,291.1587219238281,291.1499938964844,271.43560791015625,270.6618957519531,284.1095275878906,293.3454284667969,291.1587829589844,1.0,0.1912140846252441,0.9925651550292968,0.9925651550292968,1.0,1.0,-0.8815760016441345,0.371997982263565,0.5095779895782471,0.1738333404064178,0.0,0.0,0.2732170224189758,25.54465675354004,25.0,0.4689484536647796,-6273.46044921875,77.19338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1400965303182602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193288043141365,0.193292424082756,-4.382171027828008e-06,0.0,0.0001421801716787,0.0,0.0,7.9400954246521,0.0,0.0,0.0,0.2856127023696899,4.0,0.0,1.0
