time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.17041015625,297.1499938964844,293.1499938964844,0.0576908774673938,-1350.4930419921875,304.1526184082031,0.6663727760314941,0.0817180424928665,0.0743530616164207,293.166015625,297.1499938964844,293.1499938964844,0.1136905178427696,-2672.41748046875,304.1512756347656,0.8610855937004089,0.1784404516220092,0.1697978228330612,293.180908203125,297.1499938964844,293.1499938964844,0.0878120884299278,-1603.994384765625,304.1527709960937,0.8059176802635193,0.1447393596172332,0.1019016653299331,293.18536376953125,297.1499938964844,293.1499938964844,0.1038641408085823,-2484.694091796875,304.1532592773437,0.8410340547561646,0.1657444238662719,0.1578464061021804,293.34454345703125,297.1499938964844,293.1499938964844,0.0031868289224803,-1206.77197265625,295.5298767089844,0.560839056968689,0.050000000745058,0.2284773737192154,291.1591491699219,291.1499938964844,271.45001220703125,270.6713256835937,284.1161499023437,293.3446044921875,291.1592102050781,1.0,0.1909415274858474,0.9925636649131776,0.9925636649131776,1.0,1.0,-0.878912091255188,0.3708328008651733,0.5080792903900146,0.1732012182474136,0.0,0.0,0.2719689607620239,25.55904006958008,25.0,0.6075668334960938,-6249.23388671875,76.74783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,305.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1396830081939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923759132623672,0.1923802942037582,-4.380233349365881e-06,0.0,0.0001417605089955,0.0,0.0,7.896788597106934,0.0,0.0,0.0,0.2854400277137756,4.0,0.0,1.0
295200,293.17041015625,297.1499938964844,293.1499938964844,0.0576908774673938,-1350.4930419921875,304.1526184082031,0.6663727760314941,0.0817180424928665,0.0743530616164207,293.166015625,297.1499938964844,293.1499938964844,0.1136905178427696,-2672.41748046875,304.1512756347656,0.8610855937004089,0.1784404516220092,0.1697978228330612,293.180908203125,297.1499938964844,293.1499938964844,0.0878120884299278,-1603.994384765625,304.1527709960937,0.8059176802635193,0.1447393596172332,0.1019016653299331,293.18536376953125,297.1499938964844,293.1499938964844,0.1038641408085823,-2484.694091796875,304.1532592773437,0.8410340547561646,0.1657444238662719,0.1578464061021804,293.34454345703125,297.1499938964844,293.1499938964844,0.0031868289224803,-1206.77197265625,295.5298767089844,0.560839056968689,0.050000000745058,0.2284773737192154,291.1591491699219,291.1499938964844,271.45001220703125,270.6713256835937,284.1161499023437,293.3446044921875,291.1592102050781,1.0,0.1909415274858474,0.9925636649131776,0.9925636649131776,1.0,1.0,-0.878912091255188,0.3708328008651733,0.5080792903900146,0.1732012182474136,0.0,0.0,0.2719689607620239,25.55904006958008,25.0,0.6075668334960938,-6249.23388671875,76.74783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,305.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1396830081939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923759132623672,0.1923802942037582,-4.380233349365881e-06,0.0,0.0001417605089955,0.0,0.0,7.896788597106934,0.0,0.0,0.0,0.2854400277137756,4.0,0.0,1.0
295260,293.170166015625,297.1499938964844,293.1499938964844,0.0571663007140159,-1342.8758544921875,304.1526184082031,0.6647321581840515,0.0812513679265976,0.0739360973238945,293.16796875,297.1499938964844,293.1499938964844,0.1131134107708931,-2661.41650390625,304.1518249511719,0.8594973683357239,0.1776411831378936,0.1690980643033981,293.1806030273437,297.1499938964844,293.1499938964844,0.087262324988842,-1596.0384521484375,304.1527709960937,0.8041554093360901,0.144018605351448,0.101400077342987,293.18505859375,297.1499938964844,293.1499938964844,0.1032186672091484,-2472.25048828125,304.1532592773437,0.839325487613678,0.164912074804306,0.1570619344711303,293.3437805175781,297.1499938964844,293.1499938964844,0.0031384341418743,-1188.685791015625,295.46484375,0.560508668422699,0.050000000745058,0.2284877449274063,291.1596069335937,291.1499938964844,271.4627990722656,270.6803283691406,284.1211853027344,293.3438415527344,291.1596374511719,1.0,0.1906586438417434,0.992567241191864,0.992567241191864,1.0,1.0,-0.8760408163070679,0.3696244657039642,0.5064163208007812,0.1724046021699905,0.0,0.0,0.2706562280654907,25.58034324645996,25.0,0.5688141584396362,-6224.60546875,76.27847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1392580270767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914186775684356,0.1914230585098266,-4.3782074499176815e-06,0.0,0.0001413291902281,0.0,0.0,7.85142707824707,0.0,0.0,0.0,0.285259336233139,4.0,0.0,1.0
295320,293.170166015625,297.1499938964844,293.1499938964844,0.0571663007140159,-1342.8758544921875,304.1526184082031,0.6647321581840515,0.0812513679265976,0.0739360973238945,293.16796875,297.1499938964844,293.1499938964844,0.1131134107708931,-2661.41650390625,304.1518249511719,0.8594973683357239,0.1776411831378936,0.1690980643033981,293.1806030273437,297.1499938964844,293.1499938964844,0.087262324988842,-1596.0384521484375,304.1527709960937,0.8041554093360901,0.144018605351448,0.101400077342987,293.18505859375,297.1499938964844,293.1499938964844,0.1032186672091484,-2472.25048828125,304.1532592773437,0.839325487613678,0.164912074804306,0.1570619344711303,293.3437805175781,297.1499938964844,293.1499938964844,0.0031384341418743,-1188.685791015625,295.46484375,0.560508668422699,0.050000000745058,0.2284877449274063,291.1596069335937,291.1499938964844,271.4627990722656,270.6803283691406,284.1211853027344,293.3438415527344,291.1596374511719,1.0,0.1906586438417434,0.992567241191864,0.992567241191864,1.0,1.0,-0.8760408163070679,0.3696244657039642,0.5064163208007812,0.1724046021699905,0.0,0.0,0.2706562280654907,25.58034324645996,25.0,0.5688141584396362,-6224.60546875,76.27847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1392580270767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914186775684356,0.1914230585098266,-4.3782074499176815e-06,0.0,0.0001413291902281,0.0,0.0,7.85142707824707,0.0,0.0,0.0,0.285259336233139,4.0,0.0,1.0
295380,293.1699523925781,297.1499938964844,293.1499938964844,0.0566403605043888,-1335.264892578125,304.1526184082031,0.6630041599273682,0.0807828977704048,0.0735182389616966,293.1709899902344,297.1499938964844,293.1499938964844,0.1123468056321144,-2646.7978515625,304.1524963378906,0.8574127554893494,0.1765771508216858,0.1681635379791259,293.1803283691406,297.1499938964844,293.1499938964844,0.0867144092917442,-1588.115234375,304.1527709960937,0.8022827506065369,0.1432972550392151,0.1008986383676529,293.1847839355469,297.1499938964844,293.1499938964844,0.1025770977139473,-2459.86962890625,304.1532287597656,0.8375205993652344,0.1640800684690475,0.1562784910202026,293.3431396484375,297.1499938964844,293.1499938964844,0.0030902614817023,-1170.6669921875,295.3996887207031,0.5600924491882324,0.050000000745058,0.2285008728504181,291.1598205566406,291.1499938964844,271.4728088378906,270.6883239746094,284.1236877441406,293.3432006835937,291.15985107421875,1.0,0.1903610825538635,0.9925707578659058,0.9925707578659058,1.0,1.0,-0.872891366481781,0.3683536648750305,0.5045377016067505,0.1713986992835998,0.0,0.0,0.2693275511264801,25.6104793548584,25.0,0.3023730516433716,-6199.94970703125,75.77630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1388134956359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904428452253341,0.1904472261667251,-4.37611879533506e-06,0.0,0.0001408780517522,0.0,0.0,7.80521821975708,0.0,0.0,0.0,0.2850751280784607,4.0,0.0,1.0
295440,293.1699523925781,297.1499938964844,293.1499938964844,0.0566403605043888,-1335.264892578125,304.1526184082031,0.6630041599273682,0.0807828977704048,0.0735182389616966,293.1709899902344,297.1499938964844,293.1499938964844,0.1123468056321144,-2646.7978515625,304.1524963378906,0.8574127554893494,0.1765771508216858,0.1681635379791259,293.1803283691406,297.1499938964844,293.1499938964844,0.0867144092917442,-1588.115234375,304.1527709960937,0.8022827506065369,0.1432972550392151,0.1008986383676529,293.1847839355469,297.1499938964844,293.1499938964844,0.1025770977139473,-2459.86962890625,304.1532287597656,0.8375205993652344,0.1640800684690475,0.1562784910202026,293.3431396484375,297.1499938964844,293.1499938964844,0.0030902614817023,-1170.6669921875,295.3996887207031,0.5600924491882324,0.050000000745058,0.2285008728504181,291.1598205566406,291.1499938964844,271.4728088378906,270.6883239746094,284.1236877441406,293.3432006835937,291.15985107421875,1.0,0.1903610825538635,0.9925707578659058,0.9925707578659058,1.0,1.0,-0.872891366481781,0.3683536648750305,0.5045377016067505,0.1713986992835998,0.0,0.0,0.2693275511264801,25.6104793548584,25.0,0.3023730516433716,-6199.94970703125,75.77630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1388134956359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904428452253341,0.1904472261667251,-4.37611879533506e-06,0.0,0.0001408780517522,0.0,0.0,7.80521821975708,0.0,0.0,0.0,0.2850751280784607,4.0,0.0,1.0
295500,293.1698608398437,297.1499938964844,293.1499938964844,0.0563762970268726,-1331.45263671875,304.1526184082031,0.6621050238609314,0.0805476978421211,0.0733087286353111,293.17291259765625,297.1499938964844,293.1499938964844,0.1118777841329574,-2637.84814453125,304.15289306640625,0.856153666973114,0.1759320348501205,0.1675908267498016,293.1802062988281,297.1499938964844,293.1499938964844,0.0864405483007431,-1584.156494140625,304.1527404785156,0.8013022541999817,0.1429360508918762,0.1006477698683738,293.1846618652344,297.1499938964844,293.1499938964844,0.1022571846842765,-2453.6904296875,304.1532287597656,0.836579442024231,0.1636639386415481,0.1558869630098343,293.34283447265625,297.1499938964844,293.1499938964844,0.003066167468205,-1161.6470947265625,295.3670654296875,0.5598499774932861,0.050000000745058,0.2285085320472717,291.1598815917969,291.1499938964844,271.4768371582031,270.6919860839844,284.1240539550781,293.3428955078125,291.159912109375,1.0,0.1902050226926803,0.9925724864006042,0.9925724864006042,1.0,1.0,-0.8711907863616943,0.3676836490631103,0.503507137298584,0.1708168536424636,0.0,0.0,0.2686613500118255,25.629154205322266,25.0,0.2492914348840713,-6187.64990234375,75.50980377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,305.4769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1385820060968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899562031030655,0.1899605691432953,-4.375073331175372e-06,0.0,0.0001406431256327,0.0,0.0,7.782196044921875,0.0,0.0,0.0,0.2849832475185394,4.0,0.0,1.0
295560,293.1697692871094,297.1499938964844,293.1499938964844,0.0561111643910408,-1327.63037109375,304.1526184082031,0.6611862778663635,0.0803117975592613,0.073098748922348,293.1750793457031,297.1499938964844,293.1499938964844,0.111354574561119,-2627.85791015625,304.1533203125,0.8547622561454773,0.1752165406942367,0.166951909661293,293.1801147460937,297.1499938964844,293.1499938964844,0.0861662700772285,-1580.1925048828125,304.1527404785156,0.8002964854240417,0.1425743252038955,0.1003967002034187,293.1845397949219,297.1499938964844,293.1499938964844,0.1019373387098312,-2447.5078125,304.1532287597656,0.8356165289878845,0.1632476300001144,0.1554954349994659,293.34259033203125,297.1499938964844,293.1499938964844,0.0030421009287238,-1152.630615234375,295.3344116210937,0.5595881342887878,0.050000000745058,0.2285168319940567,291.15997314453125,291.1499938964844,271.480224609375,270.6954345703125,284.1239013671875,293.3426208496094,291.15997314453125,1.0,0.1900438070297241,0.9925824403762816,0.9925824403762816,1.0,1.0,-0.8694106936454773,0.3669919371604919,0.5024187564849854,0.1701854020357132,0.0,0.0,0.2679881751537323,25.64976119995117,25.0,0.2455190420150756,-6175.30224609375,75.23321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.138344332575798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894673854112625,0.1894717514514923,-4.374028321763035e-06,0.0,0.0001404019130859,0.0,0.0,7.75909948348999,0.0,0.0,0.0,0.2848910987377167,4.0,0.0,1.0
295620,293.1696472167969,297.1499938964844,293.1499938964844,0.0555774718523025,-1319.9532470703125,304.15264892578125,0.6592949032783508,0.0798377618193626,0.0726771652698516,293.1800537109375,297.1499938964844,293.1499938964844,0.1101413369178772,-2604.66552734375,304.1542358398437,0.8515813946723938,0.1735682487487793,0.1654697805643081,293.179931640625,297.1499938964844,293.1499938964844,0.0856162756681442,-1572.245849609375,304.1527404785156,0.7982143759727478,0.1418491005897522,0.0998936519026756,293.184326171875,297.1499938964844,293.1499938964844,0.1012977510690689,-2435.130859375,304.1532287597656,0.8336305022239685,0.1624142080545425,0.1547120660543441,293.3421325683594,297.1499938964844,293.1499938964844,0.0029939773958176,-1134.582275390625,295.2691345214844,0.5590111017227173,0.050000000745058,0.2285352051258087,291.1601867675781,291.1499938964844,271.4852294921875,270.7016906738281,284.1220092773437,293.3421630859375,291.1601867675781,1.0,0.1897040456533432,0.9926023483276368,0.9926023483276368,1.0,1.0,-0.8656039237976074,0.3655372262001037,0.5000666975975037,0.168778121471405,0.0,0.0,0.2666175365447998,25.696157455444336,25.0,0.2806665003299713,-6150.27587890625,74.64789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,305.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1378489434719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884767413139343,0.1884811073541641,-4.371925115265185e-06,0.0,0.0001398991444148,0.0,0.0,7.712375164031982,0.0,0.0,0.0,0.2847048938274383,4.0,0.0,1.0
295680,293.1696472167969,297.1499938964844,293.1499938964844,0.0555774718523025,-1319.9532470703125,304.15264892578125,0.6592949032783508,0.0798377618193626,0.0726771652698516,293.1800537109375,297.1499938964844,293.1499938964844,0.1101413369178772,-2604.66552734375,304.1542358398437,0.8515813946723938,0.1735682487487793,0.1654697805643081,293.179931640625,297.1499938964844,293.1499938964844,0.0856162756681442,-1572.245849609375,304.1527404785156,0.7982143759727478,0.1418491005897522,0.0998936519026756,293.184326171875,297.1499938964844,293.1499938964844,0.1012977510690689,-2435.130859375,304.1532287597656,0.8336305022239685,0.1624142080545425,0.1547120660543441,293.3421325683594,297.1499938964844,293.1499938964844,0.0029939773958176,-1134.582275390625,295.2691345214844,0.5590111017227173,0.050000000745058,0.2285352051258087,291.1601867675781,291.1499938964844,271.4852294921875,270.7016906738281,284.1220092773437,293.3421630859375,291.1601867675781,1.0,0.1897040456533432,0.9926023483276368,0.9926023483276368,1.0,1.0,-0.8656039237976074,0.3655372262001037,0.5000666975975037,0.168778121471405,0.0,0.0,0.2666175365447998,25.696157455444336,25.0,0.2806665003299713,-6150.27587890625,74.64789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,305.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1378489434719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884767413139343,0.1884811073541641,-4.371925115265185e-06,0.0,0.0001398991444148,0.0,0.0,7.712375164031982,0.0,0.0,0.0,0.2847048938274383,4.0,0.0,1.0
295740,293.1695556640625,297.1499938964844,293.1499938964844,0.055038958787918,-1312.2294921875,304.15264892578125,0.6573430299758911,0.0793606787919998,0.0722532570362091,293.18585205078125,297.1499938964844,293.1499938964844,0.1087051108479499,-2577.1591796875,304.1552124023437,0.8478840589523315,0.1716314852237701,0.163713663816452,293.1797790527344,297.1499938964844,293.1499938964844,0.0850639566779136,-1564.2689208984375,304.1527404785156,0.7960503101348877,0.1411211490631103,0.0993890687823295,293.1841735839844,297.1499938964844,293.1499938964844,0.1006579995155334,-2422.732666015625,304.1531982421875,0.8315749764442444,0.1615794748067855,0.1539279371500015,293.3417663574219,297.1499938964844,293.1499938964844,0.0029458538629114,-1116.510009765625,295.2037658691406,0.5583729147911072,0.050000000745058,0.2285556346178054,291.1604309082031,291.1499938964844,271.488037109375,270.7072448730469,284.1181945800781,293.341796875,291.16046142578125,1.0,0.189338818192482,0.9926222562789916,0.9926222562789916,1.0,1.0,-0.861465334892273,0.3639820516109466,0.4974832832813263,0.1671883463859558,0.0,0.0,0.2652088701725006,25.7481689453125,25.0,0.3636951446533203,-6124.65673828125,74.01802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713623046875,305.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1373248547315597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874653995037078,0.1874697655439376,-4.369791895442177e-06,0.0,0.0001393672719132,0.0,0.0,7.664779186248779,0.0,0.0,0.0,0.284515380859375,4.0,0.0,1.0
295800,293.1695556640625,297.1499938964844,293.1499938964844,0.055038958787918,-1312.2294921875,304.15264892578125,0.6573430299758911,0.0793606787919998,0.0722532570362091,293.18585205078125,297.1499938964844,293.1499938964844,0.1087051108479499,-2577.1591796875,304.1552124023437,0.8478840589523315,0.1716314852237701,0.163713663816452,293.1797790527344,297.1499938964844,293.1499938964844,0.0850639566779136,-1564.2689208984375,304.1527404785156,0.7960503101348877,0.1411211490631103,0.0993890687823295,293.1841735839844,297.1499938964844,293.1499938964844,0.1006579995155334,-2422.732666015625,304.1531982421875,0.8315749764442444,0.1615794748067855,0.1539279371500015,293.3417663574219,297.1499938964844,293.1499938964844,0.0029458538629114,-1116.510009765625,295.2037658691406,0.5583729147911072,0.050000000745058,0.2285556346178054,291.1604309082031,291.1499938964844,271.488037109375,270.7072448730469,284.1181945800781,293.341796875,291.16046142578125,1.0,0.189338818192482,0.9926222562789916,0.9926222562789916,1.0,1.0,-0.861465334892273,0.3639820516109466,0.4974832832813263,0.1671883463859558,0.0,0.0,0.2652088701725006,25.7481689453125,25.0,0.3636951446533203,-6124.65673828125,74.01802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713623046875,305.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1373248547315597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874653995037078,0.1874697655439376,-4.369791895442177e-06,0.0,0.0001393672719132,0.0,0.0,7.664779186248779,0.0,0.0,0.0,0.284515380859375,4.0,0.0,1.0
295860,293.1694641113281,297.1499938964844,293.1499938964844,0.0544956550002098,-1304.4598388671875,304.1526794433594,0.6553474068641663,0.0788808166980743,0.0718271061778068,293.1922912597656,297.1499938964844,293.1499938964844,0.1070564016699791,-2545.5087890625,304.1562194824219,0.8437114953994751,0.1694190502166748,0.1616949290037155,293.1796569824219,297.1499938964844,293.1499938964844,0.0845090076327323,-1556.25830078125,304.1527709960937,0.7938222885131836,0.1403903663158416,0.0988827720284462,293.1840209960937,297.1499938964844,293.1499938964844,0.1000178232789039,-2410.307861328125,304.1531982421875,0.829465389251709,0.1607432961463928,0.1531427949666977,293.34149169921875,297.1499938964844,293.1499938964844,0.0028977147303521,-1098.4090576171875,295.13836669921875,0.5576880574226379,0.050000000745058,0.2285777181386947,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.11260986328125,293.34149169921875,291.1607971191406,1.0,0.1889465451240539,0.992653787136078,0.992653787136078,1.0,1.0,-0.8570075631141663,0.3623274564743042,0.494680106639862,0.1654324233531952,0.0,0.0,0.2637525498867035,25.80397605895996,25.0,0.4487403333187103,-6098.26904296875,73.34404754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,305.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1367709785699844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864267736673355,0.1864311397075653,-4.367615929368185e-06,0.0,0.0001388051605317,0.0,0.0,7.61600923538208,0.0,0.0,0.0,0.2843213975429535,4.0,0.0,1.0
295920,293.1694641113281,297.1499938964844,293.1499938964844,0.0544956550002098,-1304.4598388671875,304.1526794433594,0.6553474068641663,0.0788808166980743,0.0718271061778068,293.1922912597656,297.1499938964844,293.1499938964844,0.1070564016699791,-2545.5087890625,304.1562194824219,0.8437114953994751,0.1694190502166748,0.1616949290037155,293.1796569824219,297.1499938964844,293.1499938964844,0.0845090076327323,-1556.25830078125,304.1527709960937,0.7938222885131836,0.1403903663158416,0.0988827720284462,293.1840209960937,297.1499938964844,293.1499938964844,0.1000178232789039,-2410.307861328125,304.1531982421875,0.829465389251709,0.1607432961463928,0.1531427949666977,293.34149169921875,297.1499938964844,293.1499938964844,0.0028977147303521,-1098.4090576171875,295.13836669921875,0.5576880574226379,0.050000000745058,0.2285777181386947,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.11260986328125,293.34149169921875,291.1607971191406,1.0,0.1889465451240539,0.992653787136078,0.992653787136078,1.0,1.0,-0.8570075631141663,0.3623274564743042,0.494680106639862,0.1654324233531952,0.0,0.0,0.2637525498867035,25.80397605895996,25.0,0.4487403333187103,-6098.26904296875,73.34404754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,305.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1367709785699844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864267736673355,0.1864311397075653,-4.367615929368185e-06,0.0,0.0001388051605317,0.0,0.0,7.61600923538208,0.0,0.0,0.0,0.2843213975429535,4.0,0.0,1.0
295980,293.1694030761719,297.1499938964844,293.1499938964844,0.0539479702711105,-1296.6510009765625,304.1527099609375,0.6533225178718567,0.0783986300230026,0.071398988366127,293.19921875,297.1499938964844,293.1499938964844,0.1052034646272659,-2509.83642578125,304.1572265625,0.8390930891036987,0.1669407784938812,0.1594215184450149,293.1795654296875,297.1499938964844,293.1499938964844,0.0839515179395675,-1548.2156982421875,304.1527709960937,0.7915464043617249,0.1396569311618805,0.0983747690916061,293.18389892578125,297.1499938964844,293.1499938964844,0.0993773192167282,-2397.85888671875,304.1531982421875,0.8273142576217651,0.1599057763814926,0.1523566097021103,293.3412475585937,297.1499938964844,293.1499938964844,0.0028495683800429,-1080.284912109375,295.0728759765625,0.5569689273834229,0.050000000745058,0.2286010682582855,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.10546875,293.3412780761719,291.1611633300781,1.0,0.1885258555412292,0.992685317993164,0.992685317993164,1.0,1.0,-0.8522399067878723,0.360572338104248,0.4916675686836242,0.1635260283946991,0.0,0.0,0.2622430026531219,25.862045288085938,25.0,0.5191311240196228,-6070.97802734375,72.62637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,305.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1361859887838363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853566765785217,0.1853610426187515,-4.3653867578541394e-06,0.0,0.0001382114714942,0.0,0.0,7.565871715545654,0.0,0.0,0.0,0.284122109413147,4.0,0.0,1.0
296040,293.1694030761719,297.1499938964844,293.1499938964844,0.0539479702711105,-1296.6510009765625,304.1527099609375,0.6533225178718567,0.0783986300230026,0.071398988366127,293.19921875,297.1499938964844,293.1499938964844,0.1052034646272659,-2509.83642578125,304.1572265625,0.8390930891036987,0.1669407784938812,0.1594215184450149,293.1795654296875,297.1499938964844,293.1499938964844,0.0839515179395675,-1548.2156982421875,304.1527709960937,0.7915464043617249,0.1396569311618805,0.0983747690916061,293.18389892578125,297.1499938964844,293.1499938964844,0.0993773192167282,-2397.85888671875,304.1531982421875,0.8273142576217651,0.1599057763814926,0.1523566097021103,293.3412475585937,297.1499938964844,293.1499938964844,0.0028495683800429,-1080.284912109375,295.0728759765625,0.5569689273834229,0.050000000745058,0.2286010682582855,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.10546875,293.3412780761719,291.1611633300781,1.0,0.1885258555412292,0.992685317993164,0.992685317993164,1.0,1.0,-0.8522399067878723,0.360572338104248,0.4916675686836242,0.1635260283946991,0.0,0.0,0.2622430026531219,25.862045288085938,25.0,0.5191311240196228,-6070.97802734375,72.62637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,305.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1361859887838363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853566765785217,0.1853610426187515,-4.3653867578541394e-06,0.0,0.0001382114714942,0.0,0.0,7.565871715545654,0.0,0.0,0.0,0.284122109413147,4.0,0.0,1.0
296100,293.1694030761719,297.1499938964844,293.1499938964844,0.0536726713180542,-1292.734619140625,304.1527099609375,0.6523036956787109,0.0781568586826324,0.071184329688549,293.2028503417969,297.1499938964844,293.1499938964844,0.1042044907808303,-2490.55810546875,304.15771484375,0.8366268873214722,0.16560660302639,0.1581935435533523,293.1795349121094,297.1499938964844,293.1499938964844,0.0836718901991844,-1544.1837158203125,304.1527709960937,0.7903954982757568,0.1392893344163894,0.098120167851448,293.183837890625,297.1499938964844,293.1499938964844,0.099056988954544,-2391.62646484375,304.1531982421875,0.8262268304824829,0.1594865918159485,0.1519631445407867,293.3411865234375,297.1499938964844,293.1499938964844,0.0028254932258278,-1071.2149658203125,295.0401306152344,0.5566003322601318,0.050000000745058,0.2286131083965301,291.1613464355469,291.1499938964844,271.48681640625,270.71856689453125,284.10137939453125,293.3411865234375,291.161376953125,1.0,0.1883046776056289,0.9927010536193848,0.9927010536193848,1.0,1.0,-0.8497450947761536,0.3596577942371368,0.4900873005390167,0.1625219136476516,0.0,0.0,0.2614669799804687,25.891469955444336,25.0,0.5459102392196655,-6056.96728515625,72.25169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.135881632566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848089843988418,0.1848133504390716,-4.364249889476923e-06,0.0,0.0001379025925416,0.0,0.0,7.540252685546875,0.0,0.0,0.0,0.2840203642845154,4.0,0.0,1.0
296160,293.1693725585937,297.1499938964844,293.1499938964844,0.0533965416252613,-1288.8125,304.1527099609375,0.6512831449508667,0.077914759516716,0.0709693729877471,293.20654296875,297.1499938964844,293.1499938964844,0.1031593307852745,-2470.35205078125,304.1582336425781,0.83406001329422,0.1642116457223892,0.1569068729877472,293.17950439453125,297.1499938964844,293.1499938964844,0.0833917260169982,-1540.1456298828125,304.1527709960937,0.7892388105392456,0.1389212012290954,0.0978652164340019,293.1838073730469,297.1499938964844,293.1499938964844,0.0987366437911987,-2385.389892578125,304.1531982421875,0.8251335024833679,0.1590671390295028,0.1515694856643676,293.3410949707031,297.1499938964844,293.1499938964844,0.0028014173731207,-1062.1405029296875,295.00738525390625,0.5562277436256409,0.050000000745058,0.2286253124475479,291.1615295410156,291.1499938964844,271.4853820800781,270.720458984375,284.0969543457031,293.34112548828125,291.1615905761719,1.0,0.1880761831998825,0.9927266836166382,0.9927266836166382,1.0,1.0,-0.8471790552139282,0.3587189316749573,0.4884601235389709,0.1614873856306076,0.0,0.0,0.2606761455535888,25.92090034484864,25.0,0.56853848695755,-6042.69921875,71.86672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1355692446231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184252455830574,0.1842568218708038,-4.363097559689777e-06,0.0,0.0001375855499645,0.0,0.0,7.514248847961426,0.0,0.0,0.0,0.283917099237442,4.0,0.0,1.0
296220,293.1693420410156,297.1499938964844,293.1499938964844,0.0528422892093658,-1280.957763671875,304.1527404785156,0.6492437720298767,0.0774300917983055,0.0705389380455017,293.21405029296875,297.1499938964844,293.1499938964844,0.1009431481361389,-2427.379150390625,304.1591796875,0.8286416530609131,0.1612537205219268,0.1541715860366821,293.179443359375,297.1499938964844,293.1499938964844,0.0828300639986991,-1532.0546875,304.1528015136719,0.7869160771369934,0.1381837874650955,0.0973544493317604,293.1837158203125,297.1499938964844,293.1499938964844,0.0980960577726364,-2372.907958984375,304.1531982421875,0.8229342103004456,0.158227801322937,0.1507816761732101,293.3409729003906,297.1499938964844,293.1499938964844,0.0027532735839486,-1043.982421875,294.9418640136719,0.5554766058921814,0.050000000745058,0.2286500930786132,291.1619567871094,291.1499938964844,271.48150634765625,270.7240295410156,284.08721923828125,293.3409729003906,291.1620178222656,1.0,0.1875981837511062,0.9927778840065002,0.9927778840065002,1.0,1.0,-0.841850757598877,0.3567728102207184,0.4850779473781585,0.1593379080295562,0.0,0.0,0.2590507268905639,25.979154586791992,25.0,0.5953385829925537,-6013.4052734375,71.06851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1349211037158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831135004758834,0.1831178665161132,-4.360746061138343e-06,0.0,0.0001369277742924,0.0,0.0,7.461118221282959,0.0,0.0,0.0,0.2837062478065491,4.0,0.0,1.0
296280,293.1693420410156,297.1499938964844,293.1499938964844,0.0528422892093658,-1280.957763671875,304.1527404785156,0.6492437720298767,0.0774300917983055,0.0705389380455017,293.21405029296875,297.1499938964844,293.1499938964844,0.1009431481361389,-2427.379150390625,304.1591796875,0.8286416530609131,0.1612537205219268,0.1541715860366821,293.179443359375,297.1499938964844,293.1499938964844,0.0828300639986991,-1532.0546875,304.1528015136719,0.7869160771369934,0.1381837874650955,0.0973544493317604,293.1837158203125,297.1499938964844,293.1499938964844,0.0980960577726364,-2372.907958984375,304.1531982421875,0.8229342103004456,0.158227801322937,0.1507816761732101,293.3409729003906,297.1499938964844,293.1499938964844,0.0027532735839486,-1043.982421875,294.9418640136719,0.5554766058921814,0.050000000745058,0.2286500930786132,291.1619567871094,291.1499938964844,271.48150634765625,270.7240295410156,284.08721923828125,293.3409729003906,291.1620178222656,1.0,0.1875981837511062,0.9927778840065002,0.9927778840065002,1.0,1.0,-0.841850757598877,0.3567728102207184,0.4850779473781585,0.1593379080295562,0.0,0.0,0.2590507268905639,25.979154586791992,25.0,0.5953385829925537,-6013.4052734375,71.06851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1349211037158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831135004758834,0.1831178665161132,-4.360746061138343e-06,0.0,0.0001369277742924,0.0,0.0,7.461118221282959,0.0,0.0,0.0,0.2837062478065491,4.0,0.0,1.0
296340,293.1693115234375,297.1499938964844,293.1499938964844,0.0522860176861286,-1273.098876953125,304.1527404785156,0.6472511291503906,0.0769455060362815,0.0701081529259681,293.22052001953125,297.1499938964844,293.1499938964844,0.098643347620964,-2382.6162109375,304.1599426269531,0.8230357766151428,0.1583119481801986,0.1513251215219497,293.1794128417969,297.1499938964844,293.1499938964844,0.0822670012712478,-1523.951171875,304.1528015136719,0.7846364378929138,0.1374453604221344,0.0968426913022995,293.18365478515625,297.1499938964844,293.1499938964844,0.0974559187889099,-2360.42138671875,304.1531982421875,0.8207672834396362,0.1573881655931472,0.149993285536766,293.3408508300781,297.1499938964844,293.1499938964844,0.0027051563374698,-1025.8206787109375,294.8763427734375,0.5547625422477722,0.050000000745058,0.2286738455295562,291.1623840332031,291.1499938964844,271.4764404296875,270.72735595703125,284.076416015625,293.34088134765625,291.16241455078125,1.0,0.1870944797992706,0.9928290843963624,0.9928290843963624,1.0,1.0,-0.8363853693008423,0.3547872602939605,0.4815981090068817,0.1571169197559356,0.0,0.0,0.2573696672916412,26.03011512756348,25.0,0.4992045164108276,-5983.3935546875,70.2446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304931640625,305.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.1342421174049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819408535957336,0.1819452047348022,-4.35833317169454e-06,0.0,0.0001362386828986,0.0,0.0,7.406535625457764,0.0,0.0,0.0,0.2834897935390472,4.0,0.0,1.0
296400,293.1693115234375,297.1499938964844,293.1499938964844,0.0522860176861286,-1273.098876953125,304.1527404785156,0.6472511291503906,0.0769455060362815,0.0701081529259681,293.22052001953125,297.1499938964844,293.1499938964844,0.098643347620964,-2382.6162109375,304.1599426269531,0.8230357766151428,0.1583119481801986,0.1513251215219497,293.1794128417969,297.1499938964844,293.1499938964844,0.0822670012712478,-1523.951171875,304.1528015136719,0.7846364378929138,0.1374453604221344,0.0968426913022995,293.18365478515625,297.1499938964844,293.1499938964844,0.0974559187889099,-2360.42138671875,304.1531982421875,0.8207672834396362,0.1573881655931472,0.149993285536766,293.3408508300781,297.1499938964844,293.1499938964844,0.0027051563374698,-1025.8206787109375,294.8763427734375,0.5547625422477722,0.050000000745058,0.2286738455295562,291.1623840332031,291.1499938964844,271.4764404296875,270.72735595703125,284.076416015625,293.34088134765625,291.16241455078125,1.0,0.1870944797992706,0.9928290843963624,0.9928290843963624,1.0,1.0,-0.8363853693008423,0.3547872602939605,0.4815981090068817,0.1571169197559356,0.0,0.0,0.2573696672916412,26.03011512756348,25.0,0.4992045164108276,-5983.3935546875,70.2446060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304931640625,305.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.1342421174049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819408535957336,0.1819452047348022,-4.35833317169454e-06,0.0,0.0001362386828986,0.0,0.0,7.406535625457764,0.0,0.0,0.0,0.2834897935390472,4.0,0.0,1.0
296460,293.1692810058594,297.1499938964844,293.1499938964844,0.0517328344285488,-1265.32080078125,304.1527404785156,0.6455565690994263,0.0764643922448158,0.069677285850048,293.2224426269531,297.1499938964844,293.1499938964844,0.0968395173549652,-2347.523193359375,304.1596069335937,0.8187470436096191,0.1561304628849029,0.1490944176912307,293.17938232421875,297.1499938964844,293.1499938964844,0.0817093923687934,-1515.945068359375,304.1528015136719,0.782719612121582,0.136708989739418,0.0963299199938774,293.1835632324219,297.1499938964844,293.1499938964844,0.0968233346939086,-2348.08740234375,304.1531982421875,0.8189352750778198,0.1565500050783157,0.1492034196853637,293.34063720703125,297.1499938964844,293.1499938964844,0.0026573026552796,-1007.7818603515624,294.8105163574219,0.5543517470359802,0.050000000745058,0.2286876440048217,291.16192626953125,291.1499938964844,271.470458984375,270.73046875,284.0640869140625,293.3406677246094,291.16168212890625,1.0,0.1865880042314529,0.9928991198539734,0.9928991198539734,1.0,1.0,-0.8316437005996704,0.353146493434906,0.4784972369670868,0.1550005674362182,0.0,0.0,0.2557887136936188,26.034818649291992,25.0,-1.1586514711380005,-5955.9052734375,69.4800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,305.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1335386484861374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807964891195297,0.1808008551597595,-4.355905275588157e-06,0.0,0.0001355247513856,0.0,0.0,7.353252410888672,0.0,0.0,0.0,0.283278226852417,4.0,0.0,1.0
296520,293.1692810058594,297.1499938964844,293.1499938964844,0.0517328344285488,-1265.32080078125,304.1527404785156,0.6455565690994263,0.0764643922448158,0.069677285850048,293.2224426269531,297.1499938964844,293.1499938964844,0.0968395173549652,-2347.523193359375,304.1596069335937,0.8187470436096191,0.1561304628849029,0.1490944176912307,293.17938232421875,297.1499938964844,293.1499938964844,0.0817093923687934,-1515.945068359375,304.1528015136719,0.782719612121582,0.136708989739418,0.0963299199938774,293.1835632324219,297.1499938964844,293.1499938964844,0.0968233346939086,-2348.08740234375,304.1531982421875,0.8189352750778198,0.1565500050783157,0.1492034196853637,293.34063720703125,297.1499938964844,293.1499938964844,0.0026573026552796,-1007.7818603515624,294.8105163574219,0.5543517470359802,0.050000000745058,0.2286876440048217,291.16192626953125,291.1499938964844,271.470458984375,270.73046875,284.0640869140625,293.3406677246094,291.16168212890625,1.0,0.1865880042314529,0.9928991198539734,0.9928991198539734,1.0,1.0,-0.8316437005996704,0.353146493434906,0.4784972369670868,0.1550005674362182,0.0,0.0,0.2557887136936188,26.034818649291992,25.0,-1.1586514711380005,-5955.9052734375,69.4800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,305.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1335386484861374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807964891195297,0.1808008551597595,-4.355905275588157e-06,0.0,0.0001355247513856,0.0,0.0,7.353252410888672,0.0,0.0,0.0,0.283278226852417,4.0,0.0,1.0
296580,293.169189453125,297.1499938964844,293.1499938964844,0.051194567233324,-1257.79833984375,304.1527404785156,0.644057035446167,0.075993463397026,0.0692530199885368,293.22235107421875,297.1499938964844,293.1499938964844,0.0954056158661842,-2319.659423828125,304.1587829589844,0.8153622150421143,0.1543063223361969,0.1473091095685959,293.1792907714844,297.1499938964844,293.1499938964844,0.0811675861477851,-1508.1934814453125,304.1527709960937,0.7810291647911072,0.1359816342592239,0.0958213508129119,293.1834716796875,297.1499938964844,293.1499938964844,0.0962078049778938,-2336.104248046875,304.15313720703125,0.8173045516014099,0.155718445777893,0.1484173089265823,293.3402099609375,297.1499938964844,293.1499938964844,0.0026100517716258,-990.0182495117188,294.7440795898437,0.5541204810142517,0.050000000745058,0.2286954969167709,291.1597900390625,291.1499938964844,271.4637145996094,270.7334899902344,284.050537109375,293.3402709960937,291.1593933105469,1.0,0.1860934197902679,0.9929692149162292,0.9929692149162292,1.0,1.0,-0.8274471759796143,0.3517608344554901,0.4756863415241241,0.1529732346534729,0.0,0.0,0.2546184659004211,26.01311683654785,25.0,-2.8557252883911133,-5933.64111328125,68.77228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,305.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.1328336298465728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179898664355278,0.1799030303955078,-4.353797521616798e-06,0.0,0.0001348092482658,0.0,0.0,7.311190128326416,0.0,0.0,0.0,0.2831088304519653,4.0,0.0,1.0
296640,293.169189453125,297.1499938964844,293.1499938964844,0.051194567233324,-1257.79833984375,304.1527404785156,0.644057035446167,0.075993463397026,0.0692530199885368,293.22235107421875,297.1499938964844,293.1499938964844,0.0954056158661842,-2319.659423828125,304.1587829589844,0.8153622150421143,0.1543063223361969,0.1473091095685959,293.1792907714844,297.1499938964844,293.1499938964844,0.0811675861477851,-1508.1934814453125,304.1527709960937,0.7810291647911072,0.1359816342592239,0.0958213508129119,293.1834716796875,297.1499938964844,293.1499938964844,0.0962078049778938,-2336.104248046875,304.15313720703125,0.8173045516014099,0.155718445777893,0.1484173089265823,293.3402099609375,297.1499938964844,293.1499938964844,0.0026100517716258,-990.0182495117188,294.7440795898437,0.5541204810142517,0.050000000745058,0.2286954969167709,291.1597900390625,291.1499938964844,271.4637145996094,270.7334899902344,284.050537109375,293.3402709960937,291.1593933105469,1.0,0.1860934197902679,0.9929692149162292,0.9929692149162292,1.0,1.0,-0.8274471759796143,0.3517608344554901,0.4756863415241241,0.1529732346534729,0.0,0.0,0.2546184659004211,26.01311683654785,25.0,-2.8557252883911133,-5933.64111328125,68.77228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,305.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.1328336298465728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179898664355278,0.1799030303955078,-4.353797521616798e-06,0.0,0.0001348092482658,0.0,0.0,7.311190128326416,0.0,0.0,0.0,0.2831088304519653,4.0,0.0,1.0
296700,293.16912841796875,297.1499938964844,293.1499938964844,0.0509303659200668,-1254.1158447265625,304.1527099609375,0.6433422565460205,0.0757626816630363,0.0690448433160781,293.2220458984375,297.1499938964844,293.1499938964844,0.0947494953870773,-2306.89990234375,304.15838623046875,0.8137999176979065,0.1534543186426162,0.1464898437261581,293.1792297363281,297.1499938964844,293.1499938964844,0.0809002593159675,-1504.373046875,304.1527404785156,0.7802191376686096,0.1356224417686462,0.0955699533224105,293.18341064453125,297.1499938964844,293.1499938964844,0.0959032699465751,-2330.173828125,304.15313720703125,0.8165159821510315,0.1553060561418533,0.1480271220207214,293.3399353027344,297.1499938964844,293.1499938964844,0.0025866210926324,-981.2083129882812,294.7109680175781,0.5540280342102051,0.050000000745058,0.228698655962944,291.1585693359375,291.1499938964844,271.4601135253906,270.7350158691406,284.0434875488281,293.3399963378906,291.158203125,1.0,0.1858515441417694,0.9930042624473572,0.9930042624473572,1.0,1.0,-0.8254477381706238,0.3511137366294861,0.4743339717388153,0.1519779711961746,0.0,0.0,0.2541723549365997,25.999223709106445,25.0,-3.078533411026001,-5924.29443359375,68.43192291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1324908435344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795582324266433,0.1795625984668731,-4.35296260548057e-06,0.0,0.0001344613556284,0.0,0.0,7.295199871063232,0.0,0.0,0.0,0.2830437123775482,4.0,0.0,1.0
296760,293.1690673828125,297.1499938964844,293.1499938964844,0.0506685338914394,-1250.469970703125,304.1527099609375,0.6426404118537903,0.0755347460508346,0.068839281797409,293.2216186523437,297.1499938964844,293.1499938964844,0.0941126197576522,-2294.502197265625,304.15802001953125,0.812268078327179,0.1526227295398712,0.1456945687532425,293.1791687011719,297.1499938964844,293.1499938964844,0.0806340649724006,-1500.5692138671875,304.1527404785156,0.7794198989868164,0.1352660506963729,0.0953205376863479,293.183349609375,297.1499938964844,293.1499938964844,0.095599465072155,-2324.253173828125,304.1531066894531,0.8157328963279724,0.1548958420753479,0.1476390063762664,293.3396301269531,297.1499938964844,293.1499938964844,0.0025632933247834,-972.4295654296876,294.6781005859375,0.5539402365684509,0.050000000745058,0.228701651096344,291.157470703125,291.1499938964844,271.4564208984375,270.7365417480469,284.03631591796875,293.3396911621094,291.1571655273437,1.0,0.185613140463829,0.9930386543273926,0.9930386543273926,1.0,1.0,-0.8234848976135254,0.3504828214645386,0.4730020761489868,0.1509919911623001,0.0,0.0,0.2537866532802582,25.984973907470703,25.0,-3.010549306869507,-5915.640625,68.09812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1321593672037124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179267331957817,0.1792716830968856,-4.352253199613188e-06,0.0,0.0001341249590041,0.0,0.0,7.281550884246826,0.0,0.0,0.0,0.2829881310462951,4.0,0.0,1.0
296820,293.1688842773437,297.1499938964844,293.1499938964844,0.0501512698829174,-1243.2767333984375,304.15264892578125,0.6412640810012817,0.0750868991017341,0.0684356093406677,293.2206726074219,297.1499938964844,293.1499938964844,0.0928753018379211,-2270.37841796875,304.15740966796875,0.8092330098152161,0.1510006785392761,0.1441502869129181,293.1789855957031,297.1499938964844,293.1499938964844,0.0801043286919593,-1493.0006103515625,304.1527099609375,0.7778399586677551,0.1345611363649368,0.0948273837566375,293.1831970214844,297.1499938964844,293.1499938964844,0.0949934422969818,-2312.429931640625,304.153076171875,0.8141693472862244,0.1540816575288772,0.14686881005764,293.3389587402344,297.1499938964844,293.1499938964844,0.0025168906431645,-954.9434204101562,294.6130065917969,0.553767740726471,0.050000000745058,0.2287075668573379,291.1557006835937,291.1499938964844,271.4488220214844,270.7396850585937,284.02178955078125,293.3390197753906,291.15545654296875,1.0,0.1851465106010437,0.9931075572967528,0.9931075572967528,1.0,1.0,-0.819637656211853,0.3492522835731506,0.4703854024410248,0.1490491032600402,0.0,0.0,0.2531554698944092,25.957170486450195,25.0,-2.4403111934661865,-5899.66015625,67.44744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.1315414756536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787967383861541,0.1788010895252227,-4.351126790425042e-06,0.0,0.0001334978733211,0.0,0.0,7.259520053863525,0.0,0.0,0.0,0.2828986644744873,4.0,0.0,1.0
