time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1688842773437,297.1499938964844,293.1499938964844,0.0501512698829174,-1243.2767333984375,304.15264892578125,0.6412640810012817,0.0750868991017341,0.0684356093406677,293.2206726074219,297.1499938964844,293.1499938964844,0.0928753018379211,-2270.37841796875,304.15740966796875,0.8092330098152161,0.1510006785392761,0.1441502869129181,293.1789855957031,297.1499938964844,293.1499938964844,0.0801043286919593,-1493.0006103515625,304.1527099609375,0.7778399586677551,0.1345611363649368,0.0948273837566375,293.1831970214844,297.1499938964844,293.1499938964844,0.0949934422969818,-2312.429931640625,304.153076171875,0.8141693472862244,0.1540816575288772,0.14686881005764,293.3389587402344,297.1499938964844,293.1499938964844,0.0025168906431645,-954.9434204101562,294.6130065917969,0.553767740726471,0.050000000745058,0.2287075668573379,291.1557006835937,291.1499938964844,271.4488220214844,270.7396850585937,284.02178955078125,293.3390197753906,291.15545654296875,1.0,0.1851465106010437,0.9931075572967528,0.9931075572967528,1.0,1.0,-0.819637656211853,0.3492522835731506,0.4703854024410248,0.1490491032600402,0.0,0.0,0.2531554698944092,25.957170486450195,25.0,-2.4403111934661865,-5899.66015625,67.44744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.1315414756536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787967383861541,0.1788010895252227,-4.351126790425042e-06,0.0,0.0001334978733211,0.0,0.0,7.259520053863525,0.0,0.0,0.0,0.2828986644744873,4.0,0.0,1.0
296940,293.168701171875,297.1499938964844,293.1499938964844,0.0496411994099617,-1236.19482421875,304.1526184082031,0.6399134993553162,0.0746483579277992,0.0680406615138053,293.2196655273437,297.1499938964844,293.1499938964844,0.0916680768132209,-2246.800537109375,304.1569519042969,0.80617755651474,0.1494157016277313,0.1426453739404678,293.1788024902344,297.1499938964844,293.1499938964844,0.0795771554112434,-1485.47021484375,304.1526794433594,0.7762736678123474,0.1338651329278946,0.0943407788872718,293.1830444335937,297.1499938964844,293.1499938964844,0.094388909637928,-2300.619384765625,304.153076171875,0.8125979900360107,0.1532747596502304,0.1461057960987091,293.3381652832031,297.1499938964844,293.1499938964844,0.002470763400197,-937.5313110351562,294.5487670898437,0.5535922646522522,0.050000000745058,0.228713572025299,291.15447998046875,291.1499938964844,271.4410705566406,270.7430114746094,284.0072631835937,293.3382568359375,291.1543273925781,1.0,0.1846923977136612,0.9931764006614684,0.9931764006614684,1.0,1.0,-0.8158648014068604,0.3480451107025146,0.4678196907043457,0.1471504122018814,0.0,0.0,0.2526477873325348,25.93147850036621,25.0,-1.6827551126480105,-5884.64111328125,66.8158950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1309939324855804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784265786409378,0.1784309297800064,-4.350268227426568e-06,0.0,0.0001329421938862,0.0,0.0,7.242249011993408,0.0,0.0,0.0,0.2828288674354553,4.0,0.0,1.0
297000,293.168701171875,297.1499938964844,293.1499938964844,0.0496411994099617,-1236.19482421875,304.1526184082031,0.6399134993553162,0.0746483579277992,0.0680406615138053,293.2196655273437,297.1499938964844,293.1499938964844,0.0916680768132209,-2246.800537109375,304.1569519042969,0.80617755651474,0.1494157016277313,0.1426453739404678,293.1788024902344,297.1499938964844,293.1499938964844,0.0795771554112434,-1485.47021484375,304.1526794433594,0.7762736678123474,0.1338651329278946,0.0943407788872718,293.1830444335937,297.1499938964844,293.1499938964844,0.094388909637928,-2300.619384765625,304.153076171875,0.8125979900360107,0.1532747596502304,0.1461057960987091,293.3381652832031,297.1499938964844,293.1499938964844,0.002470763400197,-937.5313110351562,294.5487670898437,0.5535922646522522,0.050000000745058,0.228713572025299,291.15447998046875,291.1499938964844,271.4410705566406,270.7430114746094,284.0072631835937,293.3382568359375,291.1543273925781,1.0,0.1846923977136612,0.9931764006614684,0.9931764006614684,1.0,1.0,-0.8158648014068604,0.3480451107025146,0.4678196907043457,0.1471504122018814,0.0,0.0,0.2526477873325348,25.93147850036621,25.0,-1.6827551126480105,-5884.64111328125,66.8158950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1309939324855804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784265786409378,0.1784309297800064,-4.350268227426568e-06,0.0,0.0001329421938862,0.0,0.0,7.242249011993408,0.0,0.0,0.0,0.2828288674354553,4.0,0.0,1.0
297060,293.1684875488281,297.1499938964844,293.1499938964844,0.0491373315453529,-1229.2098388671875,304.152587890625,0.638583242893219,0.0742179676890373,0.0676533132791519,293.2186279296875,297.1499938964844,293.1499938964844,0.0904816687107086,-2223.600830078125,304.1566162109375,0.8030927181243896,0.1478590071201324,0.1411687284708023,293.1785888671875,297.1499938964844,293.1499938964844,0.0790518149733543,-1477.9688720703125,304.15264892578125,0.7747161388397217,0.1331764906644821,0.0938595980405807,293.182861328125,297.1499938964844,293.1499938964844,0.0937855690717697,-2288.81787109375,304.1530456542969,0.8110129237174988,0.1524740755558014,0.1453489065170288,293.3373718261719,297.1499938964844,293.1499938964844,0.0024248985573649,-920.1927490234376,294.4852905273437,0.5534119009971619,0.050000000745058,0.2287197560071945,291.1537475585937,291.1499938964844,271.43341064453125,270.7466125488281,283.9930114746094,293.3374328613281,291.1536560058594,1.0,0.1842495799064636,0.9932474493980408,0.9932474493980408,1.0,1.0,-0.8121490478515625,0.3468486368656158,0.4653004109859466,0.1453045010566711,0.0,0.0,0.252201497554779,25.908262252807617,25.0,-0.9855324029922484,-5869.92919921875,66.20095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1305223256349563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781104505062103,0.1781147867441177,-4.349567916506203e-06,0.0,0.0001324635668424,0.0,0.0,7.227560043334961,0.0,0.0,0.0,0.2827698886394501,4.0,0.0,1.0
297120,293.1684875488281,297.1499938964844,293.1499938964844,0.0491373315453529,-1229.2098388671875,304.152587890625,0.638583242893219,0.0742179676890373,0.0676533132791519,293.2186279296875,297.1499938964844,293.1499938964844,0.0904816687107086,-2223.600830078125,304.1566162109375,0.8030927181243896,0.1478590071201324,0.1411687284708023,293.1785888671875,297.1499938964844,293.1499938964844,0.0790518149733543,-1477.9688720703125,304.15264892578125,0.7747161388397217,0.1331764906644821,0.0938595980405807,293.182861328125,297.1499938964844,293.1499938964844,0.0937855690717697,-2288.81787109375,304.1530456542969,0.8110129237174988,0.1524740755558014,0.1453489065170288,293.3373718261719,297.1499938964844,293.1499938964844,0.0024248985573649,-920.1927490234376,294.4852905273437,0.5534119009971619,0.050000000745058,0.2287197560071945,291.1537475585937,291.1499938964844,271.43341064453125,270.7466125488281,283.9930114746094,293.3374328613281,291.1536560058594,1.0,0.1842495799064636,0.9932474493980408,0.9932474493980408,1.0,1.0,-0.8121490478515625,0.3468486368656158,0.4653004109859466,0.1453045010566711,0.0,0.0,0.252201497554779,25.908262252807617,25.0,-0.9855324029922484,-5869.92919921875,66.20095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1305223256349563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781104505062103,0.1781147867441177,-4.349567916506203e-06,0.0,0.0001324635668424,0.0,0.0,7.227560043334961,0.0,0.0,0.0,0.2827698886394501,4.0,0.0,1.0
297180,293.1682434082031,297.1499938964844,293.1499938964844,0.0486394502222538,-1222.3193359375,304.1525573730469,0.6372724771499634,0.073795162141323,0.0672728866338729,293.2176208496094,297.1499938964844,293.1499938964844,0.0893130227923393,-2200.733154296875,304.1563720703125,0.8000258803367615,0.1463276147842407,0.1397164314985275,293.17840576171875,297.1499938964844,293.1499938964844,0.0785282105207443,-1470.49658203125,304.15264892578125,0.7731672525405884,0.1324942111968994,0.0933830216526985,293.18267822265625,297.1499938964844,293.1499938964844,0.0931836664676666,-2277.03369140625,304.1530456542969,0.8094123601913452,0.1516789048910141,0.1445973813533783,293.3365173339844,297.1499938964844,293.1499938964844,0.002379284473136,-902.9288330078124,294.4224548339844,0.5532281994819641,0.050000000745058,0.2287260740995407,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9792175292969,293.3365783691406,291.15338134765625,1.0,0.1838169395923614,0.993318498134613,0.993318498134613,1.0,1.0,-0.8084830045700073,0.3456551432609558,0.4628278315067291,0.1435199975967407,0.0,0.0,0.2517723739147186,25.88734245300293,25.0,-0.4287274479866028,-5855.16259765625,65.60100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,305.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1301246434450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778144091367721,0.1778187602758407,-4.348943093646085e-06,0.0,0.0001320599694736,0.0,0.0,7.21386194229126,0.0,0.0,0.0,0.2827152907848358,4.0,0.0,1.0
297240,293.1682434082031,297.1499938964844,293.1499938964844,0.0486394502222538,-1222.3193359375,304.1525573730469,0.6372724771499634,0.073795162141323,0.0672728866338729,293.2176208496094,297.1499938964844,293.1499938964844,0.0893130227923393,-2200.733154296875,304.1563720703125,0.8000258803367615,0.1463276147842407,0.1397164314985275,293.17840576171875,297.1499938964844,293.1499938964844,0.0785282105207443,-1470.49658203125,304.15264892578125,0.7731672525405884,0.1324942111968994,0.0933830216526985,293.18267822265625,297.1499938964844,293.1499938964844,0.0931836664676666,-2277.03369140625,304.1530456542969,0.8094123601913452,0.1516789048910141,0.1445973813533783,293.3365173339844,297.1499938964844,293.1499938964844,0.002379284473136,-902.9288330078124,294.4224548339844,0.5532281994819641,0.050000000745058,0.2287260740995407,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9792175292969,293.3365783691406,291.15338134765625,1.0,0.1838169395923614,0.993318498134613,0.993318498134613,1.0,1.0,-0.8084830045700073,0.3456551432609558,0.4628278315067291,0.1435199975967407,0.0,0.0,0.2517723739147186,25.88734245300293,25.0,-0.4287274479866028,-5855.16259765625,65.60100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,305.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1301246434450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778144091367721,0.1778187602758407,-4.348943093646085e-06,0.0,0.0001320599694736,0.0,0.0,7.21386194229126,0.0,0.0,0.0,0.2827152907848358,4.0,0.0,1.0
297300,293.16815185546875,297.1499938964844,293.1499938964844,0.048393040895462,-1218.913330078125,304.15252685546875,0.6366251707077026,0.0735867694020271,0.0670853853225708,293.21710205078125,297.1499938964844,293.1499938964844,0.0887355729937553,-2189.431396484375,304.15625,0.7985021471977234,0.1455718874931335,0.1389997452497482,293.17828369140625,297.1499938964844,293.1499938964844,0.0782671570777893,-1466.7730712890625,304.15264892578125,0.7723968029022217,0.1321554332971573,0.093146413564682,293.1825866699219,297.1499938964844,293.1499938964844,0.0928834304213523,-2271.152099609375,304.1530456542969,0.8086063861846924,0.1512834429740905,0.1442236304283142,293.3360595703125,297.1499938964844,293.1499938964844,0.0023565711453557,-894.325927734375,294.39129638671875,0.5531357526779175,0.050000000745058,0.228729248046875,291.15338134765625,291.1499938964844,271.4225158691406,270.7527770996094,283.9725646972656,293.3361511230469,291.1533508300781,1.0,0.1836043894290924,0.9933540225028992,0.9933540225028992,1.0,1.0,-0.8066691756248474,0.345058411359787,0.4616107642650604,0.1426541060209274,0.0,0.0,0.2515523731708526,25.87768173217773,25.0,-0.2038010954856872,-5847.6923828125,65.30657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,305.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30859375,18000.0,0.0,0.0,0.1299529522657394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776653975248336,0.1776697337627411,-4.348638867668342e-06,0.0,0.0001318857248406,0.0,0.0,7.206986427307129,0.0,0.0,0.0,0.2826880216598511,4.0,0.0,1.0
297360,293.16802978515625,297.1499938964844,293.1499938964844,0.0481481030583381,-1215.5306396484375,304.15252685546875,0.635982871055603,0.0733800679445266,0.0668994113802909,293.21661376953125,297.1499938964844,293.1499938964844,0.0881619676947593,-2178.205322265625,304.1561584472656,0.7969839572906494,0.1448217630386352,0.1382883340120315,293.1781921386719,297.1499938964844,293.1499938964844,0.0780065655708313,-1463.0576171875,304.15264892578125,0.7716291546821594,0.1318179368972778,0.0929107218980789,293.1824951171875,297.1499938964844,293.1499938964844,0.0925836712121963,-2265.278076171875,304.15301513671875,0.8077964186668396,0.1508891433477401,0.1438510119915008,293.33563232421875,297.1499938964844,293.1499938964844,0.0023339088074862,-885.7390747070312,294.3602294921875,0.5530434846878052,0.050000000745058,0.2287324219942093,291.15338134765625,291.1499938964844,271.41912841796875,270.75506591796875,283.9660949707031,293.3357238769531,291.15338134765625,1.0,0.1833938360214233,0.9933932423591614,0.9933932423591614,1.0,1.0,-0.8048656582832336,0.3444608151912689,0.4604048430919647,0.1418048590421676,0.0,0.0,0.2513251006603241,25.868423461914062,25.0,-0.0056827045045793,-5840.150390625,65.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,305.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.1297949403524398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775126606225967,0.1775170117616653,-4.348332367953844e-06,0.0,0.0001317253627348,0.0,0.0,7.199948787689209,0.0,0.0,0.0,0.2826601862907409,4.0,0.0,1.0
297420,293.16778564453125,297.1499938964844,293.1499938964844,0.0476631298661232,-1208.84130859375,304.1524963378906,0.6347154378890991,0.0729722529649734,0.0665324404835701,293.215576171875,297.1499938964844,293.1499938964844,0.0870272293686866,-2156.001708984375,304.156005859375,0.7939702272415161,0.1433399766683578,0.1368828415870666,293.177978515625,297.1499938964844,293.1499938964844,0.0774868130683898,-1455.6524658203125,304.1526184082031,0.7701042890548706,0.1311470717191696,0.0924421995878219,293.18231201171875,297.1499938964844,293.1499938964844,0.0919857397675514,-2253.556396484375,304.15301513671875,0.8061656355857849,0.1501043885946273,0.1431093513965606,293.3347473144531,297.1499938964844,293.1499938964844,0.0022887496743351,-868.61865234375,294.29852294921875,0.5528609156608582,0.050000000745058,0.2287386953830719,291.1535949707031,291.1499938964844,271.4129638671875,270.76007080078125,283.9538269042969,293.3348388671875,291.15362548828125,1.0,0.1829789280891418,0.9934717416763306,0.9934717416763306,1.0,1.0,-0.8012934327125549,0.3432613611221313,0.4580320715904236,0.1401644498109817,0.0,0.0,0.2508332729339599,25.850994110107425,25.0,0.3478809595108032,-5824.78564453125,64.44226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,305.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1295169740915298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771861612796783,0.1771905124187469,-4.347691174189095e-06,0.0,0.0001314432593062,0.0,0.0,7.184934616088867,0.0,0.0,0.0,0.2826009392738342,4.0,0.0,1.0
297480,293.16778564453125,297.1499938964844,293.1499938964844,0.0476631298661232,-1208.84130859375,304.1524963378906,0.6347154378890991,0.0729722529649734,0.0665324404835701,293.215576171875,297.1499938964844,293.1499938964844,0.0870272293686866,-2156.001708984375,304.156005859375,0.7939702272415161,0.1433399766683578,0.1368828415870666,293.177978515625,297.1499938964844,293.1499938964844,0.0774868130683898,-1455.6524658203125,304.1526184082031,0.7701042890548706,0.1311470717191696,0.0924421995878219,293.18231201171875,297.1499938964844,293.1499938964844,0.0919857397675514,-2253.556396484375,304.15301513671875,0.8061656355857849,0.1501043885946273,0.1431093513965606,293.3347473144531,297.1499938964844,293.1499938964844,0.0022887496743351,-868.61865234375,294.29852294921875,0.5528609156608582,0.050000000745058,0.2287386953830719,291.1535949707031,291.1499938964844,271.4129638671875,270.76007080078125,283.9538269042969,293.3348388671875,291.15362548828125,1.0,0.1829789280891418,0.9934717416763306,0.9934717416763306,1.0,1.0,-0.8012934327125549,0.3432613611221313,0.4580320715904236,0.1401644498109817,0.0,0.0,0.2508332729339599,25.850994110107425,25.0,0.3478809595108032,-5824.78564453125,64.44226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,305.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1295169740915298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771861612796783,0.1771905124187469,-4.347691174189095e-06,0.0,0.0001314432593062,0.0,0.0,7.184934616088867,0.0,0.0,0.0,0.2826009392738342,4.0,0.0,1.0
297540,293.16754150390625,297.1499938964844,293.1499938964844,0.0471851304173469,-1202.259033203125,304.1524658203125,0.6334721446037292,0.0725720897316932,0.0661722868680954,293.2145690917969,297.1499938964844,293.1499938964844,0.0859094187617302,-2134.1416015625,304.1558532714844,0.7909915447235107,0.1418834030628204,0.1355010420083999,293.1777648925781,297.1499938964844,293.1499938964844,0.0769691467285156,-1448.2838134765625,304.1526184082031,0.7685951590538025,0.1304816901683807,0.0919774994254112,293.1820983886719,297.1499938964844,293.1499938964844,0.0913901478052139,-2241.87548828125,304.15301513671875,0.8045250177383423,0.1493248790502548,0.1423725932836532,293.3338623046875,297.1499938964844,293.1499938964844,0.0022438166197389,-851.5729370117188,294.2372741699219,0.5526823401451111,0.050000000745058,0.2287448644638061,291.1540222167969,291.1499938964844,271.4076843261719,270.7657775878906,283.9425964355469,293.3339538574219,291.1540832519531,1.0,0.1825718879699707,0.993550181388855,0.993550181388855,1.0,1.0,-0.7977681159973145,0.3420556485652923,0.4557124674320221,0.1386031657457351,0.0,0.0,0.2502689361572265,25.83479118347168,25.0,0.643845796585083,-5808.9326171875,63.88175582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1292779892683029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768157184123993,0.1768200695514679,-4.346979494584957e-06,0.0,0.0001312007225351,0.0,0.0,7.167934417724609,0.0,0.0,0.0,0.2825340926647186,4.0,0.0,1.0
297600,293.16754150390625,297.1499938964844,293.1499938964844,0.0471851304173469,-1202.259033203125,304.1524658203125,0.6334721446037292,0.0725720897316932,0.0661722868680954,293.2145690917969,297.1499938964844,293.1499938964844,0.0859094187617302,-2134.1416015625,304.1558532714844,0.7909915447235107,0.1418834030628204,0.1355010420083999,293.1777648925781,297.1499938964844,293.1499938964844,0.0769691467285156,-1448.2838134765625,304.1526184082031,0.7685951590538025,0.1304816901683807,0.0919774994254112,293.1820983886719,297.1499938964844,293.1499938964844,0.0913901478052139,-2241.87548828125,304.15301513671875,0.8045250177383423,0.1493248790502548,0.1423725932836532,293.3338623046875,297.1499938964844,293.1499938964844,0.0022438166197389,-851.5729370117188,294.2372741699219,0.5526823401451111,0.050000000745058,0.2287448644638061,291.1540222167969,291.1499938964844,271.4076843261719,270.7657775878906,283.9425964355469,293.3339538574219,291.1540832519531,1.0,0.1825718879699707,0.993550181388855,0.993550181388855,1.0,1.0,-0.7977681159973145,0.3420556485652923,0.4557124674320221,0.1386031657457351,0.0,0.0,0.2502689361572265,25.83479118347168,25.0,0.643845796585083,-5808.9326171875,63.88175582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.38330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1292779892683029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768157184123993,0.1768200695514679,-4.346979494584957e-06,0.0,0.0001312007225351,0.0,0.0,7.167934417724609,0.0,0.0,0.0,0.2825340926647186,4.0,0.0,1.0
297660,293.1672668457031,297.1499938964844,293.1499938964844,0.0467144846916198,-1195.7880859375,304.1524353027344,0.6322541832923889,0.0721796751022338,0.065819002687931,293.21356201171875,297.1499938964844,293.1499938964844,0.0848086103796958,-2112.632080078125,304.15576171875,0.7880526185035706,0.1404521763324737,0.1341429948806762,293.17755126953125,297.1499938964844,293.1499938964844,0.0764537826180458,-1440.955810546875,304.152587890625,0.7671036720275879,0.1298217624425888,0.0915165692567825,293.1819152832031,297.1499938964844,293.1499938964844,0.0907972231507301,-2230.242919921875,304.1529846191406,0.802893340587616,0.1485506892204284,0.1416407525539398,293.3329772949219,297.1499938964844,293.1499938964844,0.0021991042885929,-834.60205078125,294.1764831542969,0.5525093674659729,0.050000000745058,0.2287508249282837,291.1546325683594,291.1499938964844,271.40350341796875,270.772216796875,283.9324951171875,293.33306884765625,291.1547241210937,1.0,0.1821722090244293,0.9936363697052002,0.9936363697052002,1.0,1.0,-0.794289767742157,0.3408428132534027,0.4534469842910766,0.1371233612298965,0.0,0.0,0.2496121227741241,25.819522857666016,25.0,0.8896260857582092,-5792.48779296875,63.33318710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22528076171875,305.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1290615946054458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763868480920791,0.1763911992311477,-4.34616504207952e-06,0.0,0.0001309811195824,0.0,0.0,7.148280620574951,0.0,0.0,0.0,0.2824569344520569,4.0,0.0,1.0
297720,293.1672668457031,297.1499938964844,293.1499938964844,0.0467144846916198,-1195.7880859375,304.1524353027344,0.6322541832923889,0.0721796751022338,0.065819002687931,293.21356201171875,297.1499938964844,293.1499938964844,0.0848086103796958,-2112.632080078125,304.15576171875,0.7880526185035706,0.1404521763324737,0.1341429948806762,293.17755126953125,297.1499938964844,293.1499938964844,0.0764537826180458,-1440.955810546875,304.152587890625,0.7671036720275879,0.1298217624425888,0.0915165692567825,293.1819152832031,297.1499938964844,293.1499938964844,0.0907972231507301,-2230.242919921875,304.1529846191406,0.802893340587616,0.1485506892204284,0.1416407525539398,293.3329772949219,297.1499938964844,293.1499938964844,0.0021991042885929,-834.60205078125,294.1764831542969,0.5525093674659729,0.050000000745058,0.2287508249282837,291.1546325683594,291.1499938964844,271.40350341796875,270.772216796875,283.9324951171875,293.33306884765625,291.1547241210937,1.0,0.1821722090244293,0.9936363697052002,0.9936363697052002,1.0,1.0,-0.794289767742157,0.3408428132534027,0.4534469842910766,0.1371233612298965,0.0,0.0,0.2496121227741241,25.819522857666016,25.0,0.8896260857582092,-5792.48779296875,63.33318710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22528076171875,305.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1290615946054458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763868480920791,0.1763911992311477,-4.34616504207952e-06,0.0,0.0001309811195824,0.0,0.0,7.148280620574951,0.0,0.0,0.0,0.2824569344520569,4.0,0.0,1.0
297780,293.1670227050781,297.1499938964844,293.1499938964844,0.0462518073618412,-1189.4364013671875,304.1523742675781,0.6310626268386841,0.0717953145503997,0.0654728785157203,293.2125549316406,297.1499938964844,293.1499938964844,0.0837254077196121,-2091.490478515625,304.1556396484375,0.7851583957672119,0.1390470564365387,0.1328094750642776,293.1773376464844,297.1499938964844,293.1499938964844,0.075941078364849,-1433.6739501953125,304.152587890625,0.7656316161155701,0.1291674673557281,0.091059498488903,293.1817321777344,297.1499938964844,293.1499938964844,0.0902073979377746,-2218.669189453125,304.1529846191406,0.8012745380401611,0.1477820873260498,0.140914112329483,293.3320617675781,297.1499938964844,293.1499938964844,0.002154623158276,-817.7120971679688,294.1161499023437,0.5523431301116943,0.050000000745058,0.2287565767765045,291.1553955078125,291.1499938964844,271.400634765625,270.7795104980469,283.92364501953125,293.3321533203125,291.1554870605469,1.0,0.1817796230316162,0.9937225580215454,0.9937225580215454,1.0,1.0,-0.790860116481781,0.3396230041980743,0.4512370824813843,0.1357258558273315,0.0,0.0,0.2488445937633514,25.80498695373535,25.0,1.0810492038726809,-5775.341796875,62.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.1288517415523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758867502212524,0.1758910864591598,-4.345219167589676e-06,0.0,0.0001307681377511,0.0,0.0,7.12538480758667,0.0,0.0,0.0,0.2823671102523803,4.0,0.0,1.0
297840,293.1670227050781,297.1499938964844,293.1499938964844,0.0462518073618412,-1189.4364013671875,304.1523742675781,0.6310626268386841,0.0717953145503997,0.0654728785157203,293.2125549316406,297.1499938964844,293.1499938964844,0.0837254077196121,-2091.490478515625,304.1556396484375,0.7851583957672119,0.1390470564365387,0.1328094750642776,293.1773376464844,297.1499938964844,293.1499938964844,0.075941078364849,-1433.6739501953125,304.152587890625,0.7656316161155701,0.1291674673557281,0.091059498488903,293.1817321777344,297.1499938964844,293.1499938964844,0.0902073979377746,-2218.669189453125,304.1529846191406,0.8012745380401611,0.1477820873260498,0.140914112329483,293.3320617675781,297.1499938964844,293.1499938964844,0.002154623158276,-817.7120971679688,294.1161499023437,0.5523431301116943,0.050000000745058,0.2287565767765045,291.1553955078125,291.1499938964844,271.400634765625,270.7795104980469,283.92364501953125,293.3321533203125,291.1554870605469,1.0,0.1817796230316162,0.9937225580215454,0.9937225580215454,1.0,1.0,-0.790860116481781,0.3396230041980743,0.4512370824813843,0.1357258558273315,0.0,0.0,0.2488445937633514,25.80498695373535,25.0,1.0810492038726809,-5775.341796875,62.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.1288517415523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758867502212524,0.1758910864591598,-4.345219167589676e-06,0.0,0.0001307681377511,0.0,0.0,7.12538480758667,0.0,0.0,0.0,0.2823671102523803,4.0,0.0,1.0
297900,293.1668701171875,297.1499938964844,293.1499938964844,0.0460236147046089,-1186.3072509765625,304.1523742675781,0.6304769515991211,0.0716062188148498,0.065302550792694,293.2120666503906,297.1499938964844,293.1499938964844,0.0831905081868171,-2081.060791015625,304.15557861328125,0.7837293148040771,0.1383543908596038,0.1321520060300827,293.1772155761719,297.1499938964844,293.1499938964844,0.0756858363747596,-1430.052001953125,304.152587890625,0.7649032473564148,0.1288424730300903,0.0908324420452117,293.1816101074219,297.1499938964844,293.1499938964844,0.089913785457611,-2212.907470703125,304.1529541015625,0.8004704713821411,0.1473999768495559,0.1405527889728546,293.3316345214844,297.1499938964844,293.1499938964844,0.0021324686240404,-809.2977905273438,294.0861511230469,0.5522628426551819,0.050000000745058,0.2287593632936477,291.1557922363281,291.1499938964844,271.3997802734375,270.78350830078125,283.91973876953125,293.3316955566406,291.1559143066406,1.0,0.1815859228372573,0.993765652179718,0.993765652179718,1.0,1.0,-0.7891637682914734,0.3390106558799743,0.450153112411499,0.1350578069686889,0.0,0.0,0.2484155595302581,25.797935485839844,25.0,1.1570590734481812,-5766.47900390625,62.5322494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1287443488836288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756073236465454,0.1756116598844528,-4.344690296420595e-06,0.0,0.000130659143906,0.0,0.0,7.112599849700928,0.0,0.0,0.0,0.2823169827461242,4.0,0.0,1.0
297960,293.166748046875,297.1499938964844,293.1499938964844,0.0457976087927818,-1183.2103271484375,304.15234375,0.6298981308937073,0.071419209241867,0.0651340708136558,293.2115478515625,297.1499938964844,293.1499938964844,0.0826601535081863,-2070.7275390625,304.1555480957031,0.7823128700256348,0.1376683712005615,0.1315007954835891,293.1771240234375,297.1499938964844,293.1499938964844,0.0754313990473747,-1426.4439697265625,304.152587890625,0.7641801834106445,0.1285189390182495,0.0906063914299011,293.1815185546875,297.1499938964844,293.1499938964844,0.0896211266517639,-2207.164306640625,304.1529541015625,0.7996702194213867,0.1470193415880203,0.1401928514242172,293.3311767578125,297.1499938964844,293.1499938964844,0.0021103709004819,-800.904052734375,294.0562438964844,0.552184522151947,0.050000000745058,0.228762075304985,291.15625,291.1499938964844,271.3993225097656,270.78778076171875,283.9161376953125,293.3312683105469,291.1563720703125,1.0,0.1813939213752746,0.993813693523407,0.993813693523407,1.0,1.0,-0.7874799370765686,0.3383969068527221,0.4490830302238464,0.1344100832939148,0.0,0.0,0.2479548752307891,25.791000366210938,25.0,1.217612862586975,-5757.408203125,62.27098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,305.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.548828125,18000.0,0.0,0.0,0.1286327242851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753072291612625,0.1753115803003311,-4.344121407484636e-06,0.0,0.000130545857246,0.0,0.0,7.098875045776367,0.0,0.0,0.0,0.2822631299495697,4.0,0.0,1.0
298020,293.1664733886719,297.1499938964844,293.1499938964844,0.0453524589538574,-1177.1170654296875,304.1523132324219,0.6287612318992615,0.0710515975952148,0.0648027956485748,293.21051025390625,297.1499938964844,293.1499938964844,0.0816132798790931,-2050.355224609375,304.1554260253906,0.7795191407203674,0.1363164484500885,0.1302172541618347,293.1769104003906,297.1499938964844,293.1499938964844,0.0749251991510391,-1419.27294921875,304.1525573730469,0.762750506401062,0.1278763711452484,0.0901573672890663,293.1813049316406,297.1499938964844,293.1499938964844,0.0890389084815979,-2195.73974609375,304.1529541015625,0.7980819940567017,0.1462626904249191,0.1394772380590438,293.33026123046875,297.1499938964844,293.1499938964844,0.0020663512405008,-784.1810302734375,293.9966735839844,0.5520340800285339,0.050000000745058,0.2287673056125641,291.1571655273437,291.1499938964844,271.39971923828125,270.7970886230469,283.9100952148437,293.3303527832031,291.15728759765625,1.0,0.1810148656368255,0.99390971660614,0.99390971660614,1.0,1.0,-0.7841503620147705,0.3371655941009521,0.4469847381114959,0.1331743746995926,0.0,0.0,0.2469372451305389,25.77741432189941,25.0,1.2971330881118774,-5738.6162109375,61.756874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,305.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1283898800611496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746440231800079,0.1746483594179153,-4.342860847827978e-06,0.0,0.0001302994060097,0.0,0.0,7.068559169769287,0.0,0.0,0.0,0.2821442186832428,4.0,0.0,1.0
298080,293.1664733886719,297.1499938964844,293.1499938964844,0.0453524589538574,-1177.1170654296875,304.1523132324219,0.6287612318992615,0.0710515975952148,0.0648027956485748,293.21051025390625,297.1499938964844,293.1499938964844,0.0816132798790931,-2050.355224609375,304.1554260253906,0.7795191407203674,0.1363164484500885,0.1302172541618347,293.1769104003906,297.1499938964844,293.1499938964844,0.0749251991510391,-1419.27294921875,304.1525573730469,0.762750506401062,0.1278763711452484,0.0901573672890663,293.1813049316406,297.1499938964844,293.1499938964844,0.0890389084815979,-2195.73974609375,304.1529541015625,0.7980819940567017,0.1462626904249191,0.1394772380590438,293.33026123046875,297.1499938964844,293.1499938964844,0.0020663512405008,-784.1810302734375,293.9966735839844,0.5520340800285339,0.050000000745058,0.2287673056125641,291.1571655273437,291.1499938964844,271.39971923828125,270.7970886230469,283.9100952148437,293.3303527832031,291.15728759765625,1.0,0.1810148656368255,0.99390971660614,0.99390971660614,1.0,1.0,-0.7841503620147705,0.3371655941009521,0.4469847381114959,0.1331743746995926,0.0,0.0,0.2469372451305389,25.77741432189941,25.0,1.2971330881118774,-5738.6162109375,61.756874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,305.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1283898800611496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746440231800079,0.1746483594179153,-4.342860847827978e-06,0.0,0.0001302994060097,0.0,0.0,7.068559169769287,0.0,0.0,0.0,0.2821442186832428,4.0,0.0,1.0
298140,293.1661682128906,297.1499938964844,293.1499938964844,0.0449166223406791,-1171.1595458984375,304.1522521972656,0.627651572227478,0.0706925168633461,0.064479075372219,293.2095031738281,297.1499938964844,293.1499938964844,0.0805846974253654,-2030.3748779296875,304.15533447265625,0.7767789959907532,0.1349910795688629,0.1289586722850799,293.1766662597656,297.1499938964844,293.1499938964844,0.0744227543473243,-1412.1650390625,304.1525573730469,0.7613430023193359,0.1272398978471756,0.0897125005722045,293.1810913085937,297.1499938964844,293.1499938964844,0.0884610787034034,-2184.403076171875,304.1529235839844,0.7965108156204224,0.1455123424530029,0.1387674361467361,293.3293762207031,297.1499938964844,293.1499938964844,0.002022563945502,-767.5445556640625,293.9374694824219,0.5518920421600342,0.050000000745058,0.2287722527980804,291.1581115722656,291.1499938964844,271.40203857421875,270.8075256347656,283.9055480957031,293.3294677734375,291.1582336425781,1.0,0.180642232298851,0.9940057396888732,0.9940057396888732,1.0,1.0,-0.7808713912963867,0.3359300196170807,0.4449413418769836,0.132015973329544,0.0,0.0,0.2457919120788574,25.76410484313965,25.0,1.3367388248443604,-5718.91845703125,61.25371170043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,305.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1281122416257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738978028297424,0.173902153968811,-4.341436579125002e-06,0.0,0.0001300176372751,0.0,0.0,7.03447961807251,0.0,0.0,0.0,0.2820104956626892,4.0,0.0,1.0
298200,293.1661682128906,297.1499938964844,293.1499938964844,0.0449166223406791,-1171.1595458984375,304.1522521972656,0.627651572227478,0.0706925168633461,0.064479075372219,293.2095031738281,297.1499938964844,293.1499938964844,0.0805846974253654,-2030.3748779296875,304.15533447265625,0.7767789959907532,0.1349910795688629,0.1289586722850799,293.1766662597656,297.1499938964844,293.1499938964844,0.0744227543473243,-1412.1650390625,304.1525573730469,0.7613430023193359,0.1272398978471756,0.0897125005722045,293.1810913085937,297.1499938964844,293.1499938964844,0.0884610787034034,-2184.403076171875,304.1529235839844,0.7965108156204224,0.1455123424530029,0.1387674361467361,293.3293762207031,297.1499938964844,293.1499938964844,0.002022563945502,-767.5445556640625,293.9374694824219,0.5518920421600342,0.050000000745058,0.2287722527980804,291.1581115722656,291.1499938964844,271.40203857421875,270.8075256347656,283.9055480957031,293.3294677734375,291.1582336425781,1.0,0.180642232298851,0.9940057396888732,0.9940057396888732,1.0,1.0,-0.7808713912963867,0.3359300196170807,0.4449413418769836,0.132015973329544,0.0,0.0,0.2457919120788574,25.76410484313965,25.0,1.3367388248443604,-5718.91845703125,61.25371170043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,305.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1281122416257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738978028297424,0.173902153968811,-4.341436579125002e-06,0.0,0.0001300176372751,0.0,0.0,7.03447961807251,0.0,0.0,0.0,0.2820104956626892,4.0,0.0,1.0
298260,293.1658935546875,297.1499938964844,293.1499938964844,0.0444905683398246,-1165.343505859375,304.1522216796875,0.626569390296936,0.0703421756625175,0.0641631111502647,293.2084655761719,297.1499938964844,293.1499938964844,0.0795747339725494,-2010.794677734375,304.1552429199219,0.774094820022583,0.133692517876625,0.127725288271904,293.17645263671875,297.1499938964844,293.1499938964844,0.0739244446158409,-1405.1259765625,304.15252685546875,0.7599583864212036,0.1266097426414489,0.0892719477415084,293.1808776855469,297.1499938964844,293.1499938964844,0.0878880620002746,-2173.1640625,304.15289306640625,0.7949577569961548,0.144768625497818,0.1380637288093567,293.3284606933594,297.1499938964844,293.1499938964844,0.0019790136720985,-750.997314453125,293.87860107421875,0.5517585277557373,0.050000000745058,0.2287769019603729,291.1590576171875,291.1499938964844,271.4065246582031,270.8192443847656,283.9025573730469,293.3285522460937,291.1591796875,1.0,0.180275946855545,0.9941097497940063,0.9941097497940063,1.0,1.0,-0.777644157409668,0.3346919417381286,0.4429522156715393,0.1309320926666259,0.0,0.0,0.2445199191570282,25.75098419189453,25.0,1.3325815200805664,-5698.25732421875,60.76138687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1277908384799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730695366859436,0.173073872923851,-4.33985042036511e-06,0.0,0.0001296914560953,0.0,0.0,6.996691703796387,0.0,0.0,0.0,0.2818621695041656,4.0,0.0,1.0
298320,293.1658935546875,297.1499938964844,293.1499938964844,0.0444905683398246,-1165.343505859375,304.1522216796875,0.626569390296936,0.0703421756625175,0.0641631111502647,293.2084655761719,297.1499938964844,293.1499938964844,0.0795747339725494,-2010.794677734375,304.1552429199219,0.774094820022583,0.133692517876625,0.127725288271904,293.17645263671875,297.1499938964844,293.1499938964844,0.0739244446158409,-1405.1259765625,304.15252685546875,0.7599583864212036,0.1266097426414489,0.0892719477415084,293.1808776855469,297.1499938964844,293.1499938964844,0.0878880620002746,-2173.1640625,304.15289306640625,0.7949577569961548,0.144768625497818,0.1380637288093567,293.3284606933594,297.1499938964844,293.1499938964844,0.0019790136720985,-750.997314453125,293.87860107421875,0.5517585277557373,0.050000000745058,0.2287769019603729,291.1590576171875,291.1499938964844,271.4065246582031,270.8192443847656,283.9025573730469,293.3285522460937,291.1591796875,1.0,0.180275946855545,0.9941097497940063,0.9941097497940063,1.0,1.0,-0.777644157409668,0.3346919417381286,0.4429522156715393,0.1309320926666259,0.0,0.0,0.2445199191570282,25.75098419189453,25.0,1.3325815200805664,-5698.25732421875,60.76138687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1277908384799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730695366859436,0.173073872923851,-4.33985042036511e-06,0.0,0.0001296914560953,0.0,0.0,6.996691703796387,0.0,0.0,0.0,0.2818621695041656,4.0,0.0,1.0
298380,293.16558837890625,297.1499938964844,293.1499938964844,0.0440750010311603,-1159.6778564453125,304.15216064453125,0.6255152821540833,0.0700009614229202,0.0638552382588386,293.2074279785156,297.1499938964844,293.1499938964844,0.0785841196775436,-1991.630615234375,304.1551513671875,0.7714694738388062,0.1324214786291122,0.1265177875757217,293.1762084960937,297.1499938964844,293.1499938964844,0.0734308287501335,-1398.1640625,304.1524963378906,0.7585973739624023,0.1259863078594207,0.0888359993696212,293.1806640625,297.1499938964844,293.1499938964844,0.0873204618692398,-2162.03564453125,304.15289306640625,0.7934240102767944,0.1440320014953613,0.1373665928840637,293.3275451660156,297.1499938964844,293.1499938964844,0.0019357104320079,-734.5445556640625,293.820068359375,0.5516336560249329,0.050000000745058,0.2287812530994415,291.15997314453125,291.1499938964844,271.4133605957031,270.832275390625,283.9012145996094,293.32763671875,291.1600952148437,1.0,0.1799160838127136,0.9942138195037842,0.9942138195037842,1.0,1.0,-0.7744708061218262,0.3334533870220184,0.4410173892974853,0.1299197673797607,0.0,0.0,0.2431254088878631,25.73798179626465,25.0,1.282524824142456,-5676.59423828125,60.27996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,305.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1274184733629226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721621453762054,0.1721664816141128,-4.3381060095271096e-06,0.0,0.0001293135574087,0.0,0.0,6.955341815948486,0.0,0.0,0.0,0.2816998362541199,4.0,0.0,1.0
298440,293.16558837890625,297.1499938964844,293.1499938964844,0.0440750010311603,-1159.6778564453125,304.15216064453125,0.6255152821540833,0.0700009614229202,0.0638552382588386,293.2074279785156,297.1499938964844,293.1499938964844,0.0785841196775436,-1991.630615234375,304.1551513671875,0.7714694738388062,0.1324214786291122,0.1265177875757217,293.1762084960937,297.1499938964844,293.1499938964844,0.0734308287501335,-1398.1640625,304.1524963378906,0.7585973739624023,0.1259863078594207,0.0888359993696212,293.1806640625,297.1499938964844,293.1499938964844,0.0873204618692398,-2162.03564453125,304.15289306640625,0.7934240102767944,0.1440320014953613,0.1373665928840637,293.3275451660156,297.1499938964844,293.1499938964844,0.0019357104320079,-734.5445556640625,293.820068359375,0.5516336560249329,0.050000000745058,0.2287812530994415,291.15997314453125,291.1499938964844,271.4133605957031,270.832275390625,283.9012145996094,293.32763671875,291.1600952148437,1.0,0.1799160838127136,0.9942138195037842,0.9942138195037842,1.0,1.0,-0.7744708061218262,0.3334533870220184,0.4410173892974853,0.1299197673797607,0.0,0.0,0.2431254088878631,25.73798179626465,25.0,1.282524824142456,-5676.59423828125,60.27996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,305.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1274184733629226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721621453762054,0.1721664816141128,-4.3381060095271096e-06,0.0,0.0001293135574087,0.0,0.0,6.955341815948486,0.0,0.0,0.0,0.2816998362541199,4.0,0.0,1.0
298500,293.1654357910156,297.1499938964844,293.1499938964844,0.043871309608221,-1156.9033203125,304.15216064453125,0.6249988079071045,0.0698338747024536,0.0637044236063957,293.2069091796875,297.1499938964844,293.1499938964844,0.0780961960554122,-1982.2073974609373,304.15509033203125,0.7701795101165771,0.1317964047193527,0.1259238719940185,293.1761169433594,297.1499938964844,293.1499938964844,0.0731859058141708,-1394.7138671875,304.1524963378906,0.7579259276390076,0.1256772428750991,0.0886198282241821,293.1805419921875,297.1499938964844,293.1499938964844,0.0870388224720954,-2156.515625,304.1528625488281,0.7926647663116455,0.1436665058135986,0.1370206177234649,293.3270874023437,297.1499938964844,293.1499938964844,0.0019141513621434,-726.353759765625,293.7908935546875,0.5515744686126709,0.050000000745058,0.2287833243608474,291.1604309082031,291.1499938964844,271.417724609375,270.83935546875,283.90118408203125,293.3271789550781,291.1605529785156,1.0,0.1797385662794113,0.9942658543586732,0.9942658543586732,1.0,1.0,-0.7729048132896423,0.3328345417976379,0.4400702714920044,0.1294395476579666,0.0,0.0,0.2423845082521438,25.73150634765625,25.0,1.2486083507537842,-5665.38232421875,60.0433464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,305.3465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1272118091583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716807335615158,0.1716850697994232,-4.337178324931301e-06,0.0,0.0001291038206545,0.0,0.0,6.933424472808838,0.0,0.0,0.0,0.2816137671470642,4.0,0.0,1.0
298560,293.165283203125,297.1499938964844,293.1499938964844,0.0436702519655227,-1154.1663818359375,304.1521301269531,0.6244891285896301,0.0696690380573272,0.0635556057095527,293.2063903808594,297.1499938964844,293.1499938964844,0.077612929046154,-1972.885009765625,304.1550598144531,0.7689042091369629,0.1311779469251632,0.1253361999988556,293.1759948730469,297.1499938964844,293.1499938964844,0.0729422271251678,-1391.2838134765625,304.1524963378906,0.7572604417800903,0.1253698766231537,0.0884048342704773,293.180419921875,297.1499938964844,293.1499938964844,0.0867586135864257,-2151.025146484375,304.1528625488281,0.7919104695320129,0.1433028280735016,0.1366763263940811,293.3266296386719,297.1499938964844,293.1499938964844,0.0018926530610769,-718.1863403320312,293.7618103027344,0.5515173673629761,0.050000000745058,0.2287853211164474,291.1608581542969,291.1499938964844,271.4227294921875,270.8467712402344,283.9015808105469,293.32672119140625,291.1609802246094,1.0,0.1795625686645507,0.9943227171897888,0.9943227171897888,1.0,1.0,-0.7713520526885986,0.3322159349918365,0.4391360878944397,0.1289761066436767,0.0,0.0,0.2416173815727234,25.72503662109375,25.0,1.2102466821670532,-5653.923828125,59.809329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,305.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.240234375,18000.0,0.0,0.0,0.1269919276237487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711828559637069,0.1711871922016143,-4.336217898526229e-06,0.0,0.0001288806670345,0.0,0.0,6.910774230957031,0.0,0.0,0.0,0.2815248072147369,4.0,0.0,1.0
