time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1649475097656,297.1499938964844,293.1499938964844,0.0432765632867813,-1148.8114013671875,304.1520690917969,0.6234908699989319,0.0693465173244476,0.0632643178105354,293.2053527832031,297.1499938964844,293.1499938964844,0.0766610875725746,-1954.556640625,304.15496826171875,0.7663998007774353,0.1299618184566497,0.1241803765296936,293.1757507324219,297.1499938964844,293.1499938964844,0.0724588707089424,-1384.4884033203125,304.1524658203125,0.7559479475021362,0.124760702252388,0.0879786238074302,293.18017578125,297.1499938964844,293.1499938964844,0.0862027779221534,-2140.13818359375,304.15283203125,0.7904180288314819,0.142581433057785,0.1359932422637939,293.3257141113281,297.1499938964844,293.1499938964844,0.0018498442368581,-701.924072265625,293.703857421875,0.5514096617698669,0.050000000745058,0.2287891060113906,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9037170410156,293.3258056640625,291.1617736816406,1.0,0.1792153418064117,0.994436502456665,0.994436502456665,1.0,1.0,-0.7682884335517883,0.3309808075428009,0.4373076558113098,0.128098651766777,0.0,0.0,0.2400051653385162,25.712099075317383,25.0,1.131272315979004,-5630.23583984375,59.349342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,305.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1265109926462173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701390147209167,0.1701433509588241,-4.334201548772398e-06,0.0,0.0001283925812458,0.0,0.0,6.863341808319092,0.0,0.0,0.0,0.2813385426998138,4.0,0.0,1.0
298680,293.1649475097656,297.1499938964844,293.1499938964844,0.0432765632867813,-1148.8114013671875,304.1520690917969,0.6234908699989319,0.0693465173244476,0.0632643178105354,293.2053527832031,297.1499938964844,293.1499938964844,0.0766610875725746,-1954.556640625,304.15496826171875,0.7663998007774353,0.1299618184566497,0.1241803765296936,293.1757507324219,297.1499938964844,293.1499938964844,0.0724588707089424,-1384.4884033203125,304.1524658203125,0.7559479475021362,0.124760702252388,0.0879786238074302,293.18017578125,297.1499938964844,293.1499938964844,0.0862027779221534,-2140.13818359375,304.15283203125,0.7904180288314819,0.142581433057785,0.1359932422637939,293.3257141113281,297.1499938964844,293.1499938964844,0.0018498442368581,-701.924072265625,293.703857421875,0.5514096617698669,0.050000000745058,0.2287891060113906,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9037170410156,293.3258056640625,291.1617736816406,1.0,0.1792153418064117,0.994436502456665,0.994436502456665,1.0,1.0,-0.7682884335517883,0.3309808075428009,0.4373076558113098,0.128098651766777,0.0,0.0,0.2400051653385162,25.712099075317383,25.0,1.131272315979004,-5630.23583984375,59.349342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,305.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1265109926462173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701390147209167,0.1701433509588241,-4.334201548772398e-06,0.0,0.0001283925812458,0.0,0.0,6.863341808319092,0.0,0.0,0.0,0.2813385426998138,4.0,0.0,1.0
298740,293.1646423339844,297.1499938964844,293.1499938964844,0.0428941808640956,-1143.6153564453125,304.1520080566406,0.6225207448005676,0.069033570587635,0.0629815384745597,293.20428466796875,297.1499938964844,293.1499938964844,0.0757285878062248,-1936.645263671875,304.15484619140625,0.7639572620391846,0.1287731379270553,0.1230504065752029,293.1755065917969,297.1499938964844,293.1499938964844,0.0719809681177139,-1377.7806396484375,304.1524353027344,0.7546603679656982,0.124159075319767,0.0875575765967369,293.179931640625,297.1499938964844,293.1499938964844,0.0856531634926796,-2129.379638671875,304.1528015136719,0.788947582244873,0.1418681591749191,0.1353176683187484,293.32476806640625,297.1499938964844,293.1499938964844,0.0018072826787829,-685.757080078125,293.64617919921875,0.5513104200363159,0.050000000745058,0.2287925779819488,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.90771484375,293.3248596191406,291.1625366210937,1.0,0.1788744181394577,0.9945502281188964,0.9945502281188964,1.0,1.0,-0.7652809619903564,0.3297489583492279,0.4355320036411285,0.1272856444120407,0.0,0.0,0.2382953763008117,25.69913101196289,25.0,1.0581034421920776,-5605.50634765625,58.89994812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,305.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1259771883487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690364629030227,0.1690407991409301,-4.332071966928197e-06,0.0,0.0001278508425457,0.0,0.0,6.813327789306641,0.0,0.0,0.0,0.2811421751976013,4.0,0.0,1.0
298800,293.1646423339844,297.1499938964844,293.1499938964844,0.0428941808640956,-1143.6153564453125,304.1520080566406,0.6225207448005676,0.069033570587635,0.0629815384745597,293.20428466796875,297.1499938964844,293.1499938964844,0.0757285878062248,-1936.645263671875,304.15484619140625,0.7639572620391846,0.1287731379270553,0.1230504065752029,293.1755065917969,297.1499938964844,293.1499938964844,0.0719809681177139,-1377.7806396484375,304.1524353027344,0.7546603679656982,0.124159075319767,0.0875575765967369,293.179931640625,297.1499938964844,293.1499938964844,0.0856531634926796,-2129.379638671875,304.1528015136719,0.788947582244873,0.1418681591749191,0.1353176683187484,293.32476806640625,297.1499938964844,293.1499938964844,0.0018072826787829,-685.757080078125,293.64617919921875,0.5513104200363159,0.050000000745058,0.2287925779819488,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.90771484375,293.3248596191406,291.1625366210937,1.0,0.1788744181394577,0.9945502281188964,0.9945502281188964,1.0,1.0,-0.7652809619903564,0.3297489583492279,0.4355320036411285,0.1272856444120407,0.0,0.0,0.2382953763008117,25.69913101196289,25.0,1.0581034421920776,-5605.50634765625,58.89994812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,305.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1259771883487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690364629030227,0.1690407991409301,-4.332071966928197e-06,0.0,0.0001278508425457,0.0,0.0,6.813327789306641,0.0,0.0,0.0,0.2811421751976013,4.0,0.0,1.0
298860,293.164306640625,297.1499938964844,293.1499938964844,0.0425234660506248,-1138.582763671875,304.1519775390625,0.6215781569480896,0.0687303245067596,0.0627073720097541,293.2032470703125,297.1499938964844,293.1499938964844,0.0748155862092971,-1919.15380859375,304.1547546386719,0.7615759968757629,0.1276117414236068,0.1219461485743522,293.1752319335937,297.1499938964844,293.1499938964844,0.07150898873806,-1371.167236328125,304.15240478515625,0.7533971667289734,0.1235653236508369,0.0871419087052345,293.1796569824219,297.1499938964844,293.1499938964844,0.0851102769374847,-2118.759765625,304.1527709960937,0.787498950958252,0.1411634087562561,0.1346499770879745,293.3238525390625,297.1499938964844,293.1499938964844,0.0017649594228714,-669.6829833984375,293.5888061523437,0.5512188076972961,0.050000000745058,0.2287958115339279,291.1631164550781,291.1499938964844,271.4669494628906,270.89923095703125,283.9130249023437,293.3239440917969,291.1631774902344,1.0,0.1785397678613662,0.99467134475708,0.99467134475708,1.0,1.0,-0.7623302936553955,0.3285253942012787,0.4338048994541168,0.126526266336441,0.0,0.0,0.2365002334117889,25.68610000610352,25.0,0.8860461115837097,-5579.87451171875,58.46105194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.125394195318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678825467824936,0.167886883020401,-4.329842340666801e-06,0.0,0.0001272591762244,0.0,0.0,6.761077880859375,0.0,0.0,0.0,0.2809370756149292,4.0,0.0,1.0
298920,293.164306640625,297.1499938964844,293.1499938964844,0.0425234660506248,-1138.582763671875,304.1519775390625,0.6215781569480896,0.0687303245067596,0.0627073720097541,293.2032470703125,297.1499938964844,293.1499938964844,0.0748155862092971,-1919.15380859375,304.1547546386719,0.7615759968757629,0.1276117414236068,0.1219461485743522,293.1752319335937,297.1499938964844,293.1499938964844,0.07150898873806,-1371.167236328125,304.15240478515625,0.7533971667289734,0.1235653236508369,0.0871419087052345,293.1796569824219,297.1499938964844,293.1499938964844,0.0851102769374847,-2118.759765625,304.1527709960937,0.787498950958252,0.1411634087562561,0.1346499770879745,293.3238525390625,297.1499938964844,293.1499938964844,0.0017649594228714,-669.6829833984375,293.5888061523437,0.5512188076972961,0.050000000745058,0.2287958115339279,291.1631164550781,291.1499938964844,271.4669494628906,270.89923095703125,283.9130249023437,293.3239440917969,291.1631774902344,1.0,0.1785397678613662,0.99467134475708,0.99467134475708,1.0,1.0,-0.7623302936553955,0.3285253942012787,0.4338048994541168,0.126526266336441,0.0,0.0,0.2365002334117889,25.68610000610352,25.0,0.8860461115837097,-5579.87451171875,58.46105194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.125394195318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678825467824936,0.167886883020401,-4.329842340666801e-06,0.0,0.0001272591762244,0.0,0.0,6.761077880859375,0.0,0.0,0.0,0.2809370756149292,4.0,0.0,1.0
298980,293.1639709472656,297.1499938964844,293.1499938964844,0.0421660095453262,-1133.7376708984375,304.15191650390625,0.6206632852554321,0.0684372410178184,0.0624422281980514,293.2021789550781,297.1499938964844,293.1499938964844,0.0739241316914558,-1902.1240234375,304.1546630859375,0.7592568397521973,0.126478299498558,0.1208682581782341,293.1749572753906,297.1499938964844,293.1499938964844,0.0710449963808059,-1364.67919921875,304.1523742675781,0.7521587014198303,0.1229802295565605,0.0867321342229843,293.17938232421875,297.1499938964844,293.1499938964844,0.0845763236284256,-2108.326171875,304.1527404785156,0.7860727310180664,0.1404680013656616,0.1339908987283706,293.3229064941406,297.1499938964844,293.1499938964844,0.0017229160293936,-653.7228393554688,293.5315246582031,0.5511338710784912,0.050000000745058,0.2287987917661667,291.1635131835937,291.1499938964844,271.4844055175781,270.9184265136719,283.9188842773437,293.322998046875,291.1635131835937,1.0,0.1782115995883941,0.9947924613952636,0.9947924613952636,1.0,1.0,-0.75943922996521,0.3273164927959442,0.4321227371692657,0.1258081197738647,0.0,0.0,0.2346689403057098,25.6729679107666,25.0,0.4648824036121368,-5553.77685546875,58.03287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,305.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1247663348913192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667016297578811,0.1667059659957885,-4.327541773818666e-06,0.0,0.0001266219624085,0.0,0.0,6.707676887512207,0.0,0.0,0.0,0.280727356672287,4.0,0.0,1.0
299040,293.1639709472656,297.1499938964844,293.1499938964844,0.0421660095453262,-1133.7376708984375,304.15191650390625,0.6206632852554321,0.0684372410178184,0.0624422281980514,293.2021789550781,297.1499938964844,293.1499938964844,0.0739241316914558,-1902.1240234375,304.1546630859375,0.7592568397521973,0.126478299498558,0.1208682581782341,293.1749572753906,297.1499938964844,293.1499938964844,0.0710449963808059,-1364.67919921875,304.1523742675781,0.7521587014198303,0.1229802295565605,0.0867321342229843,293.17938232421875,297.1499938964844,293.1499938964844,0.0845763236284256,-2108.326171875,304.1527404785156,0.7860727310180664,0.1404680013656616,0.1339908987283706,293.3229064941406,297.1499938964844,293.1499938964844,0.0017229160293936,-653.7228393554688,293.5315246582031,0.5511338710784912,0.050000000745058,0.2287987917661667,291.1635131835937,291.1499938964844,271.4844055175781,270.9184265136719,283.9188842773437,293.322998046875,291.1635131835937,1.0,0.1782115995883941,0.9947924613952636,0.9947924613952636,1.0,1.0,-0.75943922996521,0.3273164927959442,0.4321227371692657,0.1258081197738647,0.0,0.0,0.2346689403057098,25.6729679107666,25.0,0.4648824036121368,-5553.77685546875,58.03287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,305.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1247663348913192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667016297578811,0.1667059659957885,-4.327541773818666e-06,0.0,0.0001266219624085,0.0,0.0,6.707676887512207,0.0,0.0,0.0,0.280727356672287,4.0,0.0,1.0
299100,293.1637878417969,297.1499938964844,293.1499938964844,0.0419924035668373,-1131.3873291015625,304.1518859863281,0.6202164888381958,0.0682945698499679,0.0623131021857261,293.20166015625,297.1499938964844,293.1499938964844,0.0734865367412567,-1893.7828369140625,304.15460205078125,0.7581205368041992,0.1259219944477081,0.1203391477465629,293.1748352050781,297.1499938964844,293.1499938964844,0.0708162263035774,-1361.4854736328125,304.1523742675781,0.7515490055084229,0.1226911172270774,0.0865295901894569,293.1792297363281,297.1499938964844,293.1499938964844,0.0843129232525825,-2103.18359375,304.1527099609375,0.7853685021400452,0.1401239931583404,0.1336647570133209,293.3224182128906,297.1499938964844,293.1499938964844,0.0017019903752952,-645.7822875976562,293.5028991699219,0.5510938763618469,0.050000000745058,0.2288002073764801,291.16357421875,291.1499938964844,271.49334716796875,270.9281616210937,283.9219970703125,293.322509765625,291.16357421875,1.0,0.1780499517917633,0.9948530197143556,0.9948530197143556,1.0,1.0,-0.7580164670944214,0.326718121767044,0.4312983155250549,0.1254635900259018,0.0,0.0,0.2337573915719986,25.666353225708008,25.0,0.2527831196784973,-5540.73046875,57.822792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,305.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1244383752346038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661139577627182,0.1661182790994644,-4.326387625042116e-06,0.0,0.0001262891310034,0.0,0.0,6.681126117706299,0.0,0.0,0.0,0.2806229591369629,4.0,0.0,1.0
299160,293.1636047363281,297.1499938964844,293.1499938964844,0.0418220981955528,-1129.083251953125,304.15185546875,0.6197766661643982,0.0681544840335846,0.062186274677515,293.2011108398437,297.1499938964844,293.1499938964844,0.0730541124939918,-1885.5521240234373,304.1545715332031,0.7569995522499084,0.1253725439310073,0.1198164895176887,293.1746826171875,297.1499938964844,293.1499938964844,0.0705894976854324,-1358.3233642578125,304.15234375,0.7509458065032959,0.1224043443799018,0.0863286480307579,293.1791076660156,297.1499938964844,293.1499938964844,0.0840517655014991,-2098.087890625,304.1527099609375,0.7846702337265015,0.139782503247261,0.1333409696817398,293.32196044921875,297.1499938964844,293.1499938964844,0.0016811412060633,-637.8720703125,293.4743347167969,0.5510555505752563,0.050000000745058,0.2288015633821487,291.16357421875,291.1499938964844,271.5023803710937,270.93798828125,283.9252014160156,293.3220520019531,291.1635437011719,1.0,0.1778899133205413,0.9949180483818054,0.9949180483818054,1.0,1.0,-0.756608784198761,0.3261240422725677,0.4304847717285156,0.1251283138990402,0.0,0.0,0.2328521460294723,25.65970230102539,25.0,0.0695717185735702,-5527.72412109375,57.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2941589355469,305.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1241030171513557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655315309762954,0.1655358523130417,-4.325240752223181e-06,0.0,0.00012594879081,0.0,0.0,6.654833793640137,0.0,0.0,0.0,0.2805195450782776,4.0,0.0,1.0
299220,293.16326904296875,297.1499938964844,293.1499938964844,0.041491474956274,-1124.6136474609375,304.1517944335937,0.618918776512146,0.067882239818573,0.0619396939873695,293.2000427246094,297.1499938964844,293.1499938964844,0.0722046941518783,-1869.4189453125,304.1544494628906,0.7548041343688965,0.1242943778634071,0.118790790438652,293.1744079589844,297.1499938964844,293.1499938964844,0.0701420977711677,-1352.09228515625,304.1523132324219,0.7497591972351074,0.121838167309761,0.0859318301081657,293.1788024902344,297.1499938964844,293.1499938964844,0.0835361257195472,-2088.033203125,304.15264892578125,0.7832925319671631,0.1391074657440185,0.1327007710933685,293.32098388671875,297.1499938964844,293.1499938964844,0.0016396477585658,-622.13232421875,293.4173278808594,0.5509836077690125,0.050000000745058,0.2288041114807129,291.1634521484375,291.1499938964844,271.52081298828125,270.9579162597656,283.9320068359375,293.32110595703125,291.16339111328125,1.0,0.1775748282670974,0.9950481057167052,0.9950481057167052,1.0,1.0,-0.7538403272628784,0.3249496519565582,0.4288907051086426,0.1244845166802406,0.0,0.0,0.2310679703950882,25.646289825439453,25.0,-0.2051103264093399,-5501.8671875,57.20854187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,305.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1234157606959343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643875241279602,0.1643918454647064,-4.322987024352187e-06,0.0,0.0001252513029612,0.0,0.0,6.6032586097717285,0.0,0.0,0.0,0.2803166508674621,4.0,0.0,1.0
299280,293.16326904296875,297.1499938964844,293.1499938964844,0.041491474956274,-1124.6136474609375,304.1517944335937,0.618918776512146,0.067882239818573,0.0619396939873695,293.2000427246094,297.1499938964844,293.1499938964844,0.0722046941518783,-1869.4189453125,304.1544494628906,0.7548041343688965,0.1242943778634071,0.118790790438652,293.1744079589844,297.1499938964844,293.1499938964844,0.0701420977711677,-1352.09228515625,304.1523132324219,0.7497591972351074,0.121838167309761,0.0859318301081657,293.1788024902344,297.1499938964844,293.1499938964844,0.0835361257195472,-2088.033203125,304.15264892578125,0.7832925319671631,0.1391074657440185,0.1327007710933685,293.32098388671875,297.1499938964844,293.1499938964844,0.0016396477585658,-622.13232421875,293.4173278808594,0.5509836077690125,0.050000000745058,0.2288041114807129,291.1634521484375,291.1499938964844,271.52081298828125,270.9579162597656,283.9320068359375,293.32110595703125,291.16339111328125,1.0,0.1775748282670974,0.9950481057167052,0.9950481057167052,1.0,1.0,-0.7538403272628784,0.3249496519565582,0.4288907051086426,0.1244845166802406,0.0,0.0,0.2310679703950882,25.646289825439453,25.0,-0.2051103264093399,-5501.8671875,57.20854187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,305.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1234157606959343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643875241279602,0.1643918454647064,-4.322987024352187e-06,0.0,0.0001252513029612,0.0,0.0,6.6032586097717285,0.0,0.0,0.0,0.2803166508674621,4.0,0.0,1.0
299340,293.16290283203125,297.1499938964844,293.1499938964844,0.0411735475063324,-1120.3189697265625,304.1517028808594,0.6180887818336487,0.0676202401518821,0.0617022924125194,293.198974609375,297.1499938964844,293.1499938964844,0.0713746696710586,-1853.6983642578125,304.15435791015625,0.7526683211326599,0.1232428178191185,0.1177902892231941,293.1741027832031,297.1499938964844,293.1499938964844,0.0697023719549179,-1345.9788818359375,304.1522827148437,0.748598575592041,0.1212817505002021,0.0855417400598526,293.178466796875,297.1499938964844,293.1499938964844,0.0830288827419281,-2078.151611328125,304.1526184082031,0.7819396257400513,0.1384429633617401,0.1320704072713852,293.3200378417969,297.1499938964844,293.1499938964844,0.0015984196215867,-606.4953002929688,293.360595703125,0.5509176254272461,0.050000000745058,0.2288064509630203,291.1631774902344,291.1499938964844,271.5397033691406,270.9781494140625,283.9391784667969,293.32012939453125,291.16314697265625,1.0,0.1772662103176117,0.9951781630516052,0.9951781630516052,1.0,1.0,-0.7511327862739563,0.3237936198711395,0.4273391664028168,0.123874232172966,0.0,0.0,0.2293252348899841,25.632755279541016,25.0,-0.3719480037689209,-5476.25048828125,56.81216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,305.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.1227165982127189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632759422063827,0.1632802635431289,-4.320798325352371e-06,0.0,0.0001245417515747,0.0,0.0,6.553239345550537,0.0,0.0,0.0,0.2801198959350586,4.0,0.0,1.0
299400,293.16290283203125,297.1499938964844,293.1499938964844,0.0411735475063324,-1120.3189697265625,304.1517028808594,0.6180887818336487,0.0676202401518821,0.0617022924125194,293.198974609375,297.1499938964844,293.1499938964844,0.0713746696710586,-1853.6983642578125,304.15435791015625,0.7526683211326599,0.1232428178191185,0.1177902892231941,293.1741027832031,297.1499938964844,293.1499938964844,0.0697023719549179,-1345.9788818359375,304.1522827148437,0.748598575592041,0.1212817505002021,0.0855417400598526,293.178466796875,297.1499938964844,293.1499938964844,0.0830288827419281,-2078.151611328125,304.1526184082031,0.7819396257400513,0.1384429633617401,0.1320704072713852,293.3200378417969,297.1499938964844,293.1499938964844,0.0015984196215867,-606.4953002929688,293.360595703125,0.5509176254272461,0.050000000745058,0.2288064509630203,291.1631774902344,291.1499938964844,271.5397033691406,270.9781494140625,283.9391784667969,293.32012939453125,291.16314697265625,1.0,0.1772662103176117,0.9951781630516052,0.9951781630516052,1.0,1.0,-0.7511327862739563,0.3237936198711395,0.4273391664028168,0.123874232172966,0.0,0.0,0.2293252348899841,25.632755279541016,25.0,-0.3719480037689209,-5476.25048828125,56.81216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,305.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.1227165982127189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632759422063827,0.1632802635431289,-4.320798325352371e-06,0.0,0.0001245417515747,0.0,0.0,6.553239345550537,0.0,0.0,0.0,0.2801198959350586,4.0,0.0,1.0
299460,293.1625061035156,297.1499938964844,293.1499938964844,0.0408689007163047,-1116.2060546875,304.1516418457031,0.6172885298728943,0.0673690736293792,0.0614746250212192,293.1979064941406,297.1499938964844,293.1499938964844,0.0705649256706237,-1838.40478515625,304.1542663574219,0.750594437122345,0.1222192123532295,0.1168163195252418,293.1737670898437,297.1499938964844,293.1499938964844,0.0692707374691963,-1339.9879150390625,304.1522216796875,0.747465193271637,0.1207359284162521,0.0851590111851692,293.1781311035156,297.1499938964844,293.1499938964844,0.0825304761528968,-2068.450439453125,304.152587890625,0.7806133031845093,0.1377899944782257,0.1314508467912674,293.3190612792969,297.1499938964844,293.1499938964844,0.0015574576100334,-590.9603271484375,293.3041381835937,0.5508573651313782,0.050000000745058,0.228808581829071,291.1628723144531,291.1499938964844,271.5589599609375,270.9986572265625,283.9467468261719,293.31915283203125,291.1628112792969,1.0,0.1769645810127258,0.9953146576881408,0.9953146576881408,1.0,1.0,-0.7484902739524841,0.3226586282253265,0.42583167552948,0.1232965141534805,0.0,0.0,0.2276320308446884,25.61914825439453,25.0,-0.4609255194664001,-5450.9130859375,56.42672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,305.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1220164448022842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622020304203033,0.1622063368558883,-4.318689207138959e-06,0.0,0.0001238311815541,0.0,0.0,6.505007743835449,0.0,0.0,0.0,0.2799302637577057,4.0,0.0,1.0
299520,293.1625061035156,297.1499938964844,293.1499938964844,0.0408689007163047,-1116.2060546875,304.1516418457031,0.6172885298728943,0.0673690736293792,0.0614746250212192,293.1979064941406,297.1499938964844,293.1499938964844,0.0705649256706237,-1838.40478515625,304.1542663574219,0.750594437122345,0.1222192123532295,0.1168163195252418,293.1737670898437,297.1499938964844,293.1499938964844,0.0692707374691963,-1339.9879150390625,304.1522216796875,0.747465193271637,0.1207359284162521,0.0851590111851692,293.1781311035156,297.1499938964844,293.1499938964844,0.0825304761528968,-2068.450439453125,304.152587890625,0.7806133031845093,0.1377899944782257,0.1314508467912674,293.3190612792969,297.1499938964844,293.1499938964844,0.0015574576100334,-590.9603271484375,293.3041381835937,0.5508573651313782,0.050000000745058,0.228808581829071,291.1628723144531,291.1499938964844,271.5589599609375,270.9986572265625,283.9467468261719,293.31915283203125,291.1628112792969,1.0,0.1769645810127258,0.9953146576881408,0.9953146576881408,1.0,1.0,-0.7484902739524841,0.3226586282253265,0.42583167552948,0.1232965141534805,0.0,0.0,0.2276320308446884,25.61914825439453,25.0,-0.4609255194664001,-5450.9130859375,56.42672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,305.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1220164448022842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622020304203033,0.1622063368558883,-4.318689207138959e-06,0.0,0.0001238311815541,0.0,0.0,6.505007743835449,0.0,0.0,0.0,0.2799302637577057,4.0,0.0,1.0
299580,293.1621398925781,297.1499938964844,293.1499938964844,0.0405766479671001,-1112.261962890625,304.1515808105469,0.6165158152580261,0.0671280845999717,0.0612561367452144,293.1968688964844,297.1499938964844,293.1499938964844,0.0697739124298095,-1823.50634765625,304.1541442871094,0.7485781311988831,0.1212217509746551,0.1158672049641609,293.1734619140625,297.1499938964844,293.1499938964844,0.0688466876745224,-1334.111572265625,304.1521911621094,0.7463574409484863,0.120200328528881,0.0847833901643753,293.17779541015625,297.1499938964844,293.1499938964844,0.0820403397083282,-2058.918212890625,304.15252685546875,0.779312252998352,0.1371481418609619,0.13084177672863,293.3180847167969,297.1499938964844,293.1499938964844,0.0015167632373049,-575.5270385742188,293.248046875,0.5508021116256714,0.050000000745058,0.2288105487823486,291.1625366210937,291.1499938964844,271.5785522460937,271.0194091796875,283.95465087890625,293.31817626953125,291.1624450683594,1.0,0.1766697019338607,0.9954511523246764,0.9954511523246764,1.0,1.0,-0.745909571647644,0.3215437829494476,0.424365758895874,0.1227487996220588,0.0,0.0,0.2259887307882309,25.60553359985352,25.0,-0.4963585138320923,-5425.8701171875,56.05172348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,305.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1213262379169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611659377813339,0.1611702591180801,-4.316660124459304e-06,0.0,0.0001231307105626,0.0,0.0,6.458561897277832,0.0,0.0,0.0,0.2797477543354034,4.0,0.0,1.0
299640,293.1621398925781,297.1499938964844,293.1499938964844,0.0405766479671001,-1112.261962890625,304.1515808105469,0.6165158152580261,0.0671280845999717,0.0612561367452144,293.1968688964844,297.1499938964844,293.1499938964844,0.0697739124298095,-1823.50634765625,304.1541442871094,0.7485781311988831,0.1212217509746551,0.1158672049641609,293.1734619140625,297.1499938964844,293.1499938964844,0.0688466876745224,-1334.111572265625,304.1521911621094,0.7463574409484863,0.120200328528881,0.0847833901643753,293.17779541015625,297.1499938964844,293.1499938964844,0.0820403397083282,-2058.918212890625,304.15252685546875,0.779312252998352,0.1371481418609619,0.13084177672863,293.3180847167969,297.1499938964844,293.1499938964844,0.0015167632373049,-575.5270385742188,293.248046875,0.5508021116256714,0.050000000745058,0.2288105487823486,291.1625366210937,291.1499938964844,271.5785522460937,271.0194091796875,283.95465087890625,293.31817626953125,291.1624450683594,1.0,0.1766697019338607,0.9954511523246764,0.9954511523246764,1.0,1.0,-0.745909571647644,0.3215437829494476,0.424365758895874,0.1227487996220588,0.0,0.0,0.2259887307882309,25.60553359985352,25.0,-0.4963585138320923,-5425.8701171875,56.05172348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,305.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1213262379169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611659377813339,0.1611702591180801,-4.316660124459304e-06,0.0,0.0001231307105626,0.0,0.0,6.458561897277832,0.0,0.0,0.0,0.2797477543354034,4.0,0.0,1.0
299700,293.1619567871094,297.1499938964844,293.1499938964844,0.0404350236058235,-1110.3509521484375,304.15155029296875,0.6161394715309143,0.0670113041996955,0.0611502528190612,293.19635009765625,297.1499938964844,293.1499938964844,0.0693852007389068,-1816.2003173828125,304.15411376953125,0.7475908398628235,0.1207325682044029,0.1154017448425293,293.1732788085937,297.1499938964844,293.1499938964844,0.0686374455690383,-1331.21533203125,304.1521911621094,0.7458128929138184,0.1199363470077514,0.0845982357859611,293.1776123046875,297.1499938964844,293.1499938964844,0.0817983075976371,-2054.214111328125,304.15252685546875,0.7786710858345032,0.1368313729763031,0.1305411607027053,293.3175964355469,297.1499938964844,293.1499938964844,0.0014965158188715,-567.8480834960938,293.2201232910156,0.5507761240005493,0.050000000745058,0.2288114726543426,291.162353515625,291.1499938964844,271.5885009765625,271.02984619140625,283.9587097167969,293.31768798828125,291.16229248046875,1.0,0.1765247881412506,0.9955193996429444,0.9955193996429444,1.0,1.0,-0.7446420192718506,0.3209939897060394,0.4236480295658111,0.1224856525659561,0.0,0.0,0.2251850962638855,25.598745346069336,25.0,-0.4973578453063965,-5413.4619140625,55.86806869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178100585937,305.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1209875419735908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606617122888565,0.1606660336256027,-4.315675141697284e-06,0.0,0.0001227869652211,0.0,0.0,6.435990810394287,0.0,0.0,0.0,0.2796590924263,4.0,0.0,1.0
299760,293.1617736816406,297.1499938964844,293.1499938964844,0.040296122431755,-1108.476806640625,304.1515197753906,0.6157690286636353,0.0668967887759208,0.0610464103519916,293.19580078125,297.1499938964844,293.1499938964844,0.0690005719661712,-1808.9808349609373,304.154052734375,0.7466160655021667,0.1202491968870163,0.1149418205022811,293.1731262207031,297.1499938964844,293.1499938964844,0.0684298798441886,-1328.344482421875,304.15216064453125,0.745274007320404,0.1196746975183487,0.0844147279858589,293.17742919921875,297.1499938964844,293.1499938964844,0.0815581083297729,-2049.54736328125,304.1524963378906,0.778035581111908,0.1365171819925308,0.1302429735660553,293.3171081542969,297.1499938964844,293.1499938964844,0.0014763257931917,-560.190673828125,293.1922912597656,0.5507510900497437,0.050000000745058,0.2288123667240142,291.16217041015625,291.1499938964844,271.5985107421875,271.04034423828125,283.9628601074219,293.31719970703125,291.162109375,1.0,0.1763814389705658,0.995591402053833,0.995591402053833,1.0,1.0,-0.7433883547782898,0.3204488158226013,0.4229395389556885,0.1222291216254234,0.0,0.0,0.2243920862674713,25.59197998046875,25.0,-0.4904809594154358,-5401.1259765625,55.68679428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1206539049744606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601657718420028,0.160170093178749,-4.31470880357665e-06,0.0,0.0001224483712576,0.0,0.0,6.413810729980469,0.0,0.0,0.0,0.2795720100402832,4.0,0.0,1.0
299820,293.1614074707031,297.1499938964844,293.1499938964844,0.0400269366800785,-1104.8448486328125,304.1514587402344,0.6150472164154053,0.0666748955845832,0.0608452036976814,293.1947631835937,297.1499938964844,293.1499938964844,0.0682443231344223,-1794.815185546875,304.1539611816406,0.7447057366371155,0.119300790131092,0.1140394881367683,293.1727905273437,297.1499938964844,293.1499938964844,0.0680201575160026,-1322.6837158203125,304.1521301269531,0.7442139983177185,0.1191589385271072,0.0840529799461364,293.17706298828125,297.1499938964844,293.1499938964844,0.0810836032032966,-2040.3343505859373,304.1524658203125,0.7767825126647949,0.1358970552682876,0.1296544373035431,293.31610107421875,297.1499938964844,293.1499938964844,0.0014361442299559,-544.9505004882812,293.13690185546875,0.550703763961792,0.050000000745058,0.2288140505552292,291.1618347167969,291.1499938964844,271.6187438964844,271.0614013671875,283.9713439941406,293.31622314453125,291.1617736816406,1.0,0.1760997921228408,0.9957354068756104,0.9957354068756104,1.0,1.0,-0.7409254908561707,0.3193738162517547,0.4215517044067383,0.1217356920242309,0.0,0.0,0.2228382378816604,25.57856750488281,25.0,-0.4589658379554748,-5376.68896484375,55.33175277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157653808594,305.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1200058236718177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591987758874893,0.1592030972242355,-4.31283115176484e-06,0.0,0.0001217906537931,0.0,0.0,6.370624542236328,0.0,0.0,0.0,0.2794025540351867,4.0,0.0,1.0
299880,293.1614074707031,297.1499938964844,293.1499938964844,0.0400269366800785,-1104.8448486328125,304.1514587402344,0.6150472164154053,0.0666748955845832,0.0608452036976814,293.1947631835937,297.1499938964844,293.1499938964844,0.0682443231344223,-1794.815185546875,304.1539611816406,0.7447057366371155,0.119300790131092,0.1140394881367683,293.1727905273437,297.1499938964844,293.1499938964844,0.0680201575160026,-1322.6837158203125,304.1521301269531,0.7442139983177185,0.1191589385271072,0.0840529799461364,293.17706298828125,297.1499938964844,293.1499938964844,0.0810836032032966,-2040.3343505859373,304.1524658203125,0.7767825126647949,0.1358970552682876,0.1296544373035431,293.31610107421875,297.1499938964844,293.1499938964844,0.0014361442299559,-544.9505004882812,293.13690185546875,0.550703763961792,0.050000000745058,0.2288140505552292,291.1618347167969,291.1499938964844,271.6187438964844,271.0614013671875,283.9713439941406,293.31622314453125,291.1617736816406,1.0,0.1760997921228408,0.9957354068756104,0.9957354068756104,1.0,1.0,-0.7409254908561707,0.3193738162517547,0.4215517044067383,0.1217356920242309,0.0,0.0,0.2228382378816604,25.57856750488281,25.0,-0.4589658379554748,-5376.68896484375,55.33175277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157653808594,305.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1200058236718177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591987758874893,0.1592030972242355,-4.31283115176484e-06,0.0,0.0001217906537931,0.0,0.0,6.370624542236328,0.0,0.0,0.0,0.2794025540351867,4.0,0.0,1.0
299940,293.1610412597656,297.1499938964844,293.1499938964844,0.0397675521671772,-1101.3447265625,304.1513977050781,0.6143462061882019,0.0664611384272575,0.0606513917446136,293.1937561035156,297.1499938964844,293.1499938964844,0.0675026699900627,-1780.960693359375,304.15386962890625,0.7428397536277771,0.1183733493089675,0.1131572052836418,293.17242431640625,297.1499938964844,293.1499938964844,0.0676165744662284,-1317.115966796875,304.152099609375,0.7431743144989014,0.1186519116163253,0.0836973637342453,293.1766967773437,297.1499938964844,293.1499938964844,0.0806158334016799,-2031.2593994140625,304.15240478515625,0.7755500078201294,0.1352865248918533,0.1290750205516815,293.31512451171875,297.1499938964844,293.1499938964844,0.001396185834892,-529.7940063476562,293.08184814453125,0.5506593585014343,0.050000000745058,0.2288156449794769,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.9801025390625,293.3152160644531,291.1614990234375,1.0,0.1758240759372711,0.9958794713020324,0.9958794713020324,1.0,1.0,-0.738513708114624,0.3183161318302154,0.4201976060867309,0.1212653592228889,0.0,0.0,0.2213182747364044,25.565338134765625,25.0,-0.4053128659725189,-5352.5419921875,54.98554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,305.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.119383119046688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582591980695724,0.1582635045051574,-4.3110144360980485e-06,0.0,0.0001211586859426,0.0,0.0,6.328738212585449,0.0,0.0,0.0,0.2792383134365082,4.0,0.0,1.0
300000,293.1610412597656,297.1499938964844,293.1499938964844,0.0397675521671772,-1101.3447265625,304.1513977050781,0.6143462061882019,0.0664611384272575,0.0606513917446136,293.1937561035156,297.1499938964844,293.1499938964844,0.0675026699900627,-1780.960693359375,304.15386962890625,0.7428397536277771,0.1183733493089675,0.1131572052836418,293.17242431640625,297.1499938964844,293.1499938964844,0.0676165744662284,-1317.115966796875,304.152099609375,0.7431743144989014,0.1186519116163253,0.0836973637342453,293.1766967773437,297.1499938964844,293.1499938964844,0.0806158334016799,-2031.2593994140625,304.15240478515625,0.7755500078201294,0.1352865248918533,0.1290750205516815,293.31512451171875,297.1499938964844,293.1499938964844,0.001396185834892,-529.7940063476562,293.08184814453125,0.5506593585014343,0.050000000745058,0.2288156449794769,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.9801025390625,293.3152160644531,291.1614990234375,1.0,0.1758240759372711,0.9958794713020324,0.9958794713020324,1.0,1.0,-0.738513708114624,0.3183161318302154,0.4201976060867309,0.1212653592228889,0.0,0.0,0.2213182747364044,25.565338134765625,25.0,-0.4053128659725189,-5352.5419921875,54.98554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,305.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.119383119046688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582591980695724,0.1582635045051574,-4.3110144360980485e-06,0.0,0.0001211586859426,0.0,0.0,6.328738212585449,0.0,0.0,0.0,0.2792383134365082,4.0,0.0,1.0
300060,293.1606750488281,297.1499938964844,293.1499938964844,0.0395182371139526,-1097.979736328125,304.1513671875,0.6136666536331177,0.0662557482719421,0.0604652017354965,293.1927490234375,297.1499938964844,293.1499938964844,0.0667762011289596,-1767.4263916015625,304.15380859375,0.7410182952880859,0.1174675449728965,0.1122956648468971,293.1720886230469,297.1499938964844,293.1499938964844,0.0672194436192512,-1311.6448974609375,304.1520690917969,0.7421550154685974,0.1181540265679359,0.0833481922745704,293.17633056640625,297.1499938964844,293.1499938964844,0.080155111849308,-2022.3284912109373,304.1523742675781,0.7743386626243591,0.1346861124038696,0.1285052150487899,293.31414794921875,297.1499938964844,293.1499938964844,0.0013564793625846,-514.7318115234375,293.0271911621094,0.5506172776222229,0.050000000745058,0.2288171499967575,291.16131591796875,291.1499938964844,271.6599426269531,271.10382080078125,283.98907470703125,293.3142395019531,291.1612548828125,1.0,0.1755546629428863,0.9960264563560486,0.9960264563560486,1.0,1.0,-0.7361552119255066,0.3172774016857147,0.4188778102397918,0.1208171248435974,0.0,0.0,0.2198285609483719,25.55238342285156,25.0,-0.3402570784091949,-5328.701171875,54.64849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,305.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1187897846102714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573446691036224,0.1573489755392074,-4.309257292334223e-06,0.0,0.0001205565349664,0.0,0.0,6.28804349899292,0.0,0.0,0.0,0.279078871011734,4.0,0.0,1.0
300120,293.1606750488281,297.1499938964844,293.1499938964844,0.0395182371139526,-1097.979736328125,304.1513671875,0.6136666536331177,0.0662557482719421,0.0604652017354965,293.1927490234375,297.1499938964844,293.1499938964844,0.0667762011289596,-1767.4263916015625,304.15380859375,0.7410182952880859,0.1174675449728965,0.1122956648468971,293.1720886230469,297.1499938964844,293.1499938964844,0.0672194436192512,-1311.6448974609375,304.1520690917969,0.7421550154685974,0.1181540265679359,0.0833481922745704,293.17633056640625,297.1499938964844,293.1499938964844,0.080155111849308,-2022.3284912109373,304.1523742675781,0.7743386626243591,0.1346861124038696,0.1285052150487899,293.31414794921875,297.1499938964844,293.1499938964844,0.0013564793625846,-514.7318115234375,293.0271911621094,0.5506172776222229,0.050000000745058,0.2288171499967575,291.16131591796875,291.1499938964844,271.6599426269531,271.10382080078125,283.98907470703125,293.3142395019531,291.1612548828125,1.0,0.1755546629428863,0.9960264563560486,0.9960264563560486,1.0,1.0,-0.7361552119255066,0.3172774016857147,0.4188778102397918,0.1208171248435974,0.0,0.0,0.2198285609483719,25.55238342285156,25.0,-0.3402570784091949,-5328.701171875,54.64849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,305.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1187897846102714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573446691036224,0.1573489755392074,-4.309257292334223e-06,0.0,0.0001205565349664,0.0,0.0,6.28804349899292,0.0,0.0,0.0,0.279078871011734,4.0,0.0,1.0
300180,293.1603088378906,297.1499938964844,293.1499938964844,0.0392783693969249,-1094.741455078125,304.1513061523437,0.6130065321922302,0.0660581737756729,0.0602861568331718,293.1917724609375,297.1499938964844,293.1499938964844,0.0660639628767967,-1754.19287109375,304.1537170410156,0.7392374277114868,0.1165820062160492,0.1114536151289939,293.1717224121094,297.1499938964844,293.1499938964844,0.066828466951847,-1306.2662353515625,304.1520080566406,0.7411545515060425,0.1176648736000061,0.0830051749944686,293.1759338378906,297.1499938964844,293.1499938964844,0.0797011330723762,-2013.5357666015625,304.15234375,0.7731469869613647,0.1340953409671783,0.1279446333646774,293.3131408691406,297.1499938964844,293.1499938964844,0.0013170163147151,-499.76080322265625,292.972900390625,0.5505767464637756,0.050000000745058,0.2288185954093933,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9981994628906,293.313232421875,291.1610717773437,1.0,0.1752913892269134,0.9961734414100648,0.9961734414100648,1.0,1.0,-0.7338470816612244,0.31625697016716,0.4175900816917419,0.1203886270523071,0.0,0.0,0.2183629721403122,25.539783477783203,25.0,-0.273004949092865,-5305.17041015625,54.32017135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1182261854410171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564508974552154,0.1564552038908004,-4.307548806536943e-06,0.0,0.0001199845428345,0.0,0.0,6.248342514038086,0.0,0.0,0.0,0.2789234817028045,4.0,0.0,1.0
300240,293.1603088378906,297.1499938964844,293.1499938964844,0.0392783693969249,-1094.741455078125,304.1513061523437,0.6130065321922302,0.0660581737756729,0.0602861568331718,293.1917724609375,297.1499938964844,293.1499938964844,0.0660639628767967,-1754.19287109375,304.1537170410156,0.7392374277114868,0.1165820062160492,0.1114536151289939,293.1717224121094,297.1499938964844,293.1499938964844,0.066828466951847,-1306.2662353515625,304.1520080566406,0.7411545515060425,0.1176648736000061,0.0830051749944686,293.1759338378906,297.1499938964844,293.1499938964844,0.0797011330723762,-2013.5357666015625,304.15234375,0.7731469869613647,0.1340953409671783,0.1279446333646774,293.3131408691406,297.1499938964844,293.1499938964844,0.0013170163147151,-499.76080322265625,292.972900390625,0.5505767464637756,0.050000000745058,0.2288185954093933,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9981994628906,293.313232421875,291.1610717773437,1.0,0.1752913892269134,0.9961734414100648,0.9961734414100648,1.0,1.0,-0.7338470816612244,0.31625697016716,0.4175900816917419,0.1203886270523071,0.0,0.0,0.2183629721403122,25.539783477783203,25.0,-0.273004949092865,-5305.17041015625,54.32017135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,305.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1182261854410171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564508974552154,0.1564552038908004,-4.307548806536943e-06,0.0,0.0001199845428345,0.0,0.0,6.248342514038086,0.0,0.0,0.0,0.2789234817028045,4.0,0.0,1.0
300300,293.1601257324219,297.1499938964844,293.1499938964844,0.0391617938876152,-1093.1671142578125,304.1512756347656,0.6126832962036133,0.0659621581435203,0.0601991787552833,293.1913146972656,297.1499938964844,293.1499938964844,0.0657128989696502,-1747.683349609375,304.1536865234375,0.7383610606193542,0.1161464601755142,0.1110395416617393,293.17156982421875,297.1499938964844,293.1499938964844,0.0666351988911628,-1303.610107421875,304.1520080566406,0.7406608462333679,0.1174234524369239,0.0828359052538871,293.1757507324219,297.1499938964844,293.1499938964844,0.0794765800237655,-2009.189208984375,304.1523132324219,0.7725580334663391,0.1338034719228744,0.1276676952838897,293.3126525878906,297.1499938964844,293.1499938964844,0.0012973779812455,-492.310302734375,292.9458923339844,0.5505568981170654,0.050000000745058,0.2288193106651306,291.1610107421875,291.1499938964844,271.6913452148437,271.1357116699219,284.0028381347656,293.312744140625,291.1609802246094,1.0,0.1751620173454284,0.9962469339370728,0.9962469339370728,1.0,1.0,-0.7327110767364502,0.3157535195350647,0.4169575572013855,0.120181068778038,0.0,0.0,0.2176372706890106,25.53363990783692,25.0,-0.2378680408000946,-5293.5244140625,54.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,305.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1179552972316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560106128454208,0.1560149192810058,-4.306710707169259e-06,0.0,0.000119709635328,0.0,0.0,6.2288103103637695,0.0,0.0,0.0,0.2788470983505249,4.0,0.0,1.0
