time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.15997314453125,297.1499938964844,293.1499938964844,0.0390474870800972,-1091.6231689453125,304.1512451171875,0.6123644709587097,0.0658680275082588,0.0601139217615127,293.1908264160156,297.1499938964844,293.1499938964844,0.0653652995824813,-1741.246337890625,304.1536560058594,0.7374939918518066,0.1157158091664314,0.1106301993131637,293.17138671875,297.1499938964844,293.1499938964844,0.066443458199501,-1300.9769287109375,304.1519775390625,0.740171492099762,0.1171841770410537,0.0826681703329086,293.1755676269531,297.1499938964844,293.1499938964844,0.0792537033557891,-2004.8770751953125,304.1523132324219,0.771973729133606,0.1335139870643615,0.1273930817842483,293.3121643066406,297.1499938964844,293.1499938964844,0.0012778041418641,-484.8839416503906,292.91900634765625,0.550537109375,0.050000000745058,0.2288200259208679,291.16094970703125,291.1499938964844,271.701904296875,271.1463317871094,284.00750732421875,293.312255859375,291.1609191894531,1.0,0.17503422498703,0.996325135231018,0.996325135231018,1.0,1.0,-0.7315874099731445,0.3152548670768738,0.4163325726985931,0.1199777796864509,0.0,0.0,0.2169153243303299,25.52762222290039,25.0,-0.2033529579639434,-5281.9619140625,54.0003547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959899902344,305.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1176918596029281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155574083328247,0.1555783897638321,-4.305882612243295e-06,0.0,0.0001194422802655,0.0,0.0,6.20946216583252,0.0,0.0,0.0,0.2787714302539825,4.0,0.0,1.0
300420,293.1596374511719,297.1499938964844,293.1499938964844,0.0388249196112155,-1088.6158447265625,304.1512145996094,0.6117382645606995,0.0656847134232521,0.0599479787051677,293.18994140625,297.1499938964844,293.1499938964844,0.0646791830658912,-1728.56591796875,304.153564453125,0.735783576965332,0.114867478609085,0.1098240762948989,293.1710510253906,297.1499938964844,293.1499938964844,0.0660640597343444,-1295.7718505859375,304.1519470214844,0.7392040491104126,0.1167114451527595,0.082336813211441,293.1752014160156,297.1499938964844,293.1499938964844,0.0788124427199363,-1996.3453369140625,304.1522827148437,0.7708171606063843,0.1329414993524551,0.1268500536680221,293.3111877441406,297.1499938964844,293.1499938964844,0.0012388383038342,-470.0994873046875,292.865478515625,0.5504975914955139,0.050000000745058,0.2288214415311813,291.16082763671875,291.1499938964844,271.7230529785156,271.16748046875,284.0169372558594,293.311279296875,291.16082763671875,1.0,0.1747829616069793,0.9964815378189088,0.9964815378189088,1.0,1.0,-0.7293731570243835,0.3142704963684082,0.4151026606559753,0.1195819899439811,0.0,0.0,0.2154786735773086,25.515981674194336,25.0,-0.1363334953784942,-5259.07373046875,53.688621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1171843111515045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547096967697143,0.1547140032052993,-4.304249159758911e-06,0.0,0.0001189271788462,0.0,0.0,6.17119836807251,0.0,0.0,0.0,0.2786219418048858,4.0,0.0,1.0
300480,293.1596374511719,297.1499938964844,293.1499938964844,0.0388249196112155,-1088.6158447265625,304.1512145996094,0.6117382645606995,0.0656847134232521,0.0599479787051677,293.18994140625,297.1499938964844,293.1499938964844,0.0646791830658912,-1728.56591796875,304.153564453125,0.735783576965332,0.114867478609085,0.1098240762948989,293.1710510253906,297.1499938964844,293.1499938964844,0.0660640597343444,-1295.7718505859375,304.1519470214844,0.7392040491104126,0.1167114451527595,0.082336813211441,293.1752014160156,297.1499938964844,293.1499938964844,0.0788124427199363,-1996.3453369140625,304.1522827148437,0.7708171606063843,0.1329414993524551,0.1268500536680221,293.3111877441406,297.1499938964844,293.1499938964844,0.0012388383038342,-470.0994873046875,292.865478515625,0.5504975914955139,0.050000000745058,0.2288214415311813,291.16082763671875,291.1499938964844,271.7230529785156,271.16748046875,284.0169372558594,293.311279296875,291.16082763671875,1.0,0.1747829616069793,0.9964815378189088,0.9964815378189088,1.0,1.0,-0.7293731570243835,0.3142704963684082,0.4151026606559753,0.1195819899439811,0.0,0.0,0.2154786735773086,25.515981674194336,25.0,-0.1363334953784942,-5259.07373046875,53.688621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1171843111515045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547096967697143,0.1547140032052993,-4.304249159758911e-06,0.0,0.0001189271788462,0.0,0.0,6.17119836807251,0.0,0.0,0.0,0.2786219418048858,4.0,0.0,1.0
300540,293.1593017578125,297.1499938964844,293.1499938964844,0.0386091247200965,-1085.69873046875,304.1511535644531,0.6111234426498413,0.0655069351196289,0.059787169098854,293.1890563964844,297.1499938964844,293.1499938964844,0.064003087580204,-1716.103515625,304.15350341796875,0.7340983152389526,0.1140337586402893,0.1090321317315101,293.17071533203125,297.1499938964844,293.1499938964844,0.0656892657279968,-1290.6368408203125,304.15191650390625,0.7382488250732422,0.1162453219294548,0.0820101872086525,293.1748352050781,297.1499938964844,293.1499938964844,0.078376293182373,-1987.9195556640625,304.1522521972656,0.7696740031242371,0.1323764324188232,0.126314178109169,293.3102111816406,297.1499938964844,293.1499938964844,0.00120008981321,-455.3966064453125,292.81231689453125,0.5504575967788696,0.050000000745058,0.2288228720426559,291.1607666015625,291.1499938964844,271.74432373046875,271.1885681152344,284.02642822265625,293.310302734375,291.1607666015625,1.0,0.1745367795228958,0.9966378808021544,0.9966378808021544,1.0,1.0,-0.7271962761878967,0.313301146030426,0.4138951599597931,0.1191975250840187,0.0,0.0,0.2140461206436157,25.504859924316406,25.0,-0.0698763728141784,-5236.47412109375,53.383827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837829589844,305.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1166975647211074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538534164428711,0.1538577079772949,-4.302638444642071e-06,0.0,0.0001184331995318,0.0,0.0,6.133354663848877,0.0,0.0,0.0,0.27847421169281,4.0,0.0,1.0
300600,293.1593017578125,297.1499938964844,293.1499938964844,0.0386091247200965,-1085.69873046875,304.1511535644531,0.6111234426498413,0.0655069351196289,0.059787169098854,293.1890563964844,297.1499938964844,293.1499938964844,0.064003087580204,-1716.103515625,304.15350341796875,0.7340983152389526,0.1140337586402893,0.1090321317315101,293.17071533203125,297.1499938964844,293.1499938964844,0.0656892657279968,-1290.6368408203125,304.15191650390625,0.7382488250732422,0.1162453219294548,0.0820101872086525,293.1748352050781,297.1499938964844,293.1499938964844,0.078376293182373,-1987.9195556640625,304.1522521972656,0.7696740031242371,0.1323764324188232,0.126314178109169,293.3102111816406,297.1499938964844,293.1499938964844,0.00120008981321,-455.3966064453125,292.81231689453125,0.5504575967788696,0.050000000745058,0.2288228720426559,291.1607666015625,291.1499938964844,271.74432373046875,271.1885681152344,284.02642822265625,293.310302734375,291.1607666015625,1.0,0.1745367795228958,0.9966378808021544,0.9966378808021544,1.0,1.0,-0.7271962761878967,0.313301146030426,0.4138951599597931,0.1191975250840187,0.0,0.0,0.2140461206436157,25.504859924316406,25.0,-0.0698763728141784,-5236.47412109375,53.383827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837829589844,305.1501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1166975647211074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538534164428711,0.1538577079772949,-4.302638444642071e-06,0.0,0.0001184331995318,0.0,0.0,6.133354663848877,0.0,0.0,0.0,0.27847421169281,4.0,0.0,1.0
300660,293.15899658203125,297.1499938964844,293.1499938964844,0.0383997373282909,-1082.8665771484375,304.151123046875,0.6105202436447144,0.0653343573212623,0.0596311949193477,293.188232421875,297.1499938964844,293.1499938964844,0.0633364990353584,-1703.8486328125,304.1534423828125,0.7324351072311401,0.1132138669490814,0.1082536801695823,293.17041015625,297.1499938964844,293.1499938964844,0.0653189197182655,-1285.5697021484375,304.15191650390625,0.7373045086860657,0.1157855615019798,0.0816881284117698,293.17449951171875,297.1499938964844,293.1499938964844,0.077945090830326,-1979.59716796875,304.1522216796875,0.7685430645942688,0.1318185329437255,0.1257852762937545,293.3092346191406,297.1499938964844,293.1499938964844,0.0011615740368142,-440.7813415527344,292.759521484375,0.5504162907600403,0.050000000745058,0.2288243472576141,291.1607666015625,291.1499938964844,271.765625,271.20947265625,284.03594970703125,293.309326171875,291.1607666015625,1.0,0.1742956936359405,0.9967981576919556,0.9967981576919556,1.0,1.0,-0.7250553369522095,0.3123471736907959,0.4127081930637359,0.1188219338655471,0.0,0.0,0.2126127630472183,25.49434471130371,25.0,-0.0128509104251861,-5214.158203125,53.08580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,305.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1162290871143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530021131038665,0.1530064195394516,-4.301046374166617e-06,0.0,0.0001179577448056,0.0,0.0,6.095793724060059,0.0,0.0,0.0,0.2783277332782745,4.0,0.0,1.0
300720,293.15899658203125,297.1499938964844,293.1499938964844,0.0383997373282909,-1082.8665771484375,304.151123046875,0.6105202436447144,0.0653343573212623,0.0596311949193477,293.188232421875,297.1499938964844,293.1499938964844,0.0633364990353584,-1703.8486328125,304.1534423828125,0.7324351072311401,0.1132138669490814,0.1082536801695823,293.17041015625,297.1499938964844,293.1499938964844,0.0653189197182655,-1285.5697021484375,304.15191650390625,0.7373045086860657,0.1157855615019798,0.0816881284117698,293.17449951171875,297.1499938964844,293.1499938964844,0.077945090830326,-1979.59716796875,304.1522216796875,0.7685430645942688,0.1318185329437255,0.1257852762937545,293.3092346191406,297.1499938964844,293.1499938964844,0.0011615740368142,-440.7813415527344,292.759521484375,0.5504162907600403,0.050000000745058,0.2288243472576141,291.1607666015625,291.1499938964844,271.765625,271.20947265625,284.03594970703125,293.309326171875,291.1607666015625,1.0,0.1742956936359405,0.9967981576919556,0.9967981576919556,1.0,1.0,-0.7250553369522095,0.3123471736907959,0.4127081930637359,0.1188219338655471,0.0,0.0,0.2126127630472183,25.49434471130371,25.0,-0.0128509104251861,-5214.158203125,53.08580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,305.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1162290871143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530021131038665,0.1530064195394516,-4.301046374166617e-06,0.0,0.0001179577448056,0.0,0.0,6.095793724060059,0.0,0.0,0.0,0.2783277332782745,4.0,0.0,1.0
300780,293.15869140625,297.1499938964844,293.1499938964844,0.0381961166858673,-1080.111083984375,304.1510925292969,0.6099281907081604,0.0651664361357688,0.0594795458018779,293.1874389648437,297.1499938964844,293.1499938964844,0.0626783892512321,-1691.7813720703125,304.1534118652344,0.7307893633842468,0.112406425178051,0.1074873581528663,293.17010498046875,297.1499938964844,293.1499938964844,0.0649526715278625,-1280.5654296875,304.1518859863281,0.7363693118095398,0.1153316125273704,0.0813702344894409,293.1741638183594,297.1499938964844,293.1499938964844,0.0775184705853462,-1971.3709716796875,304.1521911621094,0.7674225568771362,0.1312672048807144,0.1252627372741699,293.3082580566406,297.1499938964844,293.1499938964844,0.0011232889955863,-426.2531127929688,292.70703125,0.5503731966018677,0.050000000745058,0.2288258820772171,291.1607666015625,291.1499938964844,271.7869567871094,271.230224609375,284.04547119140625,293.308349609375,291.1607666015625,1.0,0.1740594059228897,0.9969583749771118,0.9969583749771118,1.0,1.0,-0.7229468822479248,0.31140798330307,0.4115388989448547,0.1184521093964576,0.0,0.0,0.2111754417419433,25.48448181152344,25.0,0.0274450723081827,-5192.11865234375,52.79409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,305.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1157748699188232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521535217761993,0.1521578133106231,-4.299466127122287e-06,0.0,0.000117496769235,0.0,0.0,6.05841064453125,0.0,0.0,0.0,0.2781820297241211,4.0,0.0,1.0
300840,293.15869140625,297.1499938964844,293.1499938964844,0.0381961166858673,-1080.111083984375,304.1510925292969,0.6099281907081604,0.0651664361357688,0.0594795458018779,293.1874389648437,297.1499938964844,293.1499938964844,0.0626783892512321,-1691.7813720703125,304.1534118652344,0.7307893633842468,0.112406425178051,0.1074873581528663,293.17010498046875,297.1499938964844,293.1499938964844,0.0649526715278625,-1280.5654296875,304.1518859863281,0.7363693118095398,0.1153316125273704,0.0813702344894409,293.1741638183594,297.1499938964844,293.1499938964844,0.0775184705853462,-1971.3709716796875,304.1521911621094,0.7674225568771362,0.1312672048807144,0.1252627372741699,293.3082580566406,297.1499938964844,293.1499938964844,0.0011232889955863,-426.2531127929688,292.70703125,0.5503731966018677,0.050000000745058,0.2288258820772171,291.1607666015625,291.1499938964844,271.7869567871094,271.230224609375,284.04547119140625,293.308349609375,291.1607666015625,1.0,0.1740594059228897,0.9969583749771118,0.9969583749771118,1.0,1.0,-0.7229468822479248,0.31140798330307,0.4115388989448547,0.1184521093964576,0.0,0.0,0.2111754417419433,25.48448181152344,25.0,0.0274450723081827,-5192.11865234375,52.79409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,305.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1157748699188232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521535217761993,0.1521578133106231,-4.299466127122287e-06,0.0,0.000117496769235,0.0,0.0,6.05841064453125,0.0,0.0,0.0,0.2781820297241211,4.0,0.0,1.0
300900,293.1585388183594,297.1499938964844,293.1499938964844,0.0380963496863842,-1078.760498046875,304.15106201171875,0.6096358895301819,0.0650841146707534,0.0594052374362945,293.1870422363281,297.1499938964844,293.1499938964844,0.062352318316698,-1685.8143310546875,304.15338134765625,0.7299719452857971,0.1120071038603782,0.1071084663271904,293.1699523925781,297.1499938964844,293.1499938964844,0.0647710189223289,-1278.0859375,304.15185546875,0.7359046936035156,0.1151067093014717,0.0812127813696861,293.1739807128906,297.1499938964844,293.1499938964844,0.0773068070411682,-1967.292724609375,304.15216064453125,0.7668658494949341,0.130993902683258,0.1250037550926208,293.3077697753906,297.1499938964844,293.1499938964844,0.0011042344849556,-419.0222473144531,292.6809387207031,0.5503507852554321,0.050000000745058,0.2288266867399215,291.1607971191406,291.1499938964844,271.797607421875,271.2405090332031,284.0502319335937,293.3078918457031,291.1607971191406,1.0,0.1739429980516433,0.99703848361969,0.99703848361969,1.0,1.0,-0.7219041585922241,0.3109439611434936,0.4109601974487304,0.1182684600353241,0.0,0.0,0.2104546874761581,25.47980117797852,25.0,0.0409156493842601,-5181.20361328125,52.6505012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1155519410967826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517298221588134,0.1517341136932373,-4.298679868952604e-06,0.0,0.0001172705306089,0.0,0.0,6.039767265319824,0.0,0.0,0.0,0.2781094014644623,4.0,0.0,1.0
300960,293.1584167480469,297.1499938964844,293.1499938964844,0.0379979275166988,-1077.427734375,304.15106201171875,0.6093459725379944,0.0650028735399246,0.0593319237232208,293.1866760253906,297.1499938964844,293.1499938964844,0.0620282292366027,-1679.8912353515625,304.1533508300781,0.7291577458381653,0.1116106882691383,0.1067323833703994,293.1697998046875,297.1499938964844,293.1499938964844,0.0645903572440147,-1275.621826171875,304.15185546875,0.7354418635368347,0.1148831695318222,0.0810563042759895,293.173828125,297.1499938964844,293.1499938964844,0.0770962610840797,-1963.2379150390625,304.15216064453125,0.7663114070892334,0.1307221502065658,0.1247462779283523,293.30731201171875,297.1499938964844,293.1499938964844,0.0010852398118004,-411.8141174316406,292.6549072265625,0.550327718257904,0.050000000745058,0.2288275063037872,291.1607971191406,291.1499938964844,271.8082580566406,271.250732421875,284.054931640625,293.3074035644531,291.1607971191406,1.0,0.1738277822732925,0.9971225261688232,0.9971225261688232,1.0,1.0,-0.7208690047264099,0.3104839026927948,0.4103851318359375,0.1180851981043815,0.0,0.0,0.2097323387861251,25.47529983520508,25.0,0.0489468723535537,-5170.3623046875,52.5084114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.115331158041954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513063311576843,0.1513106375932693,-4.297894975024974e-06,0.0,0.0001170464674942,0.0,0.0,6.021147727966309,0.0,0.0,0.0,0.2780369222164154,4.0,0.0,1.0
301020,293.1581420898437,297.1499938964844,293.1499938964844,0.0378047414124012,-1074.81103515625,304.1510314941406,0.6087720990180969,0.0648432597517967,0.0591879710555076,293.1859741210937,297.1499938964844,293.1499938964844,0.0613853223621845,-1668.1646728515625,304.1533203125,0.727536678314209,0.1108256503939628,0.1059877872467041,293.1695251464844,297.1499938964844,293.1499938964844,0.0642317086458206,-1270.735107421875,304.1518249511719,0.7345209717750549,0.1144397929310798,0.0807459875941276,293.17352294921875,297.1499938964844,293.1499938964844,0.0766781717538833,-1955.1927490234373,304.1521301269531,0.7652084231376648,0.1301828622817993,0.1242354065179824,293.3063659667969,297.1499938964844,293.1499938964844,0.0010474246228113,-397.46392822265625,292.6031188964844,0.5502796173095703,0.050000000745058,0.2288292199373245,291.16082763671875,291.1499938964844,271.8294982910156,271.2709655761719,284.0643005371094,293.30645751953125,291.16082763671875,1.0,0.1736005246639251,0.9972905516624452,0.9972905516624452,1.0,1.0,-0.7188192009925842,0.3095749914646148,0.4092442393302917,0.1177179291844368,0.0,0.0,0.20828378200531,25.46678352355957,25.0,0.0516786016523838,-5148.8974609375,52.22835159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1148936375975608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504604518413543,0.1504647433757782,-4.296331553632626e-06,0.0,0.0001166024376288,0.0,0.0,5.983997344970703,0.0,0.0,0.0,0.2778922915458679,4.0,0.0,1.0
301080,293.1581420898437,297.1499938964844,293.1499938964844,0.0378047414124012,-1074.81103515625,304.1510314941406,0.6087720990180969,0.0648432597517967,0.0591879710555076,293.1859741210937,297.1499938964844,293.1499938964844,0.0613853223621845,-1668.1646728515625,304.1533203125,0.727536678314209,0.1108256503939628,0.1059877872467041,293.1695251464844,297.1499938964844,293.1499938964844,0.0642317086458206,-1270.735107421875,304.1518249511719,0.7345209717750549,0.1144397929310798,0.0807459875941276,293.17352294921875,297.1499938964844,293.1499938964844,0.0766781717538833,-1955.1927490234373,304.1521301269531,0.7652084231376648,0.1301828622817993,0.1242354065179824,293.3063659667969,297.1499938964844,293.1499938964844,0.0010474246228113,-397.46392822265625,292.6031188964844,0.5502796173095703,0.050000000745058,0.2288292199373245,291.16082763671875,291.1499938964844,271.8294982910156,271.2709655761719,284.0643005371094,293.30645751953125,291.16082763671875,1.0,0.1736005246639251,0.9972905516624452,0.9972905516624452,1.0,1.0,-0.7188192009925842,0.3095749914646148,0.4092442393302917,0.1177179291844368,0.0,0.0,0.20828378200531,25.46678352355957,25.0,0.0516786016523838,-5148.8974609375,52.22835159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1148936375975608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504604518413543,0.1504647433757782,-4.296331553632626e-06,0.0,0.0001166024376288,0.0,0.0,5.983997344970703,0.0,0.0,0.0,0.2778922915458679,4.0,0.0,1.0
301140,293.15789794921875,297.1499938964844,293.1499938964844,0.0376154668629169,-1072.246337890625,304.1510009765625,0.6082038283348083,0.0646866559982299,0.059046845883131,293.185302734375,297.1499938964844,293.1499938964844,0.0607478767633438,-1656.5682373046875,304.1532592773437,0.7259200215339661,0.1100489944219589,0.1052513346076011,293.16925048828125,297.1499938964844,293.1499938964844,0.0638759285211563,-1265.89453125,304.1518249511719,0.7336044907569885,0.1140004098415374,0.0804385468363761,293.1732177734375,297.1499938964844,293.1499938964844,0.076263353228569,-1947.21875,304.1521301269531,0.7641116380691528,0.1296481639146804,0.1237289756536483,293.305419921875,297.1499938964844,293.1499938964844,0.0010098116472363,-383.1906127929688,292.5516052246094,0.5502290725708008,0.050000000745058,0.2288310229778289,291.1608581542969,291.1499938964844,271.8506774902344,271.2908935546875,284.07354736328125,293.3055114746094,291.1608581542969,1.0,0.1733767688274383,0.9974586367607116,0.9974586367607116,1.0,1.0,-0.7167913317680359,0.3086794912815094,0.4081118404865265,0.1173466593027114,0.0,0.0,0.2068321257829666,25.45880889892578,25.0,0.0393059253692626,-5127.70751953125,51.95291519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1144588515162468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496170610189438,0.1496213525533676,-4.294775408197893e-06,0.0,0.0001161611799034,0.0,0.0,5.94700813293457,0.0,0.0,0.0,0.2777484059333801,4.0,0.0,1.0
301200,293.15789794921875,297.1499938964844,293.1499938964844,0.0376154668629169,-1072.246337890625,304.1510009765625,0.6082038283348083,0.0646866559982299,0.059046845883131,293.185302734375,297.1499938964844,293.1499938964844,0.0607478767633438,-1656.5682373046875,304.1532592773437,0.7259200215339661,0.1100489944219589,0.1052513346076011,293.16925048828125,297.1499938964844,293.1499938964844,0.0638759285211563,-1265.89453125,304.1518249511719,0.7336044907569885,0.1140004098415374,0.0804385468363761,293.1732177734375,297.1499938964844,293.1499938964844,0.076263353228569,-1947.21875,304.1521301269531,0.7641116380691528,0.1296481639146804,0.1237289756536483,293.305419921875,297.1499938964844,293.1499938964844,0.0010098116472363,-383.1906127929688,292.5516052246094,0.5502290725708008,0.050000000745058,0.2288310229778289,291.1608581542969,291.1499938964844,271.8506774902344,271.2908935546875,284.07354736328125,293.3055114746094,291.1608581542969,1.0,0.1733767688274383,0.9974586367607116,0.9974586367607116,1.0,1.0,-0.7167913317680359,0.3086794912815094,0.4081118404865265,0.1173466593027114,0.0,0.0,0.2068321257829666,25.45880889892578,25.0,0.0393059253692626,-5127.70751953125,51.95291519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1144588515162468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496170610189438,0.1496213525533676,-4.294775408197893e-06,0.0,0.0001161611799034,0.0,0.0,5.94700813293457,0.0,0.0,0.0,0.2777484059333801,4.0,0.0,1.0
301260,293.1576843261719,297.1499938964844,293.1499938964844,0.0374300442636013,-1069.73291015625,304.1509704589844,0.6076405048370361,0.0645329803228378,0.0589084587991237,293.1846923828125,297.1499938964844,293.1499938964844,0.0601159483194351,-1645.1024169921875,304.1532287597656,0.7243055701255798,0.1092806756496429,0.1045230105519294,293.1689758300781,297.1499938964844,293.1499938964844,0.0635230988264083,-1261.1009521484375,304.1517944335937,0.7326916456222534,0.1135649755597114,0.0801339671015739,293.17291259765625,297.1499938964844,293.1499938964844,0.0758518800139427,-1939.3179931640625,304.152099609375,0.7630205154418945,0.1291180104017257,0.1232270002365112,293.3044738769531,297.1499938964844,293.1499938964844,0.0009724204428493,-369.0017395019531,292.5003662109375,0.5501754879951477,0.050000000745058,0.2288329154253006,291.160888671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0825500488281,293.3045959472656,291.160888671875,1.0,0.173156589269638,0.9976283311843872,0.9976283311843872,1.0,1.0,-0.7147854566574097,0.3077988624572754,0.4069865942001343,0.1169682666659355,0.0,0.0,0.2053802013397216,25.4514217376709,25.0,0.0103075886145234,-5106.822265625,51.68211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,305.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1140250116586685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148777574300766,0.1487818658351898,-4.293230176699581e-06,0.0,0.0001157208898803,0.0,0.0,5.910243034362793,0.0,0.0,0.0,0.2776054441928863,4.0,0.0,1.0
301320,293.1576843261719,297.1499938964844,293.1499938964844,0.0374300442636013,-1069.73291015625,304.1509704589844,0.6076405048370361,0.0645329803228378,0.0589084587991237,293.1846923828125,297.1499938964844,293.1499938964844,0.0601159483194351,-1645.1024169921875,304.1532287597656,0.7243055701255798,0.1092806756496429,0.1045230105519294,293.1689758300781,297.1499938964844,293.1499938964844,0.0635230988264083,-1261.1009521484375,304.1517944335937,0.7326916456222534,0.1135649755597114,0.0801339671015739,293.17291259765625,297.1499938964844,293.1499938964844,0.0758518800139427,-1939.3179931640625,304.152099609375,0.7630205154418945,0.1291180104017257,0.1232270002365112,293.3044738769531,297.1499938964844,293.1499938964844,0.0009724204428493,-369.0017395019531,292.5003662109375,0.5501754879951477,0.050000000745058,0.2288329154253006,291.160888671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0825500488281,293.3045959472656,291.160888671875,1.0,0.173156589269638,0.9976283311843872,0.9976283311843872,1.0,1.0,-0.7147854566574097,0.3077988624572754,0.4069865942001343,0.1169682666659355,0.0,0.0,0.2053802013397216,25.4514217376709,25.0,0.0103075886145234,-5106.822265625,51.68211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,305.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1140250116586685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148777574300766,0.1487818658351898,-4.293230176699581e-06,0.0,0.0001157208898803,0.0,0.0,5.910243034362793,0.0,0.0,0.0,0.2776054441928863,4.0,0.0,1.0
301380,293.157470703125,297.1499938964844,293.1499938964844,0.0372480675578117,-1067.265380859375,304.15093994140625,0.6070806384086609,0.0643818601965904,0.0587724782526493,293.1841125488281,297.1499938964844,293.1499938964844,0.0594889335334301,-1633.755615234375,304.1531982421875,0.7226893901824951,0.1085198447108268,0.1038020029664039,293.1687316894531,297.1499938964844,293.1499938964844,0.0631729215383529,-1256.3505859375,304.1517944335937,0.7317812442779541,0.1131330877542495,0.0798319578170776,293.17266845703125,297.1499938964844,293.1499938964844,0.0754434689879417,-1931.4849853515625,304.1520690917969,0.7619340419769287,0.1285919845104217,0.1227290481328964,293.3035583496094,297.1499938964844,293.1499938964844,0.0009352464694529,-354.89569091796875,292.44940185546875,0.5501186847686768,0.050000000745058,0.2288349419832229,291.1608581542969,291.1499938964844,271.8926086425781,271.3296203613281,284.0913391113281,293.3036499023437,291.1608581542969,1.0,0.1729397475719452,0.9977980256080629,0.9977980256080629,1.0,1.0,-0.7127993106842041,0.30693319439888,0.4058661162853241,0.1165796443819999,0.0,0.0,0.203932374715805,25.44460678100586,25.0,-0.0305215343832969,-5086.259765625,51.41559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608337402344,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1135906428098678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479443311691284,0.1479486227035522,-4.291699497116497e-06,0.0,0.0001152800614363,0.0,0.0,5.873801231384277,0.0,0.0,0.0,0.2774637937545776,4.0,0.0,1.0
301440,293.157470703125,297.1499938964844,293.1499938964844,0.0372480675578117,-1067.265380859375,304.15093994140625,0.6070806384086609,0.0643818601965904,0.0587724782526493,293.1841125488281,297.1499938964844,293.1499938964844,0.0594889335334301,-1633.755615234375,304.1531982421875,0.7226893901824951,0.1085198447108268,0.1038020029664039,293.1687316894531,297.1499938964844,293.1499938964844,0.0631729215383529,-1256.3505859375,304.1517944335937,0.7317812442779541,0.1131330877542495,0.0798319578170776,293.17266845703125,297.1499938964844,293.1499938964844,0.0754434689879417,-1931.4849853515625,304.1520690917969,0.7619340419769287,0.1285919845104217,0.1227290481328964,293.3035583496094,297.1499938964844,293.1499938964844,0.0009352464694529,-354.89569091796875,292.44940185546875,0.5501186847686768,0.050000000745058,0.2288349419832229,291.1608581542969,291.1499938964844,271.8926086425781,271.3296203613281,284.0913391113281,293.3036499023437,291.1608581542969,1.0,0.1729397475719452,0.9977980256080629,0.9977980256080629,1.0,1.0,-0.7127993106842041,0.30693319439888,0.4058661162853241,0.1165796443819999,0.0,0.0,0.203932374715805,25.44460678100586,25.0,-0.0305215343832969,-5086.259765625,51.41559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608337402344,305.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1135906428098678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479443311691284,0.1479486227035522,-4.291699497116497e-06,0.0,0.0001152800614363,0.0,0.0,5.873801231384277,0.0,0.0,0.0,0.2774637937545776,4.0,0.0,1.0
301500,293.1573486328125,297.1499938964844,293.1499938964844,0.0371582508087158,-1066.0472412109375,304.15093994140625,0.6068016290664673,0.064307153224945,0.0587053000926971,293.183837890625,297.1499938964844,293.1499938964844,0.0591771006584167,-1628.1236572265625,304.1531982421875,0.7218794226646423,0.108142003417015,0.1034440174698829,293.16864013671875,297.1499938964844,293.1499938964844,0.0629987567663192,-1253.990478515625,304.1517639160156,0.7313265800476074,0.1129183545708656,0.0796818286180496,293.1725158691406,297.1499938964844,293.1499938964844,0.075240321457386,-1927.5921630859373,304.1520690917969,0.7613922357559204,0.1283303946256637,0.1224814653396606,293.3031005859375,297.1499938964844,293.1499938964844,0.0009167381795123,-347.8726806640625,292.42401123046875,0.5500890016555786,0.050000000745058,0.2288359999656677,291.1608581542969,291.1499938964844,271.9029846191406,271.3390197753906,284.0956115722656,293.3031921386719,291.16082763671875,1.0,0.172832503914833,0.997882843017578,0.997882843017578,1.0,1.0,-0.7118130326271057,0.3065060675144195,0.4053069949150085,0.1163805574178695,0.0,0.0,0.2032114118337631,25.4414119720459,25.0,-0.0541677325963974,-5076.10595703125,51.28385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,305.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1133730113506317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475308239459991,0.1475351154804229,-4.290940523787867e-06,0.0,0.000115059192467,0.0,0.0,5.855735301971436,0.0,0.0,0.0,0.2773935794830322,4.0,0.0,1.0
301560,293.1572570800781,297.1499938964844,293.1499938964844,0.0370692275464534,-1064.839599609375,304.15093994140625,0.6065231561660767,0.0642330273985862,0.0586386583745479,293.1835632324219,297.1499938964844,293.1499938964844,0.0588664188981056,-1622.5198974609375,304.1531677246094,0.7210677266120911,0.1077659279108047,0.1030877530574798,293.16851806640625,297.1499938964844,293.1499938964844,0.0628252178430557,-1251.6407470703125,304.1517639160156,0.7308721542358398,0.1127044335007667,0.0795323029160499,293.1723937988281,297.1499938964844,293.1499938964844,0.0750379040837287,-1923.7158203125,304.1520690917969,0.7608513236045837,0.1280697584152221,0.1222348287701606,293.3026428222656,297.1499938964844,293.1499938964844,0.0008982968283817,-340.87518310546875,292.3987121582031,0.5500583052635193,0.050000000745058,0.2288370877504348,291.16082763671875,291.1499938964844,271.9132995605469,271.34832763671875,284.0998229980469,293.302734375,291.1607971191406,1.0,0.1727260649204254,0.997972011566162,0.997972011566162,1.0,1.0,-0.7108314037322998,0.3060831427574157,0.404748260974884,0.1161776483058929,0.0,0.0,0.2024938464164734,25.438371658325195,25.0,-0.079195350408554,-5066.048828125,51.15313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,305.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.1131549999117851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471201628446579,0.1471244543790817,-4.29018791692215e-06,0.0,0.0001148379378719,0.0,0.0,5.83780574798584,0.0,0.0,0.0,0.2773239016532898,4.0,0.0,1.0
301620,293.1570739746094,297.1499938964844,293.1499938964844,0.036893218755722,-1062.4515380859375,304.1509094238281,0.6059668660163879,0.064086228609085,0.0585067607462406,293.1830749511719,297.1499938964844,293.1499938964844,0.0582479462027549,-1611.3861083984375,304.15313720703125,0.7194367051124573,0.1070183217525482,0.1023796796798706,293.1683044433594,297.1499938964844,293.1499938964844,0.0624797381460666,-1246.9678955078125,304.1517639160156,0.7299632430076599,0.1122786924242973,0.0792347639799118,293.17218017578125,297.1499938964844,293.1499938964844,0.0746349319815635,-1916.005615234375,304.15203857421875,0.7597713470458984,0.1275509595870971,0.1217439919710159,293.3017272949219,297.1499938964844,293.1499938964844,0.0008615891565568,-326.9468994140625,292.3482971191406,0.5499940514564514,0.050000000745058,0.2288393676280975,291.1607360839844,291.1499938964844,271.93377685546875,271.3665771484375,284.10791015625,293.3018493652344,291.16070556640625,1.0,0.1725153774023056,0.9981502294540404,0.9981502294540404,1.0,1.0,-0.7088800072669983,0.3052491247653961,0.4036308526992798,0.1157591864466667,0.0,0.0,0.2010712772607803,25.432706832885746,25.0,-0.1286889463663101,-5046.22021484375,50.89447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,305.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1127182468771934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463087648153305,0.1463130563497543,-4.288701802579453e-06,0.0,0.000114394686534,0.0,0.0,5.802413940429688,0.0,0.0,0.0,0.2771863639354706,4.0,0.0,1.0
301680,293.1570739746094,297.1499938964844,293.1499938964844,0.036893218755722,-1062.4515380859375,304.1509094238281,0.6059668660163879,0.064086228609085,0.0585067607462406,293.1830749511719,297.1499938964844,293.1499938964844,0.0582479462027549,-1611.3861083984375,304.15313720703125,0.7194367051124573,0.1070183217525482,0.1023796796798706,293.1683044433594,297.1499938964844,293.1499938964844,0.0624797381460666,-1246.9678955078125,304.1517639160156,0.7299632430076599,0.1122786924242973,0.0792347639799118,293.17218017578125,297.1499938964844,293.1499938964844,0.0746349319815635,-1916.005615234375,304.15203857421875,0.7597713470458984,0.1275509595870971,0.1217439919710159,293.3017272949219,297.1499938964844,293.1499938964844,0.0008615891565568,-326.9468994140625,292.3482971191406,0.5499940514564514,0.050000000745058,0.2288393676280975,291.1607360839844,291.1499938964844,271.93377685546875,271.3665771484375,284.10791015625,293.3018493652344,291.16070556640625,1.0,0.1725153774023056,0.9981502294540404,0.9981502294540404,1.0,1.0,-0.7088800072669983,0.3052491247653961,0.4036308526992798,0.1157591864466667,0.0,0.0,0.2010712772607803,25.432706832885746,25.0,-0.1286889463663101,-5046.22021484375,50.89447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,305.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1127182468771934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463087648153305,0.1463130563497543,-4.288701802579453e-06,0.0,0.000114394686534,0.0,0.0,5.802413940429688,0.0,0.0,0.0,0.2771863639354706,4.0,0.0,1.0
301740,293.15692138671875,297.1499938964844,293.1499938964844,0.0367193110287189,-1060.0911865234375,304.1509094238281,0.605410099029541,0.0639408454298973,0.0583762526512146,293.1826171875,297.1499938964844,293.1499938964844,0.0576323345303535,-1600.3319091796875,304.15313720703125,0.7177905440330505,0.1062755212187767,0.101676344871521,293.1681213378906,297.1499938964844,293.1499938964844,0.062135886400938,-1242.323974609375,304.1517333984375,0.7290530204772949,0.1118551418185234,0.0789388492703437,293.17193603515625,297.1499938964844,293.1499938964844,0.0742338970303535,-1908.3416748046875,304.15203857421875,0.7586929798126221,0.1270347982645034,0.1212557554244995,293.30084228515625,297.1499938964844,293.1499938964844,0.00082506344188,-313.0879821777344,292.29815673828125,0.5499261021614075,0.050000000745058,0.2288417816162109,291.1606140136719,291.1499938964844,271.9540100097656,271.3843078613281,284.1156616210937,293.3009338378906,291.1605834960937,1.0,0.1723070740699768,0.9983285069465636,0.9983285069465636,1.0,1.0,-0.7069409489631653,0.3044298589229584,0.4025111198425293,0.1153221800923347,0.0,0.0,0.199667140841484,25.42752265930176,25.0,-0.1810897141695022,-5026.7568359375,50.63894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,305.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1122813448309898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455114036798477,0.1455156803131103,-4.287241608835757e-06,0.0,0.000113951289677,0.0,0.0,5.767676830291748,0.0,0.0,0.0,0.2770514786243438,4.0,0.0,1.0
301800,293.15692138671875,297.1499938964844,293.1499938964844,0.0367193110287189,-1060.0911865234375,304.1509094238281,0.605410099029541,0.0639408454298973,0.0583762526512146,293.1826171875,297.1499938964844,293.1499938964844,0.0576323345303535,-1600.3319091796875,304.15313720703125,0.7177905440330505,0.1062755212187767,0.101676344871521,293.1681213378906,297.1499938964844,293.1499938964844,0.062135886400938,-1242.323974609375,304.1517333984375,0.7290530204772949,0.1118551418185234,0.0789388492703437,293.17193603515625,297.1499938964844,293.1499938964844,0.0742338970303535,-1908.3416748046875,304.15203857421875,0.7586929798126221,0.1270347982645034,0.1212557554244995,293.30084228515625,297.1499938964844,293.1499938964844,0.00082506344188,-313.0879821777344,292.29815673828125,0.5499261021614075,0.050000000745058,0.2288417816162109,291.1606140136719,291.1499938964844,271.9540100097656,271.3843078613281,284.1156616210937,293.3009338378906,291.1605834960937,1.0,0.1723070740699768,0.9983285069465636,0.9983285069465636,1.0,1.0,-0.7069409489631653,0.3044298589229584,0.4025111198425293,0.1153221800923347,0.0,0.0,0.199667140841484,25.42752265930176,25.0,-0.1810897141695022,-5026.7568359375,50.63894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,305.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1122813448309898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455114036798477,0.1455156803131103,-4.287241608835757e-06,0.0,0.000113951289677,0.0,0.0,5.767676830291748,0.0,0.0,0.0,0.2770514786243438,4.0,0.0,1.0
301860,293.1567687988281,297.1499938964844,293.1499938964844,0.0365472063422203,-1057.7545166015625,304.15087890625,0.6048516035079956,0.0637966245412826,0.0582468919456005,293.18218994140625,297.1499938964844,293.1499938964844,0.0570191778242588,-1589.3502197265625,304.1531066894531,0.7161247730255127,0.1055370569229126,0.1009773090481758,293.1679382324219,297.1499938964844,293.1499938964844,0.0617934577167034,-1237.7060546875,304.1517333984375,0.7281403541564941,0.1114334911108017,0.0786443501710891,293.1717529296875,297.1499938964844,293.1499938964844,0.0738345831632614,-1900.7200927734373,304.1520080566406,0.757615327835083,0.1265209764242172,0.1207698583602905,293.2999572753906,297.1499938964844,293.1499938964844,0.0007887519313953,-299.3106384277344,292.24822998046875,0.5498542189598083,0.050000000745058,0.228844329714775,291.1604309082031,291.1499938964844,271.9739074707031,271.4014587402344,284.1229248046875,293.300048828125,291.160400390625,1.0,0.1721010357141494,0.9985105395317078,0.9985105395317078,1.0,1.0,-0.7050132155418396,0.3036263883113861,0.4013868570327759,0.1148629859089851,0.0,0.0,0.1982881128787994,25.42281913757324,25.0,-0.2369973957538604,-5007.697265625,50.38636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,304.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1118457242846489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447314918041229,0.1447357833385467,-4.285815066396026e-06,0.0,0.0001135091952164,0.0,0.0,5.733743667602539,0.0,0.0,0.0,0.2769196927547455,4.0,0.0,1.0
301920,293.1567687988281,297.1499938964844,293.1499938964844,0.0365472063422203,-1057.7545166015625,304.15087890625,0.6048516035079956,0.0637966245412826,0.0582468919456005,293.18218994140625,297.1499938964844,293.1499938964844,0.0570191778242588,-1589.3502197265625,304.1531066894531,0.7161247730255127,0.1055370569229126,0.1009773090481758,293.1679382324219,297.1499938964844,293.1499938964844,0.0617934577167034,-1237.7060546875,304.1517333984375,0.7281403541564941,0.1114334911108017,0.0786443501710891,293.1717529296875,297.1499938964844,293.1499938964844,0.0738345831632614,-1900.7200927734373,304.1520080566406,0.757615327835083,0.1265209764242172,0.1207698583602905,293.2999572753906,297.1499938964844,293.1499938964844,0.0007887519313953,-299.3106384277344,292.24822998046875,0.5498542189598083,0.050000000745058,0.228844329714775,291.1604309082031,291.1499938964844,271.9739074707031,271.4014587402344,284.1229248046875,293.300048828125,291.160400390625,1.0,0.1721010357141494,0.9985105395317078,0.9985105395317078,1.0,1.0,-0.7050132155418396,0.3036263883113861,0.4013868570327759,0.1148629859089851,0.0,0.0,0.1982881128787994,25.42281913757324,25.0,-0.2369973957538604,-5007.697265625,50.38636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,304.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1118457242846489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447314918041229,0.1447357833385467,-4.285815066396026e-06,0.0,0.0001135091952164,0.0,0.0,5.733743667602539,0.0,0.0,0.0,0.2769196927547455,4.0,0.0,1.0
301980,293.1566162109375,297.1499938964844,293.1499938964844,0.0363764055073261,-1055.4346923828125,304.15087890625,0.6042900681495667,0.0636531487107276,0.0581183172762393,293.1817932128906,297.1499938964844,293.1499938964844,0.056407693773508,-1578.4261474609375,304.153076171875,0.7144339084625244,0.1048019751906395,0.1002816632390022,293.1677551269531,297.1499938964844,293.1499938964844,0.0614520274102687,-1233.1085205078125,304.1517333984375,0.7272239327430725,0.1110132560133934,0.0783509239554405,293.1715393066406,297.1499938964844,293.1499938964844,0.0734365284442901,-1893.1322021484373,304.1520080566406,0.7565373778343201,0.1260089129209518,0.120285764336586,293.299072265625,297.1499938964844,293.1499938964844,0.0007526354165747,-285.6075439453125,292.19854736328125,0.5497782230377197,0.050000000745058,0.2288470417261123,291.1602478027344,291.1499938964844,271.9935302734375,271.4179992675781,284.1297302246094,293.2991638183594,291.1601867675781,1.0,0.1718969047069549,0.9986925721168518,0.9986925721168518,1.0,1.0,-0.7030941247940063,0.3028382658958435,0.4002558887004852,0.1143793314695358,0.0,0.0,0.1969366818666458,25.41854476928711,25.0,-0.2939285933971405,-4989.04296875,50.13633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,304.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1114128082990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439703553915023,0.1439746469259262,-4.284423994249664e-06,0.0,0.0001130698365159,0.0,0.0,5.700666427612305,0.0,0.0,0.0,0.2767912745475769,4.0,0.0,1.0
302040,293.1566162109375,297.1499938964844,293.1499938964844,0.0363764055073261,-1055.4346923828125,304.15087890625,0.6042900681495667,0.0636531487107276,0.0581183172762393,293.1817932128906,297.1499938964844,293.1499938964844,0.056407693773508,-1578.4261474609375,304.153076171875,0.7144339084625244,0.1048019751906395,0.1002816632390022,293.1677551269531,297.1499938964844,293.1499938964844,0.0614520274102687,-1233.1085205078125,304.1517333984375,0.7272239327430725,0.1110132560133934,0.0783509239554405,293.1715393066406,297.1499938964844,293.1499938964844,0.0734365284442901,-1893.1322021484373,304.1520080566406,0.7565373778343201,0.1260089129209518,0.120285764336586,293.299072265625,297.1499938964844,293.1499938964844,0.0007526354165747,-285.6075439453125,292.19854736328125,0.5497782230377197,0.050000000745058,0.2288470417261123,291.1602478027344,291.1499938964844,271.9935302734375,271.4179992675781,284.1297302246094,293.2991638183594,291.1601867675781,1.0,0.1718969047069549,0.9986925721168518,0.9986925721168518,1.0,1.0,-0.7030941247940063,0.3028382658958435,0.4002558887004852,0.1143793314695358,0.0,0.0,0.1969366818666458,25.41854476928711,25.0,-0.2939285933971405,-4989.04296875,50.13633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,304.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1114128082990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439703553915023,0.1439746469259262,-4.284423994249664e-06,0.0,0.0001130698365159,0.0,0.0,5.700666427612305,0.0,0.0,0.0,0.2767912745475769,4.0,0.0,1.0
