time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.15655517578125,297.1499938964844,293.1499938964844,0.0362914130091667,-1054.280029296875,304.15087890625,0.6040077209472656,0.0635816231369972,0.058054257184267,293.1816101074219,297.1499938964844,293.1499938964844,0.0561025440692901,-1572.9849853515625,304.153076171875,0.7135774493217468,0.1044356226921081,0.0999350473284721,293.1676940917969,297.1499938964844,293.1499938964844,0.0612816512584686,-1230.8167724609375,304.1517333984375,0.7267639636993408,0.1108036041259765,0.0782045796513557,293.17144775390625,297.1499938964844,293.1499938964844,0.0732379406690597,-1889.3502197265625,304.1520080566406,0.7559980750083923,0.1257534921169281,0.1200443431735038,293.29864501953125,297.1499938964844,293.1499938964844,0.0007346564088948,-278.7861633300781,292.1737976074219,0.5497386455535889,0.050000000745058,0.2288484424352646,291.1601257324219,291.1499938964844,272.003173828125,271.426025390625,284.1329345703125,293.2987365722656,291.1600646972656,1.0,0.1717955619096756,0.9987835884094238,0.9987835884094238,1.0,1.0,-0.7021375894546509,0.3024500608444214,0.3996875584125519,0.1141278520226478,0.0,0.0,0.1962740123271942,25.41658973693848,25.0,-0.3197785317897796,-4979.884765625,50.01226043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,304.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1111980527639389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435982286930084,0.143602505326271,-4.283744146960089e-06,0.0,0.0001128518924815,0.0,0.0,5.684508800506592,0.0,0.0,0.0,0.2767285406589508,4.0,0.0,1.0
302160,293.156494140625,297.1499938964844,293.1499938964844,0.0362066626548767,-1053.1282958984375,304.15087890625,0.6037243604660034,0.0635102838277816,0.0579903349280357,293.1814270019531,297.1499938964844,293.1499938964844,0.0557976365089416,-1567.554931640625,304.153076171875,0.7127127051353455,0.1040699332952499,0.0995890945196151,293.1676025390625,297.1499938964844,293.1499938964844,0.0611114427447319,-1228.529052734375,304.1517028808594,0.7263026833534241,0.1105942800641059,0.0780584439635276,293.17138671875,297.1499938964844,293.1499938964844,0.0730395466089248,-1885.5743408203125,304.1520080566406,0.7554583549499512,0.1254983693361282,0.1198032349348068,293.2982177734375,297.1499938964844,293.1499938964844,0.0007167292642407,-271.98443603515625,292.14910888671875,0.5496979355812073,0.050000000745058,0.2288498878479004,291.1600036621094,291.1499938964844,272.01275634765625,271.43389892578125,284.1360168457031,293.2983093261719,291.1599426269531,1.0,0.1716946512460708,0.9988763928413392,0.9988763928413392,1.0,1.0,-0.7011827230453491,0.3020657002925873,0.3991169929504394,0.113869659602642,0.0,0.0,0.1956202387809753,25.414745330810547,25.0,-0.3415729403495788,-4970.8408203125,49.88874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,304.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1109847724437713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432318985462188,0.1432361900806427,-4.283075213606935e-06,0.0,0.0001126354400184,0.0,0.0,5.668612957000732,0.0,0.0,0.0,0.2766668498516083,4.0,0.0,1.0
302220,293.1564025878906,297.1499938964844,293.1499938964844,0.0360376611351966,-1050.830810546875,304.1508483886719,0.6031538248062134,0.0633675307035446,0.0578627586364746,293.1810913085937,297.1499938964844,293.1499938964844,0.0551883652806282,-1556.72412109375,304.153076171875,0.7109550833702087,0.1033402681350708,0.0988989323377609,293.16748046875,297.1499938964844,293.1499938964844,0.0607713460922241,-1223.962890625,304.1517028808594,0.7253756523132324,0.1101759597659111,0.0777666643261909,293.17120361328125,297.1499938964844,293.1499938964844,0.0726431459188461,-1878.037109375,304.1520080566406,0.7543774843215942,0.124988853931427,0.1193218231201171,293.2973327636719,297.1499938964844,293.1499938964844,0.0006810232298448,-258.437255859375,292.09991455078125,0.5496132373809814,0.050000000745058,0.2288528978824615,291.15972900390625,291.1499938964844,272.0315856933594,271.4490966796875,284.1417236328125,293.29742431640625,291.15966796875,1.0,0.1714940220117569,0.9990620017051696,0.9990620017051696,1.0,1.0,-0.6992769837379456,0.3013082146644592,0.3979687392711639,0.1133327260613441,0.0,0.0,0.194340631365776,25.4113883972168,25.0,-0.3761259019374847,-4953.0947265625,49.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,304.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1105637103319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425172090530395,0.1425214856863021,-4.281771907699294e-06,0.0,0.0001122081157518,0.0,0.0,5.6376261711120605,0.0,0.0,0.0,0.2765465676784515,4.0,0.0,1.0
302280,293.1564025878906,297.1499938964844,293.1499938964844,0.0360376611351966,-1050.830810546875,304.1508483886719,0.6031538248062134,0.0633675307035446,0.0578627586364746,293.1810913085937,297.1499938964844,293.1499938964844,0.0551883652806282,-1556.72412109375,304.153076171875,0.7109550833702087,0.1033402681350708,0.0988989323377609,293.16748046875,297.1499938964844,293.1499938964844,0.0607713460922241,-1223.962890625,304.1517028808594,0.7253756523132324,0.1101759597659111,0.0777666643261909,293.17120361328125,297.1499938964844,293.1499938964844,0.0726431459188461,-1878.037109375,304.1520080566406,0.7543774843215942,0.124988853931427,0.1193218231201171,293.2973327636719,297.1499938964844,293.1499938964844,0.0006810232298448,-258.437255859375,292.09991455078125,0.5496132373809814,0.050000000745058,0.2288528978824615,291.15972900390625,291.1499938964844,272.0315856933594,271.4490966796875,284.1417236328125,293.29742431640625,291.15966796875,1.0,0.1714940220117569,0.9990620017051696,0.9990620017051696,1.0,1.0,-0.6992769837379456,0.3013082146644592,0.3979687392711639,0.1133327260613441,0.0,0.0,0.194340631365776,25.4113883972168,25.0,-0.3761259019374847,-4953.0947265625,49.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,304.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1105637103319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425172090530395,0.1425214856863021,-4.281771907699294e-06,0.0,0.0001122081157518,0.0,0.0,5.6376261711120605,0.0,0.0,0.0,0.2765465676784515,4.0,0.0,1.0
302340,293.15631103515625,297.1499938964844,293.1499938964844,0.0358657799661159,-1048.4923095703125,304.1508483886719,0.6025664806365967,0.0632209554314613,0.057732842862606,293.1808166503906,297.1499938964844,293.1499938964844,0.0545793510973453,-1545.924072265625,304.1530456542969,0.7091530561447144,0.1026123613119125,0.0982106328010559,293.1673583984375,297.1499938964844,293.1499938964844,0.0604290328919887,-1219.373291015625,304.1517028808594,0.7244341969490051,0.1097540035843849,0.0774732902646064,293.17108154296875,297.1499938964844,293.1499938964844,0.0722469389438629,-1870.51318359375,304.1519775390625,0.7532923221588135,0.1244799569249153,0.118841141462326,293.2964782714844,297.1499938964844,293.1499938964844,0.0006455179536715,-244.96612548828125,292.0509948730469,0.5495226979255676,0.050000000745058,0.2288561165332794,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1468811035156,293.29656982421875,291.1593933105469,1.0,0.1712947189807891,0.9992476105690002,0.9992476105690002,1.0,1.0,-0.6973698735237122,0.3005629777908325,0.3968068957328796,0.1127666682004928,0.0,0.0,0.1930995434522628,25.40868759155273,25.0,-0.3917025625705719,-4935.79541015625,49.39936828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1101516857743263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418270617723465,0.1418313533067703,-4.280514986021444e-06,0.0,0.0001117899591918,0.0,0.0,5.607738018035889,0.0,0.0,0.0,0.276430606842041,4.0,0.0,1.0
302400,293.15631103515625,297.1499938964844,293.1499938964844,0.0358657799661159,-1048.4923095703125,304.1508483886719,0.6025664806365967,0.0632209554314613,0.057732842862606,293.1808166503906,297.1499938964844,293.1499938964844,0.0545793510973453,-1545.924072265625,304.1530456542969,0.7091530561447144,0.1026123613119125,0.0982106328010559,293.1673583984375,297.1499938964844,293.1499938964844,0.0604290328919887,-1219.373291015625,304.1517028808594,0.7244341969490051,0.1097540035843849,0.0774732902646064,293.17108154296875,297.1499938964844,293.1499938964844,0.0722469389438629,-1870.51318359375,304.1519775390625,0.7532923221588135,0.1244799569249153,0.118841141462326,293.2964782714844,297.1499938964844,293.1499938964844,0.0006455179536715,-244.96612548828125,292.0509948730469,0.5495226979255676,0.050000000745058,0.2288561165332794,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1468811035156,293.29656982421875,291.1593933105469,1.0,0.1712947189807891,0.9992476105690002,0.9992476105690002,1.0,1.0,-0.6973698735237122,0.3005629777908325,0.3968068957328796,0.1127666682004928,0.0,0.0,0.1930995434522628,25.40868759155273,25.0,-0.3917025625705719,-4935.79541015625,49.39936828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1101516857743263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418270617723465,0.1418313533067703,-4.280514986021444e-06,0.0,0.0001117899591918,0.0,0.0,5.607738018035889,0.0,0.0,0.0,0.276430606842041,4.0,0.0,1.0
302460,293.1513366699219,297.1499938964844,293.1499938964844,0.0366544611752033,-1059.3670654296875,304.14923095703125,0.6056830286979675,0.0640809908509254,0.0583276562392711,293.1751403808594,297.1499938964844,293.1499938964844,0.05469586327672,-1548.138916015625,304.1518249511719,0.7104295492172241,0.1029890403151512,0.098340131342411,293.1620483398437,297.1499938964844,293.1499938964844,0.0607750043272972,-1224.1270751953125,304.1505432128906,0.7261585593223572,0.1103992834687233,0.077765978872776,293.1656188964844,297.1499938964844,293.1499938964844,0.0725226625800132,-1875.9197998046875,304.1508483886719,0.754921555519104,0.1250632852315902,0.1191700100898742,293.289306640625,297.1499938964844,293.1499938964844,0.0006245800759643,-237.04502868652344,292.0180358886719,0.5503855347633362,0.050000000745058,0.2288259714841842,291.1571960449219,291.1499938964844,272.06817626953125,271.477294921875,284.1477355957031,293.2900390625,291.1558837890625,1.0,0.1711644530296325,0.999438226222992,0.999438226222992,1.0,1.0,-0.6989479660987854,0.3013481795787811,0.3975998163223266,0.1128601804375648,0.0,0.0,0.1922170370817184,25.257850646972656,25.0,-6.753931045532227,-4929.275390625,49.419281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2531433105469,304.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.109760083258152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141231432557106,0.1412357091903686,-4.279316272004508e-06,0.0,0.000111392531835,0.0,0.0,5.581821441650391,0.0,0.0,0.0,0.2763298451900482,4.0,0.0,1.0
302520,293.1513366699219,297.1499938964844,293.1499938964844,0.0366544611752033,-1059.3670654296875,304.14923095703125,0.6056830286979675,0.0640809908509254,0.0583276562392711,293.1751403808594,297.1499938964844,293.1499938964844,0.05469586327672,-1548.138916015625,304.1518249511719,0.7104295492172241,0.1029890403151512,0.098340131342411,293.1620483398437,297.1499938964844,293.1499938964844,0.0607750043272972,-1224.1270751953125,304.1505432128906,0.7261585593223572,0.1103992834687233,0.077765978872776,293.1656188964844,297.1499938964844,293.1499938964844,0.0725226625800132,-1875.9197998046875,304.1508483886719,0.754921555519104,0.1250632852315902,0.1191700100898742,293.289306640625,297.1499938964844,293.1499938964844,0.0006245800759643,-237.04502868652344,292.0180358886719,0.5503855347633362,0.050000000745058,0.2288259714841842,291.1571960449219,291.1499938964844,272.06817626953125,271.477294921875,284.1477355957031,293.2900390625,291.1558837890625,1.0,0.1711644530296325,0.999438226222992,0.999438226222992,1.0,1.0,-0.6989479660987854,0.3013481795787811,0.3975998163223266,0.1128601804375648,0.0,0.0,0.1922170370817184,25.257850646972656,25.0,-6.753931045532227,-4929.275390625,49.419281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2531433105469,304.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.109760083258152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141231432557106,0.1412357091903686,-4.279316272004508e-06,0.0,0.000111392531835,0.0,0.0,5.581821441650391,0.0,0.0,0.0,0.2763298451900482,4.0,0.0,1.0
302580,293.14971923828125,297.1499938964844,293.1499938964844,0.0371577218174934,-1066.349365234375,304.148681640625,0.607473611831665,0.0643793642520904,0.0586805790662765,293.1724853515625,297.1499938964844,293.1499938964844,0.0547357574105262,-1549.0059814453125,304.15118408203125,0.710941731929779,0.1028938665986061,0.0983356237411499,293.1597900390625,297.1499938964844,293.1499938964844,0.0610239095985889,-1227.589111328125,304.14996337890625,0.727140486240387,0.1105573326349258,0.0779382735490799,293.16314697265625,297.1499938964844,293.1499938964844,0.072728157043457,-1880.00390625,304.1502380371094,0.7558369636535645,0.1251709014177322,0.1193568632006645,293.2838439941406,297.1499938964844,293.1499938964844,0.0006004014285281,-227.9398651123047,291.97705078125,0.5508636832237244,0.050000000745058,0.2288093864917755,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.14959716796875,293.2843933105469,291.1475830078125,1.0,0.1710834801197052,0.9996287822723388,0.9996287822723388,1.0,1.0,-0.6997776031494141,0.3017951250076294,0.3979824781417846,0.1128343641757965,0.0,0.0,0.1929633915424347,25.17340660095215,25.0,-9.133061408996582,-4932.61279296875,49.42348098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,304.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.10944165289402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414180845022201,0.1414223611354828,-4.278938376955921e-06,0.0,0.0001110693629016,0.0,0.0,5.588974475860596,0.0,0.0,0.0,0.2763485312461853,4.0,0.0,1.0
302640,293.14971923828125,297.1499938964844,293.1499938964844,0.0371577218174934,-1066.349365234375,304.148681640625,0.607473611831665,0.0643793642520904,0.0586805790662765,293.1724853515625,297.1499938964844,293.1499938964844,0.0547357574105262,-1549.0059814453125,304.15118408203125,0.710941731929779,0.1028938665986061,0.0983356237411499,293.1597900390625,297.1499938964844,293.1499938964844,0.0610239095985889,-1227.589111328125,304.14996337890625,0.727140486240387,0.1105573326349258,0.0779382735490799,293.16314697265625,297.1499938964844,293.1499938964844,0.072728157043457,-1880.00390625,304.1502380371094,0.7558369636535645,0.1251709014177322,0.1193568632006645,293.2838439941406,297.1499938964844,293.1499938964844,0.0006004014285281,-227.9398651123047,291.97705078125,0.5508636832237244,0.050000000745058,0.2288093864917755,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.14959716796875,293.2843933105469,291.1475830078125,1.0,0.1710834801197052,0.9996287822723388,0.9996287822723388,1.0,1.0,-0.6997776031494141,0.3017951250076294,0.3979824781417846,0.1128343641757965,0.0,0.0,0.1929633915424347,25.17340660095215,25.0,-9.133061408996582,-4932.61279296875,49.42348098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,304.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.10944165289402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414180845022201,0.1414223611354828,-4.278938376955921e-06,0.0,0.0001110693629016,0.0,0.0,5.588974475860596,0.0,0.0,0.0,0.2763485312461853,4.0,0.0,1.0
302700,293.1493530273437,297.1499938964844,293.1499938964844,0.0372770577669143,-1067.9962158203125,304.1487121582031,0.6078574061393738,0.0644528493285179,0.0587629303336143,293.1717529296875,297.1499938964844,293.1499938964844,0.0546510890126228,-1547.5350341796875,304.151123046875,0.7107614278793335,0.1027541905641555,0.0982269570231437,293.1591796875,297.1499938964844,293.1499938964844,0.0610500872135162,-1227.9630126953125,304.1499328613281,0.7272544503211975,0.110551543533802,0.0779497995972633,293.1624755859375,297.1499938964844,293.1499938964844,0.0727321729063987,-1880.1129150390625,304.15020751953125,0.7559013962745667,0.1251343935728073,0.1193451732397079,293.2816467285156,297.1499938964844,293.1499938964844,0.0005878745578229,-223.2011260986328,291.9575500488281,0.5509433150291443,0.050000000745058,0.2288066297769546,291.1463623046875,291.1499938964844,272.0953674316406,271.4967346191406,284.1510009765625,293.2821044921875,291.1459045410156,1.0,0.1710475236177444,0.9997240900993348,0.9997240900993348,1.0,1.0,-0.6997426152229309,0.3018202185630798,0.3979223966598511,0.1127382740378379,0.0,0.0,0.1934570968151092,25.156925201416016,25.0,-6.241907119750977,-4935.66748046875,49.399452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384033203125,304.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.1093255504965782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416958719491958,0.1417001485824585,-4.279253516870085e-06,0.0,0.000110951536044,0.0,0.0,5.600746154785156,0.0,0.0,0.0,0.2763902246952057,4.0,0.0,1.0
302760,293.1491394042969,297.1499938964844,293.1499938964844,0.0373539701104164,-1069.0406494140625,304.1488037109375,0.6080873012542725,0.0645021721720695,0.0588180907070636,293.1712341308594,297.1499938964844,293.1499938964844,0.0545223020017147,-1545.255126953125,304.1511535644531,0.7104231119155884,0.1025796234607696,0.0980783104896545,293.1587829589844,297.1499938964844,293.1499938964844,0.0610360167920589,-1227.775146484375,304.14996337890625,0.7272376418113708,0.1105141192674636,0.0779347270727157,293.1620483398437,297.1499938964844,293.1499938964844,0.0726941749453544,-1879.392333984375,304.1502380371094,0.7558263540267944,0.1250640600919723,0.1192946508526802,293.2797546386719,297.1499938964844,293.1499938964844,0.0005750143900513,-218.32229614257807,291.9391784667969,0.5509695410728455,0.050000000745058,0.2288057208061218,291.1456604003906,291.1499938964844,272.1044311523437,271.5028991699219,284.1526184082031,293.2801513671875,291.1456604003906,1.0,0.1710123121738433,0.9997792840003968,0.9997792840003968,0.9999767541885376,1.0,-0.6995506882667542,0.3017753958702087,0.3977752923965454,0.1126144677400589,0.0,0.0,0.1938242614269256,25.148998260498047,25.0,-2.998595952987671,-4937.37109375,49.365814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300720214844,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.109240598976612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419339627027511,0.141938254237175,-4.279670974938199e-06,0.0,0.0001108653232222,0.0,0.0,5.611029148101807,0.0,0.0,0.0,0.2764289379119873,4.0,0.0,1.0
302820,293.1490173339844,297.1499938964844,293.1499938964844,0.0374281518161296,-1070.009033203125,304.1490783691406,0.6082587242126465,0.0645497217774391,0.0588760934770107,293.170654296875,297.1499938964844,293.1499938964844,0.054182156920433,-1539.1964111328125,304.1513366699219,0.7094407081604004,0.1021607816219329,0.0977034866809845,293.15838623046875,297.1499938964844,293.1499938964844,0.0609308406710624,-1226.333740234375,304.150146484375,0.7269520163536072,0.1103721186518669,0.0778509750962257,293.1615600585937,297.1499938964844,293.1499938964844,0.0725404694676399,-1876.4287109375,304.1504211425781,0.755414605140686,0.1248557493090629,0.1191184520721435,293.2767028808594,297.1499938964844,293.1499938964844,0.000548904237803,-208.17970275878903,291.9039306640625,0.5509259104728699,0.050000000745058,0.2288072556257248,291.14697265625,291.1499938964844,272.1224975585937,271.51483154296875,284.156494140625,293.2769775390625,291.1473693847656,1.0,0.1709405034780502,0.9998896718025208,0.9998896718025208,0.9999302625656128,1.0,-0.6988603472709656,0.301548033952713,0.3973123431205749,0.1123161762952804,0.0,0.0,0.1941640824079513,25.14838600158692,25.0,1.6279538869857788,-4935.9931640625,49.278114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.1091528609395027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421969681978225,0.1422012448310852,-4.280332632333739e-06,0.0,0.000110776272777,0.0,0.0,5.622650146484375,0.0,0.0,0.0,0.2764759957790375,4.0,0.0,1.0
302880,293.1490173339844,297.1499938964844,293.1499938964844,0.0374281518161296,-1070.009033203125,304.1490783691406,0.6082587242126465,0.0645497217774391,0.0588760934770107,293.170654296875,297.1499938964844,293.1499938964844,0.054182156920433,-1539.1964111328125,304.1513366699219,0.7094407081604004,0.1021607816219329,0.0977034866809845,293.15838623046875,297.1499938964844,293.1499938964844,0.0609308406710624,-1226.333740234375,304.150146484375,0.7269520163536072,0.1103721186518669,0.0778509750962257,293.1615600585937,297.1499938964844,293.1499938964844,0.0725404694676399,-1876.4287109375,304.1504211425781,0.755414605140686,0.1248557493090629,0.1191184520721435,293.2767028808594,297.1499938964844,293.1499938964844,0.000548904237803,-208.17970275878903,291.9039306640625,0.5509259104728699,0.050000000745058,0.2288072556257248,291.14697265625,291.1499938964844,272.1224975585937,271.51483154296875,284.156494140625,293.2769775390625,291.1473693847656,1.0,0.1709405034780502,0.9998896718025208,0.9998896718025208,0.9999302625656128,1.0,-0.6988603472709656,0.301548033952713,0.3973123431205749,0.1123161762952804,0.0,0.0,0.1941640824079513,25.14838600158692,25.0,1.6279538869857788,-4935.9931640625,49.278114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.1091528609395027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421969681978225,0.1422012448310852,-4.280332632333739e-06,0.0,0.000110776272777,0.0,0.0,5.622650146484375,0.0,0.0,0.0,0.2764759957790375,4.0,0.0,1.0
302940,293.149169921875,297.1499938964844,293.1499938964844,0.0374318771064281,-1070.00341796875,304.1493835449219,0.6081785559654236,0.0645469948649406,0.0588850975036621,293.1704406738281,297.1499938964844,293.1499938964844,0.0537773892283439,-1531.9857177734375,304.15155029296875,0.7081987261772156,0.1016819775104522,0.0972640365362167,293.1583557128906,297.1499938964844,293.1499938964844,0.0607609078288078,-1224.0091552734375,304.150390625,0.7264510989189148,0.1101658940315246,0.0777179896831512,293.16143798828125,297.1499938964844,293.1499938964844,0.0723267421126365,-1872.3065185546875,304.150634765625,0.7547934651374817,0.1245886534452438,0.1188791915774345,293.2743835449219,297.1499938964844,293.1499938964844,0.0005286317900754,-197.63018798828125,291.8688659667969,0.5508104562759399,0.050000000745058,0.2288112640380859,291.14959716796875,291.1499938964844,272.1405334472656,271.52618408203125,284.16094970703125,293.27459716796875,291.15008544921875,1.0,0.1708632111549377,1.0,1.0,0.9998838305473328,1.0,-0.6979019045829773,0.3011985719203949,0.39670330286026,0.1119773611426353,0.0,0.0,0.1940478235483169,25.158924102783203,25.0,3.63696813583374,-4929.60205078125,49.170047760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,304.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.1091435700654983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421992480754852,0.1422035247087478,-4.280564553482691e-06,0.0,0.0001107668431359,0.0,0.0,5.623042106628418,0.0,0.0,0.0,0.2764806449413299,4.0,0.0,1.0
303000,293.149169921875,297.1499938964844,293.1499938964844,0.0374318771064281,-1070.00341796875,304.1493835449219,0.6081785559654236,0.0645469948649406,0.0588850975036621,293.1704406738281,297.1499938964844,293.1499938964844,0.0537773892283439,-1531.9857177734375,304.15155029296875,0.7081987261772156,0.1016819775104522,0.0972640365362167,293.1583557128906,297.1499938964844,293.1499938964844,0.0607609078288078,-1224.0091552734375,304.150390625,0.7264510989189148,0.1101658940315246,0.0777179896831512,293.16143798828125,297.1499938964844,293.1499938964844,0.0723267421126365,-1872.3065185546875,304.150634765625,0.7547934651374817,0.1245886534452438,0.1188791915774345,293.2743835449219,297.1499938964844,293.1499938964844,0.0005286317900754,-197.63018798828125,291.8688659667969,0.5508104562759399,0.050000000745058,0.2288112640380859,291.14959716796875,291.1499938964844,272.1405334472656,271.52618408203125,284.16094970703125,293.27459716796875,291.15008544921875,1.0,0.1708632111549377,1.0,1.0,0.9998838305473328,1.0,-0.6979019045829773,0.3011985719203949,0.39670330286026,0.1119773611426353,0.0,0.0,0.1940478235483169,25.158924102783203,25.0,3.63696813583374,-4929.60205078125,49.170047760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,304.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.1091435700654983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421992480754852,0.1422035247087478,-4.280564553482691e-06,0.0,0.0001107668431359,0.0,0.0,5.623042106628418,0.0,0.0,0.0,0.2764806449413299,4.0,0.0,1.0
303060,293.14947509765625,297.1499938964844,293.1499938964844,0.0373858548700809,-1069.3232421875,304.149658203125,0.6079258918762207,0.0645058006048202,0.0588573329150676,293.1704406738281,297.1499938964844,293.1499938964844,0.0533346608281135,-1524.1171875,304.1517639160156,0.7067970037460327,0.1011636033654213,0.0967832952737808,293.1585693359375,297.1499938964844,293.1499938964844,0.0605482049286365,-1221.112548828125,304.1506042480469,0.725807785987854,0.1099115759134292,0.0775490924715995,293.1615295410156,297.1499938964844,293.1499938964844,0.072078175842762,-1867.527099609375,304.1508178710937,0.7540473341941833,0.1242819800972938,0.1185989007353782,293.2726135253906,297.1499938964844,293.1499938964844,0.000504107796587,-178.8238525390625,291.8332824707031,0.5506578087806702,0.050000000745058,0.2288165837526321,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.16583251953125,293.2727966308594,291.1528015136719,1.0,0.1707779318094253,1.0,1.0,0.9997079372406006,1.0,-0.6967589259147644,0.3007652759552002,0.3959936499595642,0.1116136759519577,0.0,0.0,0.1935465186834335,25.174949645996094,25.0,3.87821102142334,-4919.5615234375,49.04552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,304.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.1091754734516143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419768929481506,0.1419811695814132,-4.280366738385055e-06,0.0,0.0001107992284232,0.0,0.0,5.613681793212891,0.0,0.0,0.0,0.2764472663402557,4.0,0.0,1.0
303120,293.14947509765625,297.1499938964844,293.1499938964844,0.0373858548700809,-1069.3232421875,304.149658203125,0.6079258918762207,0.0645058006048202,0.0588573329150676,293.1704406738281,297.1499938964844,293.1499938964844,0.0533346608281135,-1524.1171875,304.1517639160156,0.7067970037460327,0.1011636033654213,0.0967832952737808,293.1585693359375,297.1499938964844,293.1499938964844,0.0605482049286365,-1221.112548828125,304.1506042480469,0.725807785987854,0.1099115759134292,0.0775490924715995,293.1615295410156,297.1499938964844,293.1499938964844,0.072078175842762,-1867.527099609375,304.1508178710937,0.7540473341941833,0.1242819800972938,0.1185989007353782,293.2726135253906,297.1499938964844,293.1499938964844,0.000504107796587,-178.8238525390625,291.8332824707031,0.5506578087806702,0.050000000745058,0.2288165837526321,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.16583251953125,293.2727966308594,291.1528015136719,1.0,0.1707779318094253,1.0,1.0,0.9997079372406006,1.0,-0.6967589259147644,0.3007652759552002,0.3959936499595642,0.1116136759519577,0.0,0.0,0.1935465186834335,25.174949645996094,25.0,3.87821102142334,-4919.5615234375,49.04552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,304.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.1091754734516143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419768929481506,0.1419811695814132,-4.280366738385055e-06,0.0,0.0001107992284232,0.0,0.0,5.613681793212891,0.0,0.0,0.0,0.2764472663402557,4.0,0.0,1.0
303180,293.14990234375,297.1499938964844,293.1499938964844,0.0373024381697177,-1068.14501953125,304.14990234375,0.6075462102890015,0.0644339323043823,0.0588003583252429,293.17059326171875,297.1499938964844,293.1499938964844,0.0528674945235252,-1515.8409423828125,304.1519470214844,0.705291748046875,0.100616380572319,0.0962730944156646,293.1589660644531,297.1499938964844,293.1499938964844,0.0603046417236328,-1217.8116455078125,304.1508178710937,0.725061297416687,0.1096186563372612,0.0773516967892646,293.1617431640625,297.1499938964844,293.1499938964844,0.0718075335025787,-1862.343505859375,304.1510009765625,0.753219723701477,0.1239458248019218,0.1182886809110641,293.271240234375,297.1499938964844,293.1499938964844,0.000472035142593,-148.43214416503906,291.7968444824219,0.5504863262176514,0.050000000745058,0.2288225591182708,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1710510253906,293.2713928222656,291.1549987792969,1.0,0.1706833690404892,1.0,1.0,0.9995321035385132,1.0,-0.695476233959198,0.3002681732177734,0.3952080607414245,0.1112297400832176,0.0,0.0,0.1927594393491745,25.19344520568848,25.0,3.236311435699463,-4907.18701171875,48.90667343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1638488769531,304.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.1092126742005348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415816396474838,0.1415859162807464,-4.27981012762757e-06,0.0,0.0001108369760913,0.0,0.0,5.596785545349121,0.0,0.0,0.0,0.2763840854167938,4.0,0.0,1.0
303240,293.14990234375,297.1499938964844,293.1499938964844,0.0373024381697177,-1068.14501953125,304.14990234375,0.6075462102890015,0.0644339323043823,0.0588003583252429,293.17059326171875,297.1499938964844,293.1499938964844,0.0528674945235252,-1515.8409423828125,304.1519470214844,0.705291748046875,0.100616380572319,0.0962730944156646,293.1589660644531,297.1499938964844,293.1499938964844,0.0603046417236328,-1217.8116455078125,304.1508178710937,0.725061297416687,0.1096186563372612,0.0773516967892646,293.1617431640625,297.1499938964844,293.1499938964844,0.0718075335025787,-1862.343505859375,304.1510009765625,0.753219723701477,0.1239458248019218,0.1182886809110641,293.271240234375,297.1499938964844,293.1499938964844,0.000472035142593,-148.43214416503906,291.7968444824219,0.5504863262176514,0.050000000745058,0.2288225591182708,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1710510253906,293.2713928222656,291.1549987792969,1.0,0.1706833690404892,1.0,1.0,0.9995321035385132,1.0,-0.695476233959198,0.3002681732177734,0.3952080607414245,0.1112297400832176,0.0,0.0,0.1927594393491745,25.19344520568848,25.0,3.236311435699463,-4907.18701171875,48.90667343139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1638488769531,304.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.1092126742005348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415816396474838,0.1415859162807464,-4.27981012762757e-06,0.0,0.0001108369760913,0.0,0.0,5.596785545349121,0.0,0.0,0.0,0.2763840854167938,4.0,0.0,1.0
303300,293.1501159667969,297.1499938964844,293.1499938964844,0.0372498109936714,-1067.4114990234375,304.1500244140625,0.6073203086853027,0.0643887668848037,0.0587631240487098,293.1706848144531,297.1499938964844,293.1499938964844,0.0526272878050804,-1511.5955810546875,304.15203857421875,0.7045110464096069,0.1003344357013702,0.096009612083435,293.1591796875,297.1499938964844,293.1499938964844,0.0601738207042217,-1216.0443115234375,304.1509094238281,0.7246586084365845,0.1094603538513183,0.0772443264722824,293.1618957519531,297.1499938964844,293.1499938964844,0.0716662481427192,-1859.644775390625,304.15106201171875,0.7527847290039062,0.123769074678421,0.1181248873472213,293.2706604003906,297.1499938964844,293.1499938964844,0.0005211132811382,-192.4936370849609,291.7781982421875,0.5503972172737122,0.050000000745058,0.2288256734609604,291.15557861328125,291.1499938964844,272.185302734375,271.55242919921875,284.1737060546875,293.2707824707031,291.1558837890625,1.0,0.1706325560808181,1.0,1.0,0.9994441270828248,1.0,-0.6947936415672302,0.3000011742115021,0.3947924673557281,0.1110309213399887,0.0,0.0,0.1922907084226608,25.20301055908203,25.0,2.8299543857574463,-4900.51318359375,48.83258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,304.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1092233508825302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413385719060897,0.1413428485393524,-4.279433142073685e-06,0.0,0.0001108478099922,0.0,0.0,5.586355209350586,0.0,0.0,0.0,0.2763445973396301,4.0,0.0,1.0
303360,293.150390625,297.1499938964844,293.1499938964844,0.0371909439563751,-1066.5955810546875,304.1501159667969,0.607074499130249,0.0643383562564849,0.0587208904325962,293.1708068847656,297.1499938964844,293.1499938964844,0.0523833334445953,-1507.290283203125,304.152099609375,0.7037149667739868,0.1000478342175483,0.0957414209842681,293.159423828125,297.1499938964844,293.1499938964844,0.0600377172231674,-1214.208984375,304.1509704589844,0.7242394685745239,0.1092951819300651,0.077131912112236,293.1620483398437,297.1499938964844,293.1499938964844,0.0715215876698494,-1856.8857421875,304.1511535644531,0.7523385882377625,0.1235874071717262,0.1179561614990234,293.2701110839844,297.1499938964844,293.1499938964844,0.0005305695813149,-198.78543090820312,291.75946044921875,0.5503069758415222,0.050000000745058,0.2288288325071334,291.1563720703125,291.1499938964844,272.1941833496094,271.55731201171875,284.1763916015625,293.2702331542969,291.1566162109375,1.0,0.1705794334411621,1.0,1.0,0.9993513822555542,1.0,-0.6940875053405762,0.2997240722179413,0.3943634033203125,0.1108274683356285,0.0,0.0,0.1917827725410461,25.21260452270508,25.0,2.437964677810669,-4893.64208984375,48.75566482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,304.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.1092249304056167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410723477602005,0.1410766243934631,-4.279005679563852e-06,0.0,0.0001108494179788,0.0,0.0,5.574915885925293,0.0,0.0,0.0,0.2763010263442993,4.0,0.0,1.0
303420,293.1509094238281,297.1499938964844,293.1499938964844,0.0370560139417648,-1064.7359619140625,304.1502990722656,0.6065296530723572,0.0642230287194252,0.0586227439343929,293.1711120605469,297.1499938964844,293.1499938964844,0.0518850088119506,-1498.5140380859375,304.1522216796875,0.7020826935768127,0.0994618237018585,0.0951922982931137,293.15997314453125,297.1499938964844,293.1499938964844,0.0597503930330276,-1210.343505859375,304.151123046875,0.7233563661575317,0.1089453995227813,0.0768929570913314,293.1623840332031,297.1499938964844,293.1499938964844,0.0712226703763008,-1851.19677734375,304.1512451171875,0.7514181733131409,0.1232103779911995,0.1176051571965217,293.2691650390625,297.1499938964844,293.1499938964844,0.0004783921176567,-154.6359405517578,291.7217712402344,0.5501253008842468,0.050000000745058,0.2288351953029632,291.1576538085937,291.1499938964844,272.2119445800781,271.5668334960937,284.1817932128906,293.269287109375,291.1578369140625,1.0,0.1704660803079605,1.0,1.0,0.9991658926010132,1.0,-0.6926102638244629,0.2991431951522827,0.3934670984745025,0.1104046627879142,0.0,0.0,0.1906647384166717,25.2314682006836,25.0,1.794342875480652,-4879.494140625,48.59365463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,304.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1091895475983619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404811292886734,0.140485405921936,-4.278027063264744e-06,0.0,0.000110813511128,0.0,0.0,5.549490451812744,0.0,0.0,0.0,0.2762038111686706,4.0,0.0,1.0
303480,293.1509094238281,297.1499938964844,293.1499938964844,0.0370560139417648,-1064.7359619140625,304.1502990722656,0.6065296530723572,0.0642230287194252,0.0586227439343929,293.1711120605469,297.1499938964844,293.1499938964844,0.0518850088119506,-1498.5140380859375,304.1522216796875,0.7020826935768127,0.0994618237018585,0.0951922982931137,293.15997314453125,297.1499938964844,293.1499938964844,0.0597503930330276,-1210.343505859375,304.151123046875,0.7233563661575317,0.1089453995227813,0.0768929570913314,293.1623840332031,297.1499938964844,293.1499938964844,0.0712226703763008,-1851.19677734375,304.1512451171875,0.7514181733131409,0.1232103779911995,0.1176051571965217,293.2691650390625,297.1499938964844,293.1499938964844,0.0004783921176567,-154.6359405517578,291.7217712402344,0.5501253008842468,0.050000000745058,0.2288351953029632,291.1576538085937,291.1499938964844,272.2119445800781,271.5668334960937,284.1817932128906,293.269287109375,291.1578369140625,1.0,0.1704660803079605,1.0,1.0,0.9991658926010132,1.0,-0.6926102638244629,0.2991431951522827,0.3934670984745025,0.1104046627879142,0.0,0.0,0.1906647384166717,25.2314682006836,25.0,1.794342875480652,-4879.494140625,48.59365463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15869140625,304.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1091895475983619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404811292886734,0.140485405921936,-4.278027063264744e-06,0.0,0.000110813511128,0.0,0.0,5.549490451812744,0.0,0.0,0.0,0.2762038111686706,4.0,0.0,1.0
303540,293.15142822265625,297.1499938964844,293.1499938964844,0.0369023606181144,-1062.6268310546875,304.15045166015625,0.6059287786483765,0.064092069864273,0.0585098713636398,293.1714172363281,297.1499938964844,293.1499938964844,0.0513749979436397,-1489.5537109375,304.15234375,0.7004078030586243,0.0988620370626449,0.0946295112371444,293.1605529785156,297.1499938964844,293.1499938964844,0.059445820748806,-1206.256591796875,304.1512756347656,0.7224242091178894,0.1085740402340889,0.0766383558511734,293.16278076171875,297.1499938964844,293.1499938964844,0.0709128528833389,-1845.3133544921875,304.1513671875,0.750469446182251,0.1228183731436729,0.1172393932938575,293.26837158203125,297.1499938964844,293.1499938964844,0.0004673408402595,-143.81130981445312,291.6837158203125,0.5499443411827087,0.050000000745058,0.2288415431976318,291.1586608886719,291.1499938964844,272.2295837402344,271.575927734375,284.1871032714844,293.2684326171875,291.1588134765625,1.0,0.1703441888093948,1.0,1.0,0.9989803433418274,1.0,-0.6910625100135803,0.2985355854034424,0.3925269246101379,0.1099592298269271,0.0,0.0,0.1894402652978897,25.24954414367676,25.0,1.344098448753357,-4865.005859375,48.42237091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,304.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1090957298874855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139830857515335,0.1398351341485977,-4.276927938917652e-06,0.0,0.0001107182979467,0.0,0.0,5.521522045135498,0.0,0.0,0.0,0.2760964930057525,4.0,0.0,1.0
303600,293.15142822265625,297.1499938964844,293.1499938964844,0.0369023606181144,-1062.6268310546875,304.15045166015625,0.6059287786483765,0.064092069864273,0.0585098713636398,293.1714172363281,297.1499938964844,293.1499938964844,0.0513749979436397,-1489.5537109375,304.15234375,0.7004078030586243,0.0988620370626449,0.0946295112371444,293.1605529785156,297.1499938964844,293.1499938964844,0.059445820748806,-1206.256591796875,304.1512756347656,0.7224242091178894,0.1085740402340889,0.0766383558511734,293.16278076171875,297.1499938964844,293.1499938964844,0.0709128528833389,-1845.3133544921875,304.1513671875,0.750469446182251,0.1228183731436729,0.1172393932938575,293.26837158203125,297.1499938964844,293.1499938964844,0.0004673408402595,-143.81130981445312,291.6837158203125,0.5499443411827087,0.050000000745058,0.2288415431976318,291.1586608886719,291.1499938964844,272.2295837402344,271.575927734375,284.1871032714844,293.2684326171875,291.1588134765625,1.0,0.1703441888093948,1.0,1.0,0.9989803433418274,1.0,-0.6910625100135803,0.2985355854034424,0.3925269246101379,0.1099592298269271,0.0,0.0,0.1894402652978897,25.24954414367676,25.0,1.344098448753357,-4865.005859375,48.42237091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,304.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1090957298874855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139830857515335,0.1398351341485977,-4.276927938917652e-06,0.0,0.0001107182979467,0.0,0.0,5.521522045135498,0.0,0.0,0.0,0.2760964930057525,4.0,0.0,1.0
303660,293.1519775390625,297.1499938964844,293.1499938964844,0.036732193082571,-1060.2967529296875,304.15057373046875,0.6052797436714172,0.0639474093914032,0.0583841167390346,293.1717529296875,297.1499938964844,293.1499938964844,0.0508543699979782,-1480.427490234375,304.1524353027344,0.6986961364746094,0.0982501655817031,0.0940547585487365,293.1611633300781,297.1499938964844,293.1499938964844,0.0591252222657203,-1201.96435546875,304.1513671875,0.7214478254318237,0.1081830933690071,0.0763695761561393,293.1631774902344,297.1499938964844,293.1499938964844,0.0705929026007652,-1839.249267578125,304.15142822265625,0.7494972944259644,0.1224129199981689,0.1168604120612144,293.26763916015625,297.1499938964844,293.1499938964844,0.0004562471294775,-132.997802734375,291.6454772949219,0.5497655868530273,0.050000000745058,0.2288478314876556,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1922302246094,293.2677001953125,291.1595458984375,1.0,0.170213982462883,1.0,1.0,0.9987890720367432,1.0,-0.6894519925117493,0.2979065775871277,0.3915453851222992,0.1094887033104896,0.0,0.0,0.1881256252527237,25.266544342041016,25.0,1.0355595350265503,-4850.234375,48.24251174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,304.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1089343279600143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13913194835186,0.1391362249851226,-4.275733317626873e-06,0.0,0.0001105544943129,0.0,0.0,5.49147367477417,0.0,0.0,0.0,0.2759810388088226,4.0,0.0,1.0
303720,293.1519775390625,297.1499938964844,293.1499938964844,0.036732193082571,-1060.2967529296875,304.15057373046875,0.6052797436714172,0.0639474093914032,0.0583841167390346,293.1717529296875,297.1499938964844,293.1499938964844,0.0508543699979782,-1480.427490234375,304.1524353027344,0.6986961364746094,0.0982501655817031,0.0940547585487365,293.1611633300781,297.1499938964844,293.1499938964844,0.0591252222657203,-1201.96435546875,304.1513671875,0.7214478254318237,0.1081830933690071,0.0763695761561393,293.1631774902344,297.1499938964844,293.1499938964844,0.0705929026007652,-1839.249267578125,304.15142822265625,0.7494972944259644,0.1224129199981689,0.1168604120612144,293.26763916015625,297.1499938964844,293.1499938964844,0.0004562471294775,-132.997802734375,291.6454772949219,0.5497655868530273,0.050000000745058,0.2288478314876556,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1922302246094,293.2677001953125,291.1595458984375,1.0,0.170213982462883,1.0,1.0,0.9987890720367432,1.0,-0.6894519925117493,0.2979065775871277,0.3915453851222992,0.1094887033104896,0.0,0.0,0.1881256252527237,25.266544342041016,25.0,1.0355595350265503,-4850.234375,48.24251174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,304.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1089343279600143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13913194835186,0.1391362249851226,-4.275733317626873e-06,0.0,0.0001105544943129,0.0,0.0,5.49147367477417,0.0,0.0,0.0,0.2759810388088226,4.0,0.0,1.0
303780,293.1524963378906,297.1499938964844,293.1499938964844,0.0365480445325374,-1057.7789306640625,304.15069580078125,0.6045904159545898,0.0637911111116409,0.0582474507391452,293.172119140625,297.1499938964844,293.1499938964844,0.0503245405852794,-1471.1600341796875,304.1524963378906,0.6969537138938904,0.0976280644536018,0.0934698805212974,293.1617736816406,297.1499938964844,293.1499938964844,0.0587903633713722,-1197.4906005859375,304.1514587402344,0.7204320430755615,0.1077749282121658,0.0760883465409278,293.1636047363281,297.1499938964844,293.1499938964844,0.0702639743685722,-1833.0262451171875,304.1514892578125,0.7485063672065735,0.1219957172870636,0.116469919681549,293.2669372558594,297.1499938964844,293.1499938964844,0.000444989913376,-122.21753692626952,291.6072082519531,0.5495900511741638,0.050000000745058,0.2288540154695511,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1971435546875,293.2670288085937,291.16015625,1.0,0.1700760871171951,1.0,1.0,0.9985977411270142,1.0,-0.6877872943878174,0.2972604930400848,0.3905268013477325,0.1089932397007942,0.0,0.0,0.1867401003837585,25.28232765197754,25.0,0.7958051562309265,-4835.1943359375,48.0550651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,304.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1087033972144126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383955925703048,0.1383998692035675,-4.2744654820126016e-06,0.0,0.0001103201284422,0.0,0.0,5.459836006164551,0.0,0.0,0.0,0.2758593261241913,4.0,0.0,1.0
