time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1524963378906,297.1499938964844,293.1499938964844,0.0365480445325374,-1057.7789306640625,304.15069580078125,0.6045904159545898,0.0637911111116409,0.0582474507391452,293.172119140625,297.1499938964844,293.1499938964844,0.0503245405852794,-1471.1600341796875,304.1524963378906,0.6969537138938904,0.0976280644536018,0.0934698805212974,293.1617736816406,297.1499938964844,293.1499938964844,0.0587903633713722,-1197.4906005859375,304.1514587402344,0.7204320430755615,0.1077749282121658,0.0760883465409278,293.1636047363281,297.1499938964844,293.1499938964844,0.0702639743685722,-1833.0262451171875,304.1514892578125,0.7485063672065735,0.1219957172870636,0.116469919681549,293.2669372558594,297.1499938964844,293.1499938964844,0.000444989913376,-122.21753692626952,291.6072082519531,0.5495900511741638,0.050000000745058,0.2288540154695511,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1971435546875,293.2670288085937,291.16015625,1.0,0.1700760871171951,1.0,1.0,0.9985977411270142,1.0,-0.6877872943878174,0.2972604930400848,0.3905268013477325,0.1089932397007942,0.0,0.0,0.1867401003837585,25.28232765197754,25.0,0.7958051562309265,-4835.1943359375,48.0550651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,304.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1087033972144126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383955925703048,0.1383998692035675,-4.2744654820126016e-06,0.0,0.0001103201284422,0.0,0.0,5.459836006164551,0.0,0.0,0.0,0.2758593261241913,4.0,0.0,1.0
303900,293.1527404785156,297.1499938964844,293.1499938964844,0.0364513546228408,-1056.457763671875,304.1507568359375,0.6042324304580688,0.0637090653181076,0.0581754893064498,293.1723022460937,297.1499938964844,293.1499938964844,0.0500565618276596,-1466.480224609375,304.15252685546875,0.6960723400115967,0.0973136201500892,0.0931741073727607,293.1620788574219,297.1499938964844,293.1499938964844,0.0586180575191974,-1195.1920166015625,304.1515197753906,0.7199104428291321,0.1075649559497833,0.075943499803543,293.1637878417969,297.1499938964844,293.1499938964844,0.0700964480638504,-1829.86083984375,304.15155029296875,0.7480049133300781,0.1217830926179885,0.1162707582116127,293.2666320800781,297.1499938964844,293.1499938964844,0.0004392668779473,-116.84198760986328,291.5880432128906,0.5495038032531738,0.050000000745058,0.2288570702075958,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.1995544433594,293.2666931152344,291.160400390625,1.0,0.1700044274330139,1.0,1.0,0.9985021352767944,1.0,-0.6869367361068726,0.2969318032264709,0.390004962682724,0.108736976981163,0.0,0.0,0.1860267519950866,25.28974151611328,25.0,0.6862391233444214,-4827.57373046875,47.958744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,304.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1085623428225517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380167156457901,0.1380209922790527,-4.273810191079974e-06,0.0,0.0001101769812521,0.0,0.0,5.443567276000977,0.0,0.0,0.0,0.2757967114448547,4.0,0.0,1.0
303960,293.1529846191406,297.1499938964844,293.1499938964844,0.0363518372178077,-1055.0986328125,304.1507873535156,0.6038663387298584,0.0636246725916862,0.0581012889742851,293.1724548339844,297.1499938964844,293.1499938964844,0.0497867166996002,-1461.7725830078125,304.1525573730469,0.6951848864555359,0.0969971716403961,0.0928763002157211,293.1623840332031,297.1499938964844,293.1499938964844,0.0584427118301391,-1192.8553466796875,304.15155029296875,0.7193801999092102,0.1073513627052307,0.0757960006594657,293.1640014648437,297.1499938964844,293.1499938964844,0.0699270218610763,-1826.662353515625,304.15155029296875,0.747499942779541,0.1215679943561554,0.1160691380500793,293.2663269042969,297.1499938964844,293.1499938964844,0.0004334642144385,-111.47563934326172,291.56890869140625,0.549418568611145,0.050000000745058,0.2288600802421569,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2018737792969,293.2663879394531,291.1605834960937,1.0,0.1699310541152954,1.0,1.0,0.9984030723571776,1.0,-0.68607497215271,0.2965995073318481,0.3894754350185394,0.1084757819771766,0.0,0.0,0.1853030771017074,25.296836853027344,25.0,0.5794901251792908,-4819.88671875,47.86081314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,304.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1084049791097641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376325935125351,0.1376368701457977,-4.273144440958276e-06,0.0,0.0001100172739825,0.0,0.0,5.427079677581787,0.0,0.0,0.0,0.2757332324981689,4.0,0.0,1.0
304020,293.1534729003906,297.1499938964844,293.1499938964844,0.0361456088721752,-1052.282958984375,304.15087890625,0.6031132936477661,0.0634496733546257,0.057947140187025,293.1727905273437,297.1499938964844,293.1499938964844,0.0492423027753829,-1452.2896728515625,304.1526184082031,0.6933945417404175,0.0963591560721397,0.0922756046056747,293.1629943847656,297.1499938964844,293.1499938964844,0.0580840706825256,-1188.0831298828125,304.1516418457031,0.7182958722114563,0.1069146245718002,0.0754941180348396,293.1643981933594,297.1499938964844,293.1499938964844,0.0695831701159477,-1820.1790771484373,304.151611328125,0.7464813590049744,0.1211312115192413,0.1156594827771186,293.2657165527344,297.1499938964844,293.1499938964844,0.0004215796943753,-100.77320098876952,291.53057861328125,0.5492514967918396,0.050000000745058,0.2288659960031509,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2064208984375,293.2657775878906,291.1608581542969,1.0,0.1697796881198883,1.0,1.0,0.9982049465179444,1.0,-0.6843221783638,0.295925498008728,0.388396680355072,0.1079408526420593,0.0,0.0,0.1838361620903015,25.31010055541992,25.0,0.3693427741527557,-4804.33740234375,47.66075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,304.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1080472916364669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368549466133117,0.1368592232465744,-4.271790658094687e-06,0.0,0.0001096542691811,0.0,0.0,5.393723487854004,0.0,0.0,0.0,0.2756047546863556,4.0,0.0,1.0
304080,293.1534729003906,297.1499938964844,293.1499938964844,0.0361456088721752,-1052.282958984375,304.15087890625,0.6031132936477661,0.0634496733546257,0.057947140187025,293.1727905273437,297.1499938964844,293.1499938964844,0.0492423027753829,-1452.2896728515625,304.1526184082031,0.6933945417404175,0.0963591560721397,0.0922756046056747,293.1629943847656,297.1499938964844,293.1499938964844,0.0580840706825256,-1188.0831298828125,304.1516418457031,0.7182958722114563,0.1069146245718002,0.0754941180348396,293.1643981933594,297.1499938964844,293.1499938964844,0.0695831701159477,-1820.1790771484373,304.151611328125,0.7464813590049744,0.1211312115192413,0.1156594827771186,293.2657165527344,297.1499938964844,293.1499938964844,0.0004215796943753,-100.77320098876952,291.53057861328125,0.5492514967918396,0.050000000745058,0.2288659960031509,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2064208984375,293.2657775878906,291.1608581542969,1.0,0.1697796881198883,1.0,1.0,0.9982049465179444,1.0,-0.6843221783638,0.295925498008728,0.388396680355072,0.1079408526420593,0.0,0.0,0.1838361620903015,25.31010055541992,25.0,0.3693427741527557,-4804.33740234375,47.66075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,304.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1080472916364669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368549466133117,0.1368592232465744,-4.271790658094687e-06,0.0,0.0001096542691811,0.0,0.0,5.393723487854004,0.0,0.0,0.0,0.2756047546863556,4.0,0.0,1.0
304140,293.1539611816406,297.1499938964844,293.1499938964844,0.0359304808080196,-1049.3466796875,304.15093994140625,0.6023343205451965,0.0632670000195503,0.0577858090400695,293.1731262207031,297.1499938964844,293.1499938964844,0.0486922487616539,-1442.7276611328125,304.15264892578125,0.6915860772132874,0.0957151278853416,0.0916688740253448,293.16357421875,297.1499938964844,293.1499938964844,0.0577155500650405,-1183.189208984375,304.1517028808594,0.7171809673309326,0.106466107070446,0.0751836821436882,293.164794921875,297.1499938964844,293.1499938964844,0.0692330598831176,-1813.5892333984373,304.15167236328125,0.7454526424407959,0.1206861957907676,0.1152417659759521,293.26513671875,297.1499938964844,293.1499938964844,0.0004092642047908,-90.11851501464844,291.4923095703125,0.549089252948761,0.050000000745058,0.2288717478513717,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2107849121094,293.26519775390625,291.1610107421875,1.0,0.169622465968132,1.0,1.0,0.9980068206787108,1.0,-0.6825334429740906,0.2952392697334289,0.3872941732406616,0.1073917225003242,0.0,0.0,0.1823580116033554,25.32212829589844,25.0,0.1653494238853454,-4788.57275390625,47.45549392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,304.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1076383665204048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360728591680526,0.1360771358013153,-4.270423232810572e-06,0.0,0.0001092392558348,0.0,0.0,5.3602070808410645,0.0,0.0,0.0,0.2754755616188049,4.0,0.0,1.0
304200,293.1539611816406,297.1499938964844,293.1499938964844,0.0359304808080196,-1049.3466796875,304.15093994140625,0.6023343205451965,0.0632670000195503,0.0577858090400695,293.1731262207031,297.1499938964844,293.1499938964844,0.0486922487616539,-1442.7276611328125,304.15264892578125,0.6915860772132874,0.0957151278853416,0.0916688740253448,293.16357421875,297.1499938964844,293.1499938964844,0.0577155500650405,-1183.189208984375,304.1517028808594,0.7171809673309326,0.106466107070446,0.0751836821436882,293.164794921875,297.1499938964844,293.1499938964844,0.0692330598831176,-1813.5892333984373,304.15167236328125,0.7454526424407959,0.1206861957907676,0.1152417659759521,293.26513671875,297.1499938964844,293.1499938964844,0.0004092642047908,-90.11851501464844,291.4923095703125,0.549089252948761,0.050000000745058,0.2288717478513717,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2107849121094,293.26519775390625,291.1610107421875,1.0,0.169622465968132,1.0,1.0,0.9980068206787108,1.0,-0.6825334429740906,0.2952392697334289,0.3872941732406616,0.1073917225003242,0.0,0.0,0.1823580116033554,25.32212829589844,25.0,0.1653494238853454,-4788.57275390625,47.45549392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,304.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1076383665204048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360728591680526,0.1360771358013153,-4.270423232810572e-06,0.0,0.0001092392558348,0.0,0.0,5.3602070808410645,0.0,0.0,0.0,0.2754755616188049,4.0,0.0,1.0
304260,293.1543884277344,297.1499938964844,293.1499938964844,0.0357075780630111,-1046.3043212890625,304.1510009765625,0.6015335917472839,0.0630776211619377,0.0576181709766387,293.1734313964844,297.1499938964844,293.1499938964844,0.0481375716626644,-1433.1041259765625,304.1527099609375,0.6897643208503723,0.0950664728879928,0.0910573527216911,293.1641540527344,297.1499938964844,293.1499938964844,0.0573382601141929,-1178.1884765625,304.1517639160156,0.716038167476654,0.1060073375701904,0.0748657435178756,293.1651916503906,297.1499938964844,293.1499938964844,0.0688773095607757,-1806.904052734375,304.1517028808594,0.7444167137145996,0.1202339380979538,0.1148168817162513,293.2645568847656,297.1499938964844,293.1499938964844,0.0003964437928516,-79.51525115966797,291.4540710449219,0.5489329695701599,0.050000000745058,0.2288773208856582,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2151184082031,293.2646179199219,291.1610107421875,1.0,0.1694599241018295,1.0,1.0,0.9978036284446716,1.0,-0.6807135343551636,0.2945376932621002,0.3861758410930633,0.1068417131900787,0.0,0.0,0.1808855533599853,25.33292388916016,25.0,-0.0001153596604126,-4772.60986328125,47.24567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.8087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1071889549493789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352960169315338,0.1353002935647964,-4.269060809747316e-06,0.0,0.0001087831624317,0.0,0.0,5.326947212219238,0.0,0.0,0.0,0.2753472924232483,4.0,0.0,1.0
304320,293.1543884277344,297.1499938964844,293.1499938964844,0.0357075780630111,-1046.3043212890625,304.1510009765625,0.6015335917472839,0.0630776211619377,0.0576181709766387,293.1734313964844,297.1499938964844,293.1499938964844,0.0481375716626644,-1433.1041259765625,304.1527099609375,0.6897643208503723,0.0950664728879928,0.0910573527216911,293.1641540527344,297.1499938964844,293.1499938964844,0.0573382601141929,-1178.1884765625,304.1517639160156,0.716038167476654,0.1060073375701904,0.0748657435178756,293.1651916503906,297.1499938964844,293.1499938964844,0.0688773095607757,-1806.904052734375,304.1517028808594,0.7444167137145996,0.1202339380979538,0.1148168817162513,293.2645568847656,297.1499938964844,293.1499938964844,0.0003964437928516,-79.51525115966797,291.4540710449219,0.5489329695701599,0.050000000745058,0.2288773208856582,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2151184082031,293.2646179199219,291.1610107421875,1.0,0.1694599241018295,1.0,1.0,0.9978036284446716,1.0,-0.6807135343551636,0.2945376932621002,0.3861758410930633,0.1068417131900787,0.0,0.0,0.1808855533599853,25.33292388916016,25.0,-0.0001153596604126,-4772.60986328125,47.24567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.8087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1071889549493789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352960169315338,0.1353002935647964,-4.269060809747316e-06,0.0,0.0001087831624317,0.0,0.0,5.326947212219238,0.0,0.0,0.0,0.2753472924232483,4.0,0.0,1.0
304380,293.15478515625,297.1499938964844,293.1499938964844,0.0354782342910766,-1043.172607421875,304.1510314941406,0.6007159948348999,0.0628828555345535,0.0574453398585319,293.1737060546875,297.1499938964844,293.1499938964844,0.0475795231759548,-1423.439453125,304.1527404785156,0.6879349946975708,0.0944151133298873,0.0904427170753479,293.1646728515625,297.1499938964844,293.1499938964844,0.0569533519446849,-1173.0960693359375,304.1518249511719,0.7148703932762146,0.1055401414632797,0.0745415687561035,293.1655578613281,297.1499938964844,293.1499938964844,0.0685165449976921,-1800.1351318359375,304.1517333984375,0.7433767914772034,0.1197757348418235,0.1143860146403312,293.26397705078125,297.1499938964844,293.1499938964844,0.0003830408095382,-68.96788787841797,291.4159240722656,0.5487834811210632,0.050000000745058,0.2288826406002044,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.21954345703125,293.2640380859375,291.16094970703125,1.0,0.1692927181720733,1.0,1.0,0.9976004958152772,1.0,-0.6788687109947205,0.2938207387924194,0.385047972202301,0.1062982007861137,0.0,0.0,0.1794269233942031,25.342493057250977,25.0,-0.1104569286108017,-4756.4521484375,47.03211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479248046875,304.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1067114472389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345299035310745,0.1345341652631759,-4.267716121830745e-06,0.0,0.0001082985472748,0.0,0.0,5.294181346893311,0.0,0.0,0.0,0.2752209007740021,4.0,0.0,1.0
304440,293.15478515625,297.1499938964844,293.1499938964844,0.0354782342910766,-1043.172607421875,304.1510314941406,0.6007159948348999,0.0628828555345535,0.0574453398585319,293.1737060546875,297.1499938964844,293.1499938964844,0.0475795231759548,-1423.439453125,304.1527404785156,0.6879349946975708,0.0944151133298873,0.0904427170753479,293.1646728515625,297.1499938964844,293.1499938964844,0.0569533519446849,-1173.0960693359375,304.1518249511719,0.7148703932762146,0.1055401414632797,0.0745415687561035,293.1655578613281,297.1499938964844,293.1499938964844,0.0685165449976921,-1800.1351318359375,304.1517333984375,0.7433767914772034,0.1197757348418235,0.1143860146403312,293.26397705078125,297.1499938964844,293.1499938964844,0.0003830408095382,-68.96788787841797,291.4159240722656,0.5487834811210632,0.050000000745058,0.2288826406002044,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.21954345703125,293.2640380859375,291.16094970703125,1.0,0.1692927181720733,1.0,1.0,0.9976004958152772,1.0,-0.6788687109947205,0.2938207387924194,0.385047972202301,0.1062982007861137,0.0,0.0,0.1794269233942031,25.342493057250977,25.0,-0.1104569286108017,-4756.4521484375,47.03211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479248046875,304.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1067114472389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345299035310745,0.1345341652631759,-4.267716121830745e-06,0.0,0.0001082985472748,0.0,0.0,5.294181346893311,0.0,0.0,0.0,0.2752209007740021,4.0,0.0,1.0
304500,293.1549987792969,297.1499938964844,293.1499938964844,0.0353616289794445,-1041.5797119140625,304.15106201171875,0.6003021001815796,0.062783844769001,0.0573573485016822,293.1738586425781,297.1499938964844,293.1499938964844,0.0472998321056366,-1418.6019287109375,304.1527404785156,0.6870193481445312,0.0940891727805137,0.0901349112391471,293.1649475097656,297.1499938964844,293.1499938964844,0.0567584484815597,-1170.52099609375,304.15185546875,0.7142776846885681,0.105303905904293,0.0743775218725204,293.16571044921875,297.1499938964844,293.1499938964844,0.0683345720171928,-1796.724853515625,304.1517639160156,0.7428560256958008,0.1195448338985443,0.1141687333583831,293.263671875,297.1499938964844,293.1499938964844,0.0003760892723221,-63.714141845703125,291.3969116210937,0.5487112402915955,0.050000000745058,0.228885218501091,291.1609191894531,291.1499938964844,272.35809326171875,271.6351928710937,284.22174072265625,293.2637634277344,291.160888671875,1.0,0.1692075431346893,1.0,1.0,0.9974988698959352,1.0,-0.6779391765594482,0.2934586703777313,0.3844805061817169,0.1060264706611633,0.0,0.0,0.1787049621343612,25.3467960357666,25.0,-0.1616746932268142,-4748.30908203125,46.92417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,304.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1064657866954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341518312692642,0.1341561079025268,-4.267052645445801e-06,0.0,0.0001080492365872,0.0,0.0,5.278025627136231,0.0,0.0,0.0,0.2751585841178894,4.0,0.0,1.0
304560,293.1551818847656,297.1499938964844,293.1499938964844,0.0352440252900123,-1039.97265625,304.1510925292969,0.5998853445053101,0.062684029340744,0.0572685040533542,293.1739807128906,297.1499938964844,293.1499938964844,0.0470200628042221,-1413.767333984375,304.1527404785156,0.6861039400100708,0.093763493001461,0.0898271575570106,293.1651916503906,297.1499938964844,293.1499938964844,0.0565621927380561,-1167.9305419921875,304.15185546875,0.7136791944503784,0.1050662472844123,0.0742123797535896,293.1658935546875,297.1499938964844,293.1499938964844,0.0681517720222473,-1793.3017578125,304.1517639160156,0.7423349022865295,0.119313009083271,0.1139504611492157,293.2633972167969,297.1499938964844,293.1499938964844,0.0003689517907332,-58.47425842285156,291.3779296875,0.5486403703689575,0.050000000745058,0.2288877516984939,291.16082763671875,291.1499938964844,272.3663635253906,271.6387939453125,284.223876953125,293.2634582519531,291.1607971191406,1.0,0.1691214591264724,1.0,1.0,0.9973945021629332,1.0,-0.6770060658454895,0.2930963039398193,0.3839097917079925,0.1057515665888786,0.0,0.0,0.1779899597167968,25.35078239440918,25.0,-0.2229720205068588,-4740.14404296875,46.81563949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,304.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.106217510998249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337779015302658,0.1337821781635284,-4.266395990271121e-06,0.0,0.000107797270175,0.0,0.0,5.262054920196533,0.0,0.0,0.0,0.275096982717514,4.0,0.0,1.0
304620,293.155517578125,297.1499938964844,293.1499938964844,0.0350068174302578,-1036.7301025390625,304.151123046875,0.599044919013977,0.0624824985861778,0.0570889078080654,293.1741638183594,297.1499938964844,293.1499938964844,0.0464616939425468,-1404.130859375,304.1527709960937,0.6842765212059021,0.0931141376495361,0.0892131179571151,293.1656494140625,297.1499938964844,293.1499938964844,0.0561664588749408,-1162.714599609375,304.15191650390625,0.7124648690223694,0.1045873016119003,0.0738793462514877,293.16619873046875,297.1499938964844,293.1499938964844,0.0677844882011413,-1786.4329833984375,304.1517944335937,0.7412922978401184,0.1188472732901573,0.1135116666555404,293.2628173828125,297.1499938964844,293.1499938964844,0.0003540404431987,-48.037715911865234,291.3399963378906,0.5485022068023682,0.050000000745058,0.2288926988840103,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.22784423828125,293.26287841796875,291.1605224609375,1.0,0.1689468324184417,1.0,1.0,0.9971856474876404,1.0,-0.675133228302002,0.292378306388855,0.3827549517154693,0.1051788851618766,0.0,0.0,0.1765929609537124,25.35774040222168,25.0,-0.4010182619094848,-4723.86083984375,46.5971565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,304.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1057184040546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133047729730606,0.1330519914627075,-4.265109964762814e-06,0.0,0.0001072907398338,0.0,0.0,5.230888366699219,0.0,0.0,0.0,0.2749767601490021,4.0,0.0,1.0
304680,293.155517578125,297.1499938964844,293.1499938964844,0.0350068174302578,-1036.7301025390625,304.151123046875,0.599044919013977,0.0624824985861778,0.0570889078080654,293.1741638183594,297.1499938964844,293.1499938964844,0.0464616939425468,-1404.130859375,304.1527709960937,0.6842765212059021,0.0931141376495361,0.0892131179571151,293.1656494140625,297.1499938964844,293.1499938964844,0.0561664588749408,-1162.714599609375,304.15191650390625,0.7124648690223694,0.1045873016119003,0.0738793462514877,293.16619873046875,297.1499938964844,293.1499938964844,0.0677844882011413,-1786.4329833984375,304.1517944335937,0.7412922978401184,0.1188472732901573,0.1135116666555404,293.2628173828125,297.1499938964844,293.1499938964844,0.0003540404431987,-48.037715911865234,291.3399963378906,0.5485022068023682,0.050000000745058,0.2288926988840103,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.22784423828125,293.26287841796875,291.1605224609375,1.0,0.1689468324184417,1.0,1.0,0.9971856474876404,1.0,-0.675133228302002,0.292378306388855,0.3827549517154693,0.1051788851618766,0.0,0.0,0.1765929609537124,25.35774040222168,25.0,-0.4010182619094848,-4723.86083984375,46.5971565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,304.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1057184040546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133047729730606,0.1330519914627075,-4.265109964762814e-06,0.0,0.0001072907398338,0.0,0.0,5.230888366699219,0.0,0.0,0.0,0.2749767601490021,4.0,0.0,1.0
304740,293.15582275390625,297.1499938964844,293.1499938964844,0.0347683541476726,-1033.469482421875,304.1511535644531,0.5981970429420471,0.0622794739902019,0.0569076687097549,293.1743469238281,297.1499938964844,293.1499938964844,0.0459067933261394,-1394.57080078125,304.1527709960937,0.6824572086334229,0.0924693346023559,0.0886028036475181,293.16607666015625,297.1499938964844,293.1499938964844,0.055767685174942,-1157.46923828125,304.1519470214844,0.7112265229225159,0.1041046604514122,0.073543481528759,293.1664733886719,297.1499938964844,293.1499938964844,0.067416213452816,-1779.5582275390625,304.1517944335937,0.740249514579773,0.1183799430727958,0.1130709946155548,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.5483669638633728,0.050000000745058,0.2288975566625595,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2310485839844,293.2622985839844,291.1600646972656,1.0,0.1687694936990738,1.0,1.0,0.9969767928123474,1.0,-0.6732571721076965,0.2916818559169769,0.3815752863883972,0.1045536026358604,0.0,0.0,0.175263375043869,25.36334991455078,25.0,-0.6580077409744263,-4707.88134765625,46.37750625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,304.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.105224385857582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323519647121429,0.1323562264442443,-4.263875325705158e-06,0.0,0.0001067893754225,0.0,0.0,5.201210021972656,0.0,0.0,0.0,0.2748621106147766,4.0,0.0,1.0
304800,293.15582275390625,297.1499938964844,293.1499938964844,0.0347683541476726,-1033.469482421875,304.1511535644531,0.5981970429420471,0.0622794739902019,0.0569076687097549,293.1743469238281,297.1499938964844,293.1499938964844,0.0459067933261394,-1394.57080078125,304.1527709960937,0.6824572086334229,0.0924693346023559,0.0886028036475181,293.16607666015625,297.1499938964844,293.1499938964844,0.055767685174942,-1157.46923828125,304.1519470214844,0.7112265229225159,0.1041046604514122,0.073543481528759,293.1664733886719,297.1499938964844,293.1499938964844,0.067416213452816,-1779.5582275390625,304.1517944335937,0.740249514579773,0.1183799430727958,0.1130709946155548,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021240234375,0.5483669638633728,0.050000000745058,0.2288975566625595,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2310485839844,293.2622985839844,291.1600646972656,1.0,0.1687694936990738,1.0,1.0,0.9969767928123474,1.0,-0.6732571721076965,0.2916818559169769,0.3815752863883972,0.1045536026358604,0.0,0.0,0.175263375043869,25.36334991455078,25.0,-0.6580077409744263,-4707.88134765625,46.37750625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,304.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.105224385857582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323519647121429,0.1323562264442443,-4.263875325705158e-06,0.0,0.0001067893754225,0.0,0.0,5.201210021972656,0.0,0.0,0.0,0.2748621106147766,4.0,0.0,1.0
304860,293.156005859375,297.1499938964844,293.1499938964844,0.0345471203327178,-1030.44921875,304.151123046875,0.5973953008651733,0.0620974078774452,0.0567383915185928,293.17437744140625,297.1499938964844,293.1499938964844,0.0453651025891304,-1385.257568359375,304.1527404785156,0.6806728839874268,0.091843657195568,0.088005781173706,293.1663513183594,297.1499938964844,293.1499938964844,0.0553790070116519,-1152.3704833984375,304.1519470214844,0.7099959850311279,0.103640116751194,0.0732149705290794,293.1666564941406,297.1499938964844,293.1499938964844,0.067055843770504,-1772.8480224609375,304.1517944335937,0.7392252087593079,0.1179253682494163,0.1126376613974571,293.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5482347011566162,0.050000000745058,0.2289023101329803,291.159423828125,291.1499938964844,272.41510009765625,271.6600036621094,284.2310485839844,293.26080322265625,291.1591796875,1.0,0.1685908734798431,1.0,1.0,0.9967635273933412,1.0,-0.6714288592338562,0.2910929322242737,0.3803359270095825,0.1037392020225524,0.0,0.0,0.1740515679121017,25.36569595336914,25.0,-1.4399771690368652,-4693.041015625,46.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,304.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1047453209757804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317089796066284,0.1317132413387298,-4.262714355718344e-06,0.0,0.0001063031886587,0.0,0.0,5.173786163330078,0.0,0.0,0.0,0.2747560143470764,4.0,0.0,1.0
304920,293.156005859375,297.1499938964844,293.1499938964844,0.0345471203327178,-1030.44921875,304.151123046875,0.5973953008651733,0.0620974078774452,0.0567383915185928,293.17437744140625,297.1499938964844,293.1499938964844,0.0453651025891304,-1385.257568359375,304.1527404785156,0.6806728839874268,0.091843657195568,0.088005781173706,293.1663513183594,297.1499938964844,293.1499938964844,0.0553790070116519,-1152.3704833984375,304.1519470214844,0.7099959850311279,0.103640116751194,0.0732149705290794,293.1666564941406,297.1499938964844,293.1499938964844,0.067055843770504,-1772.8480224609375,304.1517944335937,0.7392252087593079,0.1179253682494163,0.1126376613974571,293.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5482347011566162,0.050000000745058,0.2289023101329803,291.159423828125,291.1499938964844,272.41510009765625,271.6600036621094,284.2310485839844,293.26080322265625,291.1591796875,1.0,0.1685908734798431,1.0,1.0,0.9967635273933412,1.0,-0.6714288592338562,0.2910929322242737,0.3803359270095825,0.1037392020225524,0.0,0.0,0.1740515679121017,25.36569595336914,25.0,-1.4399771690368652,-4693.041015625,46.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,304.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1047453209757804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317089796066284,0.1317132413387298,-4.262714355718344e-06,0.0,0.0001063031886587,0.0,0.0,5.173786163330078,0.0,0.0,0.0,0.2747560143470764,4.0,0.0,1.0
304980,293.1561279296875,297.1499938964844,293.1499938964844,0.0343430265784263,-1027.6678466796875,304.1510925292969,0.596676230430603,0.0619193241000175,0.056580577045679,293.1743469238281,297.1499938964844,293.1499938964844,0.0448402874171733,-1376.2525634765625,304.1527099609375,0.6789739727973938,0.0912314429879188,0.087425410747528,293.16656494140625,297.1499938964844,293.1499938964844,0.0550028346478939,-1147.448974609375,304.15191650390625,0.7088191509246826,0.103180393576622,0.0728952437639236,293.1667785644531,297.1499938964844,293.1499938964844,0.066706471145153,-1766.3592529296875,304.1517944335937,0.7382636666297913,0.11747757345438,0.1122145801782608,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5481423735618591,0.050000000745058,0.2289056479930877,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.2341613769531,293.259765625,291.157958984375,1.0,0.1684126406908035,1.0,1.0,0.9965502619743348,1.0,-0.669655442237854,0.2904082834720611,0.3792471289634704,0.1032113954424858,0.0,0.0,0.173063263297081,25.365385055541992,25.0,-1.3006198406219482,-4679.11376953125,45.94804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,304.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.1042933389544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311776489019394,0.1311819106340408,-4.261702542862622e-06,0.0,0.0001058444831869,0.0,0.0,5.151081085205078,0.0,0.0,0.0,0.2746673226356506,4.0,0.0,1.0
305040,293.1561279296875,297.1499938964844,293.1499938964844,0.0343430265784263,-1027.6678466796875,304.1510925292969,0.596676230430603,0.0619193241000175,0.056580577045679,293.1743469238281,297.1499938964844,293.1499938964844,0.0448402874171733,-1376.2525634765625,304.1527099609375,0.6789739727973938,0.0912314429879188,0.087425410747528,293.16656494140625,297.1499938964844,293.1499938964844,0.0550028346478939,-1147.448974609375,304.15191650390625,0.7088191509246826,0.103180393576622,0.0728952437639236,293.1667785644531,297.1499938964844,293.1499938964844,0.066706471145153,-1766.3592529296875,304.1517944335937,0.7382636666297913,0.11747757345438,0.1122145801782608,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5481423735618591,0.050000000745058,0.2289056479930877,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.2341613769531,293.259765625,291.157958984375,1.0,0.1684126406908035,1.0,1.0,0.9965502619743348,1.0,-0.669655442237854,0.2904082834720611,0.3792471289634704,0.1032113954424858,0.0,0.0,0.173063263297081,25.365385055541992,25.0,-1.3006198406219482,-4679.11376953125,45.94804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,304.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.1042933389544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311776489019394,0.1311819106340408,-4.261702542862622e-06,0.0,0.0001058444831869,0.0,0.0,5.151081085205078,0.0,0.0,0.0,0.2746673226356506,4.0,0.0,1.0
305100,293.1562194824219,297.1499938964844,293.1499938964844,0.0342343859374523,-1026.176025390625,304.1510925292969,0.5963126420974731,0.0618255622684955,0.0564981140196323,293.1743469238281,297.1499938964844,293.1499938964844,0.0445763655006885,-1371.7197265625,304.1526794433594,0.678139865398407,0.0909265875816345,0.0871369689702987,293.1667175292969,297.1499938964844,293.1499938964844,0.0548083297908306,-1144.900634765625,304.15191650390625,0.7082269191741943,0.102945864200592,0.0727328360080719,293.1668395996094,297.1499938964844,293.1499938964844,0.0665277019143104,-1763.0335693359375,304.1517944335937,0.7377933263778687,0.1172526627779007,0.1120025590062141,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5481071472167969,0.050000000745058,0.2289069145917892,291.1579284667969,291.1499938964844,272.4388427734375,271.6706237792969,284.23797607421875,293.2593994140625,291.157958984375,1.0,0.1683234870433807,1.0,1.0,0.9964436292648317,1.0,-0.6687625050544739,0.2899980247020721,0.3787644505500793,0.1030965000391006,0.0,0.0,0.172555461525917,25.36550521850586,25.0,-0.3480503857135772,-4671.93505859375,45.84156036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,304.73638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1040800586342811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309287846088409,0.1309330463409423,-4.261261437932262e-06,0.0,0.0001056280307238,0.0,0.0,5.140491485595703,0.0,0.0,0.0,0.2746261358261108,4.0,0.0,1.0
305160,293.15631103515625,297.1499938964844,293.1499938964844,0.034120462834835,-1024.603271484375,304.1510925292969,0.5959299802780151,0.0617289431393146,0.0564128533005714,293.17431640625,297.1499938964844,293.1499938964844,0.0443105176091194,-1367.14990234375,304.1526794433594,0.6772989630699158,0.0906224474310875,0.0868491381406784,293.1668395996094,297.1499938964844,293.1499938964844,0.0546082332730293,-1142.2760009765625,304.1519470214844,0.7076160907745361,0.1027079969644546,0.0725680515170097,293.1669006347656,297.1499938964844,293.1499938964844,0.0663453191518783,-1759.6361083984375,304.1517944335937,0.7373141050338745,0.1170269399881362,0.1117897853255271,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5480650067329407,0.050000000745058,0.228908434510231,291.1582336425781,291.1499938964844,272.4466552734375,271.6741943359375,284.2413024902344,293.2591247558594,291.15838623046875,1.0,0.1682342141866684,1.0,1.0,0.996334671974182,1.0,-0.6678634285926819,0.2896139919757843,0.3782494366168976,0.1029142960906028,0.0,0.0,0.1719791144132614,25.365842819213867,25.0,0.4911847710609436,-4664.3994140625,45.73479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,304.73046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1038753166794776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306544989347458,0.1306587606668472,-4.260818514012499e-06,0.0,0.0001054202439263,0.0,0.0,5.128876209259033,0.0,0.0,0.0,0.2745816111564636,4.0,0.0,1.0
305220,293.156494140625,297.1499938964844,293.1499938964844,0.0338839925825595,-1021.3359375,304.151123046875,0.5951213836669922,0.0615281648933887,0.0562353394925594,293.1742553710937,297.1499938964844,293.1499938964844,0.0437809564173221,-1358.053955078125,304.1526794433594,0.6756076812744141,0.0900165885686874,0.0862758085131645,293.1671142578125,297.1499938964844,293.1499938964844,0.0541999787092208,-1136.9281005859375,304.1519775390625,0.7063533663749695,0.1022227481007576,0.0722317770123481,293.16705322265625,297.1499938964844,293.1499938964844,0.0659780353307724,-1752.802734375,304.1517944335937,0.7363362312316895,0.1165717095136642,0.1113612130284309,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5479682683944702,0.050000000745058,0.2289119362831115,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2460327148437,293.2588195800781,291.1589660644531,1.0,0.1680551916360855,1.0,1.0,0.996116816997528,1.0,-0.6660485863685608,0.2888865768909454,0.3771620392799377,0.1024370864033699,0.0,0.0,0.170735701918602,25.36703491210937,25.0,0.5800067782402039,-4648.27294921875,45.52040863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,304.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.1034882515668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300358921289444,0.1300401538610458,-4.259823526808759e-06,0.0,0.0001050274222507,0.0,0.0,5.10269832611084,0.0,0.0,0.0,0.2744821012020111,4.0,0.0,1.0
305280,293.156494140625,297.1499938964844,293.1499938964844,0.0338839925825595,-1021.3359375,304.151123046875,0.5951213836669922,0.0615281648933887,0.0562353394925594,293.1742553710937,297.1499938964844,293.1499938964844,0.0437809564173221,-1358.053955078125,304.1526794433594,0.6756076812744141,0.0900165885686874,0.0862758085131645,293.1671142578125,297.1499938964844,293.1499938964844,0.0541999787092208,-1136.9281005859375,304.1519775390625,0.7063533663749695,0.1022227481007576,0.0722317770123481,293.16705322265625,297.1499938964844,293.1499938964844,0.0659780353307724,-1752.802734375,304.1517944335937,0.7363362312316895,0.1165717095136642,0.1113612130284309,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5479682683944702,0.050000000745058,0.2289119362831115,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2460327148437,293.2588195800781,291.1589660644531,1.0,0.1680551916360855,1.0,1.0,0.996116816997528,1.0,-0.6660485863685608,0.2888865768909454,0.3771620392799377,0.1024370864033699,0.0,0.0,0.170735701918602,25.36703491210937,25.0,0.5800067782402039,-4648.27294921875,45.52040863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,304.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.1034882515668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300358921289444,0.1300401538610458,-4.259823526808759e-06,0.0,0.0001050274222507,0.0,0.0,5.10269832611084,0.0,0.0,0.0,0.2744821012020111,4.0,0.0,1.0
305340,293.1567077636719,297.1499938964844,293.1499938964844,0.0336405225098133,-1017.97509765625,304.1511535644531,0.5942755937576294,0.061320275068283,0.056050568819046,293.1741943359375,297.1499938964844,293.1499938964844,0.0432579033076763,-1349.084716796875,304.15264892578125,0.6739211082458496,0.0894159972667694,0.0857068076729774,293.1674194335937,297.1499938964844,293.1499938964844,0.0537851452827453,-1131.508056640625,304.1520080566406,0.7050539255142212,0.1017273887991905,0.0718878135085105,293.16717529296875,297.1499938964844,293.1499938964844,0.0656103268265724,-1745.9794921875,304.1518249511719,0.7353450655937195,0.1161125898361206,0.1109284982085228,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.547867476940155,0.050000000745058,0.2289155721664428,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2504577636719,293.2587280273437,291.1590270996094,1.0,0.1678753942251205,1.0,1.0,0.995898962020874,1.0,-0.6642162799835205,0.2881605923175812,0.3760556578636169,0.1019364073872566,0.0,0.0,0.1695185601711273,25.368593215942383,25.0,0.2140408456325531,-4632.1416015625,45.30511093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25146484375,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1031258627772331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129418209195137,0.1294224709272384,-4.258764874975896e-06,0.0,0.0001046596371452,0.0,0.0,5.076507091522217,0.0,0.0,0.0,0.274381548166275,4.0,0.0,1.0
305400,293.1567077636719,297.1499938964844,293.1499938964844,0.0336405225098133,-1017.97509765625,304.1511535644531,0.5942755937576294,0.061320275068283,0.056050568819046,293.1741943359375,297.1499938964844,293.1499938964844,0.0432579033076763,-1349.084716796875,304.15264892578125,0.6739211082458496,0.0894159972667694,0.0857068076729774,293.1674194335937,297.1499938964844,293.1499938964844,0.0537851452827453,-1131.508056640625,304.1520080566406,0.7050539255142212,0.1017273887991905,0.0718878135085105,293.16717529296875,297.1499938964844,293.1499938964844,0.0656103268265724,-1745.9794921875,304.1518249511719,0.7353450655937195,0.1161125898361206,0.1109284982085228,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.547867476940155,0.050000000745058,0.2289155721664428,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2504577636719,293.2587280273437,291.1590270996094,1.0,0.1678753942251205,1.0,1.0,0.995898962020874,1.0,-0.6642162799835205,0.2881605923175812,0.3760556578636169,0.1019364073872566,0.0,0.0,0.1695185601711273,25.368593215942383,25.0,0.2140408456325531,-4632.1416015625,45.30511093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25146484375,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1031258627772331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129418209195137,0.1294224709272384,-4.258764874975896e-06,0.0,0.0001046596371452,0.0,0.0,5.076507091522217,0.0,0.0,0.0,0.274381548166275,4.0,0.0,1.0
305460,293.15692138671875,297.1499938964844,293.1499938964844,0.0333928503096103,-1014.5518188476562,304.15118408203125,0.5934131145477295,0.0611091144382953,0.0558620356023311,293.1741027832031,297.1499938964844,293.1499938964844,0.0427415333688259,-1340.237548828125,304.1526184082031,0.6722549200057983,0.0888238027691841,0.0851449891924858,293.167724609375,297.1499938964844,293.1499938964844,0.0533642433583736,-1126.0185546875,304.15203857421875,0.7037345767021179,0.1012260243296623,0.0715389400720596,293.16729736328125,297.1499938964844,293.1499938964844,0.0652412176132202,-1739.141357421875,304.1518249511719,0.7343522310256958,0.1156524121761322,0.1104940697550773,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5477691292762756,0.050000000745058,0.2289191335439682,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2549743652344,293.2587890625,291.1590576171875,1.0,0.1676949262619018,1.0,1.0,0.995675563812256,1.0,-0.6623799204826355,0.2874273955821991,0.3749525547027588,0.1014486402273178,0.0,0.0,0.1683116853237152,25.36990165710449,25.0,0.0726228952407836,-4616.2109375,45.08980941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,304.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1027842760086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288124024868011,0.1288166642189026,-4.257723048795015e-06,0.0,0.0001043129741447,0.0,0.0,5.050836563110352,0.0,0.0,0.0,0.2742828130722046,4.0,0.0,1.0
305520,293.15692138671875,297.1499938964844,293.1499938964844,0.0333928503096103,-1014.5518188476562,304.15118408203125,0.5934131145477295,0.0611091144382953,0.0558620356023311,293.1741027832031,297.1499938964844,293.1499938964844,0.0427415333688259,-1340.237548828125,304.1526184082031,0.6722549200057983,0.0888238027691841,0.0851449891924858,293.167724609375,297.1499938964844,293.1499938964844,0.0533642433583736,-1126.0185546875,304.15203857421875,0.7037345767021179,0.1012260243296623,0.0715389400720596,293.16729736328125,297.1499938964844,293.1499938964844,0.0652412176132202,-1739.141357421875,304.1518249511719,0.7343522310256958,0.1156524121761322,0.1104940697550773,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5477691292762756,0.050000000745058,0.2289191335439682,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2549743652344,293.2587890625,291.1590576171875,1.0,0.1676949262619018,1.0,1.0,0.995675563812256,1.0,-0.6623799204826355,0.2874273955821991,0.3749525547027588,0.1014486402273178,0.0,0.0,0.1683116853237152,25.36990165710449,25.0,0.0726228952407836,-4616.2109375,45.08980941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,304.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1027842760086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288124024868011,0.1288166642189026,-4.257723048795015e-06,0.0,0.0001043129741447,0.0,0.0,5.050836563110352,0.0,0.0,0.0,0.2742828130722046,4.0,0.0,1.0
305580,293.1571044921875,297.1499938964844,293.1499938964844,0.0331440344452858,-1011.1058959960938,304.1512145996094,0.592549741268158,0.0608975738286972,0.0556724593043327,293.1739501953125,297.1499938964844,293.1499938964844,0.0422337315976619,-1331.5413818359375,304.152587890625,0.6706224679946899,0.0882429406046867,0.0845931246876716,293.1679992675781,297.1499938964844,293.1499938964844,0.0529393702745437,-1120.48583984375,304.1520690917969,0.7024093270301819,0.1007220894098281,0.0711876153945922,293.1673889160156,297.1499938964844,293.1499938964844,0.0648719295859336,-1732.3095703125,304.1518249511719,0.7333676815032959,0.1151938810944557,0.1100604832172393,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5476781129837036,0.050000000745058,0.228922426700592,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.25994873046875,293.2589111328125,291.1591186523437,1.0,0.1675141602754593,1.0,1.0,0.9954521059989928,1.0,-0.6605520844459534,0.2866820693016052,0.3738700151443481,0.100999467074871,0.0,0.0,0.1670961380004882,25.37051010131836,25.0,0.111620657145977,-4600.328125,44.87546157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,304.6665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1024597510695457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282072961330413,0.1282115429639816,-4.256692136550555e-06,0.0,0.0001039836279232,0.0,0.0,5.025228023529053,0.0,0.0,0.0,0.2741844356060028,4.0,0.0,1.0
