time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.1571044921875,297.1499938964844,293.1499938964844,0.0331440344452858,-1011.1058959960938,304.1512145996094,0.592549741268158,0.0608975738286972,0.0556724593043327,293.1739501953125,297.1499938964844,293.1499938964844,0.0422337315976619,-1331.5413818359375,304.152587890625,0.6706224679946899,0.0882429406046867,0.0845931246876716,293.1679992675781,297.1499938964844,293.1499938964844,0.0529393702745437,-1120.48583984375,304.1520690917969,0.7024093270301819,0.1007220894098281,0.0711876153945922,293.1673889160156,297.1499938964844,293.1499938964844,0.0648719295859336,-1732.3095703125,304.1518249511719,0.7333676815032959,0.1151938810944557,0.1100604832172393,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5476781129837036,0.050000000745058,0.228922426700592,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.25994873046875,293.2589111328125,291.1591186523437,1.0,0.1675141602754593,1.0,1.0,0.9954521059989928,1.0,-0.6605520844459534,0.2866820693016052,0.3738700151443481,0.100999467074871,0.0,0.0,0.1670961380004882,25.37051010131836,25.0,0.111620657145977,-4600.328125,44.87546157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,304.6665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1024597510695457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282072961330413,0.1282115429639816,-4.256692136550555e-06,0.0,0.0001039836279232,0.0,0.0,5.025228023529053,0.0,0.0,0.0,0.2741844356060028,4.0,0.0,1.0
305700,293.1571655273437,297.1499938964844,293.1499938964844,0.0330200865864753,-1009.3863525390624,304.1512145996094,0.5921217799186707,0.0607924312353134,0.0555780231952667,293.1738586425781,297.1499938964844,293.1499938964844,0.0419837310910224,-1327.260986328125,304.152587890625,0.6698224544525146,0.0879576131701469,0.0843217670917511,293.1681213378906,297.1499938964844,293.1499938964844,0.0527261793613433,-1117.712646484375,304.1520690917969,0.7017480731010437,0.1004701480269432,0.0710117444396019,293.1674499511719,297.1499938964844,293.1499938964844,0.0646877437829971,-1728.905517578125,304.1518249511719,0.7328810691833496,0.1149660646915435,0.109844796359539,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5476363301277161,0.050000000745058,0.2289239466190338,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2626342773437,293.259033203125,291.1591796875,1.0,0.167423814535141,1.0,1.0,0.9953404068946838,1.0,-0.6596450209617615,0.2863050103187561,0.373339980840683,0.1007932722568512,0.0,0.0,0.1664791703224182,25.370445251464844,25.0,0.1765525639057159,-4592.37646484375,44.76895523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,304.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1023024320602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279022544622421,0.1279065012931823,-4.256175998307299e-06,0.0,0.0001038239643094,0.0,0.0,5.012331485748291,0.0,0.0,0.0,0.2741349637508392,4.0,0.0,1.0
305760,293.1572570800781,297.1499938964844,293.1499938964844,0.032896839082241,-1007.6744384765624,304.1512145996094,0.5916977524757385,0.0606880709528923,0.0554841235280036,293.1737365722656,297.1499938964844,293.1499938964844,0.0417366214096546,-1323.030517578125,304.1525573730469,0.6690343022346497,0.0876760631799697,0.0840537846088409,293.1682434082031,297.1499938964844,293.1499938964844,0.0525128655135631,-1114.93994140625,304.152099609375,0.7010891437530518,0.1002187132835388,0.0708360821008682,293.16748046875,297.1499938964844,293.1499938964844,0.0645041614770889,-1725.514892578125,304.1518249511719,0.7323991060256958,0.1147396042943,0.1096302196383476,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5475972294807434,0.050000000745058,0.2289253771305084,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,284.26544189453125,293.2591552734375,291.1593017578125,1.0,0.1673335880041122,1.0,1.0,0.9952254891395568,1.0,-0.6587440371513367,0.2859259843826294,0.3728180527687073,0.1005992665886879,0.0,0.0,0.1658529192209243,25.370101928710938,25.0,0.2506327331066131,-4584.40283203125,44.66304397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,304.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1021474599838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127593919634819,0.1275981813669204,-4.255657131579937e-06,0.0,0.0001036666872096,0.0,0.0,4.999304294586182,0.0,0.0,0.0,0.2740850150585174,4.0,0.0,1.0
305820,293.1573486328125,297.1499938964844,293.1499938964844,0.0326537825167179,-1004.2925415039062,304.1512145996094,0.5908660292625427,0.0604825690388679,0.0552988983690738,293.1734924316406,297.1499938964844,293.1499938964844,0.0412525162100791,-1314.74365234375,304.15252685546875,0.6674983501434326,0.087125577032566,0.0835293307900428,293.1684265136719,297.1499938964844,293.1499938964844,0.0520872808992862,-1109.4139404296875,304.152099609375,0.6997824907302856,0.0997187197208404,0.0704863741993904,293.16748046875,297.1499938964844,293.1499938964844,0.064139999449253,-1718.7957763671875,304.1518249511719,0.7314519882202148,0.1142919734120369,0.1092056035995483,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5475274324417114,0.050000000745058,0.2289279103279113,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2713928222656,293.2593994140625,291.1595458984375,1.0,0.1671538054943084,1.0,1.0,0.9949957132339478,1.0,-0.6569661498069763,0.2851655781269073,0.3718005418777466,0.1002454683184623,0.0,0.0,0.1645676791667938,25.368480682373047,25.0,0.3691738247871399,-4568.3720703125,44.45350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,304.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1018419414758682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269640922546386,0.1269683539867401,-4.254602572473232e-06,0.0,0.0001033566222758,0.0,0.0,4.972716808319092,0.0,0.0,0.0,0.2739831507205963,4.0,0.0,1.0
305880,293.1573486328125,297.1499938964844,293.1499938964844,0.0326537825167179,-1004.2925415039062,304.1512145996094,0.5908660292625427,0.0604825690388679,0.0552988983690738,293.1734924316406,297.1499938964844,293.1499938964844,0.0412525162100791,-1314.74365234375,304.15252685546875,0.6674983501434326,0.087125577032566,0.0835293307900428,293.1684265136719,297.1499938964844,293.1499938964844,0.0520872808992862,-1109.4139404296875,304.152099609375,0.6997824907302856,0.0997187197208404,0.0704863741993904,293.16748046875,297.1499938964844,293.1499938964844,0.064139999449253,-1718.7957763671875,304.1518249511719,0.7314519882202148,0.1142919734120369,0.1092056035995483,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5475274324417114,0.050000000745058,0.2289279103279113,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2713928222656,293.2593994140625,291.1595458984375,1.0,0.1671538054943084,1.0,1.0,0.9949957132339478,1.0,-0.6569661498069763,0.2851655781269073,0.3718005418777466,0.1002454683184623,0.0,0.0,0.1645676791667938,25.368480682373047,25.0,0.3691738247871399,-4568.3720703125,44.45350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,304.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1018419414758682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269640922546386,0.1269683539867401,-4.254602572473232e-06,0.0,0.0001033566222758,0.0,0.0,4.972716808319092,0.0,0.0,0.0,0.2739831507205963,4.0,0.0,1.0
305940,293.15740966796875,297.1499938964844,293.1499938964844,0.0324169918894767,-1000.9910278320312,304.1512145996094,0.5900605320930481,0.0602825805544853,0.0551182143390178,293.1731872558594,297.1499938964844,293.1499938964844,0.0407837033271789,-1306.7193603515625,304.1524658203125,0.6660202741622925,0.0865935310721397,0.0830217376351356,293.1685485839844,297.1499938964844,293.1499938964844,0.0516651757061481,-1103.9417724609375,304.152099609375,0.6984955072402954,0.0992245599627494,0.0701402500271797,293.16748046875,297.1499938964844,293.1499938964844,0.0637816488742828,-1712.1939697265625,304.1518249511719,0.7305301427841187,0.1138530895113945,0.1087886840105056,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5474686622619629,0.050000000745058,0.2289300560951233,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.2776184082031,293.2597045898437,291.15985107421875,1.0,0.1669754832983017,1.0,1.0,0.9947658777236938,1.0,-0.6552269458770752,0.2844101786613464,0.3708167374134063,0.0999266654253006,0.0,0.0,0.1632408201694488,25.36554336547852,25.0,0.3895494043827057,-4552.2822265625,44.24772262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23095703125,304.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1015380322933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263163536787033,0.1263206154108047,-4.253521183272824e-06,0.0,0.0001030481944326,0.0,0.0,4.945401191711426,0.0,0.0,0.0,0.2738785743713379,4.0,0.0,1.0
306000,293.15740966796875,297.1499938964844,293.1499938964844,0.0324169918894767,-1000.9910278320312,304.1512145996094,0.5900605320930481,0.0602825805544853,0.0551182143390178,293.1731872558594,297.1499938964844,293.1499938964844,0.0407837033271789,-1306.7193603515625,304.1524658203125,0.6660202741622925,0.0865935310721397,0.0830217376351356,293.1685485839844,297.1499938964844,293.1499938964844,0.0516651757061481,-1103.9417724609375,304.152099609375,0.6984955072402954,0.0992245599627494,0.0701402500271797,293.16748046875,297.1499938964844,293.1499938964844,0.0637816488742828,-1712.1939697265625,304.1518249511719,0.7305301427841187,0.1138530895113945,0.1087886840105056,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5474686622619629,0.050000000745058,0.2289300560951233,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.2776184082031,293.2597045898437,291.15985107421875,1.0,0.1669754832983017,1.0,1.0,0.9947658777236938,1.0,-0.6552269458770752,0.2844101786613464,0.3708167374134063,0.0999266654253006,0.0,0.0,0.1632408201694488,25.36554336547852,25.0,0.3895494043827057,-4552.2822265625,44.24772262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23095703125,304.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1015380322933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263163536787033,0.1263206154108047,-4.253521183272824e-06,0.0,0.0001030481944326,0.0,0.0,4.945401191711426,0.0,0.0,0.0,0.2738785743713379,4.0,0.0,1.0
306060,293.1673583984375,297.1499938964844,293.1499938964844,0.0303168520331382,-971.1616821289062,304.15435791015625,0.5812207460403442,0.0580577738583087,0.0534800924360752,293.1837158203125,297.1499938964844,293.1499938964844,0.0388240963220596,-1272.9171142578125,304.15496826171875,0.658166766166687,0.0838528499007225,0.0808863341808319,293.17919921875,297.1499938964844,293.1499938964844,0.0498053170740604,-1079.7362060546875,304.154541015625,0.6909844875335693,0.0965788662433624,0.0686131417751312,293.1781616210937,297.1499938964844,293.1499938964844,0.0620380975306034,-1679.9228515625,304.1541748046875,0.724410891532898,0.1112296283245086,0.1067561134696006,293.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5456324219703674,0.050000000745058,0.2289969027042389,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.2884521484375,293.2715759277344,291.1659545898437,1.0,0.1666681915521621,1.0,1.0,0.9945311546325684,1.0,-0.6465076208114624,0.2806932926177978,0.3658143579959869,0.098119169473648,0.0,0.0,0.1613326370716095,25.64754676818848,25.0,12.396265029907228,-4517.17333984375,43.55266952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,304.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1012144237756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255494654178619,0.1255537122488021,-4.252404778526397e-06,0.0,0.0001027197722578,0.0,0.0,4.913278102874756,0.0,0.0,0.0,0.2737558782100677,4.0,0.0,1.0
306120,293.1673583984375,297.1499938964844,293.1499938964844,0.0303168520331382,-971.1616821289062,304.15435791015625,0.5812207460403442,0.0580577738583087,0.0534800924360752,293.1837158203125,297.1499938964844,293.1499938964844,0.0388240963220596,-1272.9171142578125,304.15496826171875,0.658166766166687,0.0838528499007225,0.0808863341808319,293.17919921875,297.1499938964844,293.1499938964844,0.0498053170740604,-1079.7362060546875,304.154541015625,0.6909844875335693,0.0965788662433624,0.0686131417751312,293.1781616210937,297.1499938964844,293.1499938964844,0.0620380975306034,-1679.9228515625,304.1541748046875,0.724410891532898,0.1112296283245086,0.1067561134696006,293.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5456324219703674,0.050000000745058,0.2289969027042389,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.2884521484375,293.2715759277344,291.1659545898437,1.0,0.1666681915521621,1.0,1.0,0.9945311546325684,1.0,-0.6465076208114624,0.2806932926177978,0.3658143579959869,0.098119169473648,0.0,0.0,0.1613326370716095,25.64754676818848,25.0,12.396265029907228,-4517.17333984375,43.55266952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,304.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1012144237756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255494654178619,0.1255537122488021,-4.252404778526397e-06,0.0,0.0001027197722578,0.0,0.0,4.913278102874756,0.0,0.0,0.0,0.2737558782100677,4.0,0.0,1.0
306180,293.17059326171875,297.1499938964844,293.1499938964844,0.0288050174713134,-949.092041015625,304.1553649902344,0.5749866366386414,0.0569536834955215,0.0523201525211334,293.1882629394531,297.1499938964844,293.1499938964844,0.0370487459003925,-1242.13720703125,304.1562194824219,0.6519127488136292,0.0820721089839935,0.0790247544646263,293.1837463378906,297.1499938964844,293.1499938964844,0.0481399670243263,-1058.149169921875,304.15576171875,0.685096263885498,0.0949082151055336,0.0673217922449112,293.1827697753906,297.1499938964844,293.1499938964844,0.0604402609169483,-1650.5067138671875,304.1553955078125,0.7195551991462708,0.1095687299966812,0.1050119176506996,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5445378422737122,0.050000000745058,0.2290374934673309,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.2974853515625,293.2821655273437,291.1825256347656,1.0,0.1662696301937103,1.0,1.0,0.9942964315414428,1.0,-0.6392868161201477,0.2776223123073578,0.3616645038127899,0.0966188237071037,0.0,0.0,0.1562854796648025,25.80244827270508,25.0,19.03526306152344,-4467.06396484375,42.897979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,304.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3515625,18000.0,0.0,0.0,0.1007792949676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123508796095848,0.1235130429267883,-4.250118763593491e-06,0.0,0.0001022781725623,0.0,0.0,4.828721046447754,0.0,0.0,0.0,0.2734466791152954,4.0,0.0,1.0
306240,293.17059326171875,297.1499938964844,293.1499938964844,0.0288050174713134,-949.092041015625,304.1553649902344,0.5749866366386414,0.0569536834955215,0.0523201525211334,293.1882629394531,297.1499938964844,293.1499938964844,0.0370487459003925,-1242.13720703125,304.1562194824219,0.6519127488136292,0.0820721089839935,0.0790247544646263,293.1837463378906,297.1499938964844,293.1499938964844,0.0481399670243263,-1058.149169921875,304.15576171875,0.685096263885498,0.0949082151055336,0.0673217922449112,293.1827697753906,297.1499938964844,293.1499938964844,0.0604402609169483,-1650.5067138671875,304.1553955078125,0.7195551991462708,0.1095687299966812,0.1050119176506996,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5445378422737122,0.050000000745058,0.2290374934673309,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.2974853515625,293.2821655273437,291.1825256347656,1.0,0.1662696301937103,1.0,1.0,0.9942964315414428,1.0,-0.6392868161201477,0.2776223123073578,0.3616645038127899,0.0966188237071037,0.0,0.0,0.1562854796648025,25.80244827270508,25.0,19.03526306152344,-4467.06396484375,42.897979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,304.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3515625,18000.0,0.0,0.0,0.1007792949676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123508796095848,0.1235130429267883,-4.250118763593491e-06,0.0,0.0001022781725623,0.0,0.0,4.828721046447754,0.0,0.0,0.0,0.2734466791152954,4.0,0.0,1.0
306300,293.1713562011719,297.1499938964844,293.1499938964844,0.0282938405871391,-941.5357666015624,304.1553039550781,0.5729390382766724,0.0565439872443676,0.0519223101437091,293.1893615722656,297.1499938964844,293.1499938964844,0.0363757200539112,-1230.4638671875,304.15631103515625,0.6496991515159607,0.0813726708292961,0.0783138573169708,293.1849975585937,297.1499938964844,293.1499938964844,0.0474987216293811,-1049.8953857421875,304.1558837890625,0.6829972863197327,0.0942377895116806,0.0668235942721366,293.1839599609375,297.1499938964844,293.1499938964844,0.0598363764584064,-1639.48486328125,304.155517578125,0.7178443074226379,0.1089204549789428,0.1043526828289032,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5442786812782288,0.050000000745058,0.2290472090244293,291.1856384277344,291.1499938964844,272.5807800292969,271.7474365234375,284.3014831542969,293.28643798828125,291.18719482421875,1.0,0.1660629957914352,1.0,1.0,0.99417906999588,1.0,-0.6365787386894226,0.2764711380004883,0.3601076006889343,0.0960590839385986,0.0,0.0,0.1533064693212509,25.831218719482425,25.0,14.725298881530762,-4439.1005859375,42.62263870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,304.5738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1004944741725921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221178025007247,0.122122049331665,-4.248155164532363e-06,0.0,0.0001019891205942,0.0,0.0,4.770747184753418,0.0,0.0,0.0,0.273231953382492,4.0,0.0,1.0
306360,293.1718444824219,297.1499938964844,293.1499938964844,0.0278574973344802,-935.072509765625,304.1551513671875,0.5712049007415771,0.0561772659420967,0.0515748336911201,293.1899719238281,297.1499938964844,293.1499938964844,0.0357954166829586,-1220.4132080078125,304.1562194824219,0.6478230357170105,0.0807488933205604,0.0776892825961113,293.18585205078125,297.1499938964844,293.1499938964844,0.0469351708889007,-1042.6829833984375,304.15582275390625,0.6811884641647339,0.0936273038387298,0.0663771629333496,293.1847229003906,297.1499938964844,293.1499938964844,0.0593176446855068,-1630.08154296875,304.15545654296875,0.7163902521133423,0.1083419620990753,0.1037740111351013,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5441150665283203,0.050000000745058,0.2290533632040023,291.18853759765625,291.1499938964844,272.58599853515625,271.7506103515625,284.3050537109375,293.2901611328125,291.1890563964844,1.0,0.1658554673194885,1.0,1.0,0.9940216541290284,1.0,-0.6341891884803772,0.275458812713623,0.3587303757667541,0.0955614745616912,0.0,0.0,0.1504363566637039,25.84370422363281,25.0,8.906567573547363,-4412.5673828125,42.36687850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.1001573801040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207345575094223,0.1207388043403625,-4.2459478208911605e-06,0.0,0.0001016470050672,0.0,0.0,4.712917327880859,0.0,0.0,0.0,0.2730136513710022,4.0,0.0,1.0
306420,293.1723022460937,297.1499938964844,293.1499938964844,0.0271196439862251,-924.1121215820312,304.1546630859375,0.568282961845398,0.0555289648473262,0.0509686879813671,293.1903991699219,297.1499938964844,293.1499938964844,0.0348158851265907,-1203.4700927734375,304.15576171875,0.6447000503540039,0.0796525776386261,0.0766077041625976,293.1867980957031,297.1499938964844,293.1499938964844,0.0459560044109821,-1030.2373046875,304.155517578125,0.6780973076820374,0.0925255790352821,0.065581627190113,293.1853942871094,297.1499938964844,293.1499938964844,0.0584435798227787,-1614.371337890625,304.15509033203125,0.7139459848403931,0.1073214933276176,0.1027691587805748,293.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.543951690196991,0.050000000745058,0.229059562087059,291.1881408691406,291.1499938964844,272.5955810546875,271.75640869140625,284.3106384277344,293.2959899902344,291.1874694824219,1.0,0.1654442846775055,1.0,1.0,0.99370676279068,1.0,-0.6300103068351746,0.2737024128437042,0.3563079237937927,0.0946646481752395,0.0,0.0,0.1453143954277038,25.84079933166504,25.0,-1.2160687446594238,-4366.537109375,41.89580154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,304.4797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.0993353351950645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182489097118377,0.1182531490921974,-4.241611350153107e-06,0.0,0.0001008127364912,0.0,0.0,4.608865737915039,0.0,0.0,0.0,0.2726137042045593,4.0,0.0,1.0
306480,293.1723022460937,297.1499938964844,293.1499938964844,0.0271196439862251,-924.1121215820312,304.1546630859375,0.568282961845398,0.0555289648473262,0.0509686879813671,293.1903991699219,297.1499938964844,293.1499938964844,0.0348158851265907,-1203.4700927734375,304.15576171875,0.6447000503540039,0.0796525776386261,0.0766077041625976,293.1867980957031,297.1499938964844,293.1499938964844,0.0459560044109821,-1030.2373046875,304.155517578125,0.6780973076820374,0.0925255790352821,0.065581627190113,293.1853942871094,297.1499938964844,293.1499938964844,0.0584435798227787,-1614.371337890625,304.15509033203125,0.7139459848403931,0.1073214933276176,0.1027691587805748,293.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.543951690196991,0.050000000745058,0.229059562087059,291.1881408691406,291.1499938964844,272.5955810546875,271.75640869140625,284.3106384277344,293.2959899902344,291.1874694824219,1.0,0.1654442846775055,1.0,1.0,0.99370676279068,1.0,-0.6300103068351746,0.2737024128437042,0.3563079237937927,0.0946646481752395,0.0,0.0,0.1453143954277038,25.84079933166504,25.0,-1.2160687446594238,-4366.537109375,41.89580154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,304.4797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.0993353351950645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182489097118377,0.1182531490921974,-4.241611350153107e-06,0.0,0.0001008127364912,0.0,0.0,4.608865737915039,0.0,0.0,0.0,0.2726137042045593,4.0,0.0,1.0
306540,293.1723022460937,297.1499938964844,293.1499938964844,0.0265018548816442,-914.881591796875,304.1541442871094,0.5658329129219055,0.0549656562507152,0.0504446290433406,293.1900939941406,297.1499938964844,293.1499938964844,0.0339872948825359,-1189.1302490234375,304.1552429199219,0.6420891284942627,0.0786905437707901,0.0756691545248031,293.18707275390625,297.1499938964844,293.1499938964844,0.0451012514531612,-1019.442138671875,304.15509033203125,0.6754395365715027,0.0915349498391151,0.0648717507719993,293.1854248046875,297.1499938964844,293.1499938964844,0.0577014721930027,-1601.1439208984375,304.1546325683594,0.7118624448776245,0.1064202859997749,0.1018918007612228,293.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5439066886901855,0.050000000745058,0.2290613204240799,291.1834411621094,291.1499938964844,272.60400390625,271.7614440917969,284.31427001953125,293.3002319335937,291.1822509765625,1.0,0.165044829249382,1.0,1.0,0.9933919310569764,1.0,-0.6263521909713745,0.2721893787384033,0.3541628122329712,0.0938289314508438,0.0,0.0,0.1411462426185608,25.81796836853028,25.0,-7.035684585571289,-4329.74755859375,41.46492004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,304.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.583984375,18000.0,0.0,0.0,0.0983582288026809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162279695272445,0.1162322089076042,-4.237906068738084e-06,0.0,9.982109622796996e-05,0.0,0.0,4.524337291717529,0.0,0.0,0.0,0.2722852230072021,4.0,0.0,1.0
306600,293.1723022460937,297.1499938964844,293.1499938964844,0.0265018548816442,-914.881591796875,304.1541442871094,0.5658329129219055,0.0549656562507152,0.0504446290433406,293.1900939941406,297.1499938964844,293.1499938964844,0.0339872948825359,-1189.1302490234375,304.1552429199219,0.6420891284942627,0.0786905437707901,0.0756691545248031,293.18707275390625,297.1499938964844,293.1499938964844,0.0451012514531612,-1019.442138671875,304.15509033203125,0.6754395365715027,0.0915349498391151,0.0648717507719993,293.1854248046875,297.1499938964844,293.1499938964844,0.0577014721930027,-1601.1439208984375,304.1546325683594,0.7118624448776245,0.1064202859997749,0.1018918007612228,293.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5439066886901855,0.050000000745058,0.2290613204240799,291.1834411621094,291.1499938964844,272.60400390625,271.7614440917969,284.31427001953125,293.3002319335937,291.1822509765625,1.0,0.165044829249382,1.0,1.0,0.9933919310569764,1.0,-0.6263521909713745,0.2721893787384033,0.3541628122329712,0.0938289314508438,0.0,0.0,0.1411462426185608,25.81796836853028,25.0,-7.035684585571289,-4329.74755859375,41.46492004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,304.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.583984375,18000.0,0.0,0.0,0.0983582288026809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162279695272445,0.1162322089076042,-4.237906068738084e-06,0.0,9.982109622796996e-05,0.0,0.0,4.524337291717529,0.0,0.0,0.0,0.2722852230072021,4.0,0.0,1.0
306660,293.1719665527344,297.1499938964844,293.1499938964844,0.0259703379124403,-906.8759155273438,304.1536560058594,0.5637179017066956,0.0544694326817989,0.049983873963356,293.1893615722656,297.1499938964844,293.1499938964844,0.0332540236413478,-1176.401611328125,304.1546936035156,0.6397984027862549,0.0778216272592544,0.0748259499669075,293.1869201660156,297.1499938964844,293.1499938964844,0.0443276278674602,-1009.70654296875,304.1546936035156,0.6730647683143616,0.0906268060207367,0.0642231851816177,293.1850280761719,297.1499938964844,293.1499938964844,0.0570387840270996,-1589.39208984375,304.1542053222656,0.7099909782409668,0.1056010276079177,0.1010984107851982,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5439220666885376,0.050000000745058,0.2290608137845993,291.1772155761719,291.1499938964844,272.611328125,271.7657470703125,284.3160400390625,293.30322265625,291.17596435546875,1.0,0.1646615266799926,1.0,1.0,0.9931007623672484,1.0,-0.6230561137199402,0.2708535492420196,0.3522025644779205,0.0930164232850074,0.0,0.0,0.1379275321960449,25.78535842895508,25.0,-9.078675270080566,-4300.8720703125,41.06661605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,304.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.0972916409373283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146697327494621,0.1146739646792411,-4.23496976509341e-06,0.0,9.87386520137079e-05,0.0,0.0,4.459241390228272,0.0,0.0,0.0,0.2720306813716888,4.0,0.0,1.0
306720,293.1719665527344,297.1499938964844,293.1499938964844,0.0259703379124403,-906.8759155273438,304.1536560058594,0.5637179017066956,0.0544694326817989,0.049983873963356,293.1893615722656,297.1499938964844,293.1499938964844,0.0332540236413478,-1176.401611328125,304.1546936035156,0.6397984027862549,0.0778216272592544,0.0748259499669075,293.1869201660156,297.1499938964844,293.1499938964844,0.0443276278674602,-1009.70654296875,304.1546936035156,0.6730647683143616,0.0906268060207367,0.0642231851816177,293.1850280761719,297.1499938964844,293.1499938964844,0.0570387840270996,-1589.39208984375,304.1542053222656,0.7099909782409668,0.1056010276079177,0.1010984107851982,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5439220666885376,0.050000000745058,0.2290608137845993,291.1772155761719,291.1499938964844,272.611328125,271.7657470703125,284.3160400390625,293.30322265625,291.17596435546875,1.0,0.1646615266799926,1.0,1.0,0.9931007623672484,1.0,-0.6230561137199402,0.2708535492420196,0.3522025644779205,0.0930164232850074,0.0,0.0,0.1379275321960449,25.78535842895508,25.0,-9.078675270080566,-4300.8720703125,41.06661605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,304.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.0972916409373283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146697327494621,0.1146739646792411,-4.23496976509341e-06,0.0,9.87386520137079e-05,0.0,0.0,4.459241390228272,0.0,0.0,0.0,0.2720306813716888,4.0,0.0,1.0
306780,293.17138671875,297.1499938964844,293.1499938964844,0.0255051292479038,-899.797607421875,304.1531982421875,0.5618641376495361,0.0540285408496856,0.0495753102004528,293.1883544921875,297.1499938964844,293.1499938964844,0.0325888022780418,-1164.7952880859375,304.1542358398437,0.6377382874488831,0.0770259574055671,0.0740560889244079,293.1864624023437,297.1499938964844,293.1499938964844,0.0436124429106712,-1000.7192993164062,304.1543273925781,0.6709007024765015,0.0897858217358589,0.0636239424347877,293.18438720703125,297.1499938964844,293.1499938964844,0.0564294457435607,-1578.614501953125,304.15380859375,0.7082641124725342,0.104846104979515,0.100369393825531,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5439701080322266,0.050000000745058,0.2290590852499008,291.1711730957031,291.1499938964844,272.6175842285156,271.76934814453125,284.3161926269531,293.30535888671875,291.1700439453125,1.0,0.1642966866493225,1.0,1.0,0.9928096532821656,1.0,-0.6200456619262695,0.2696602940559387,0.3503853678703308,0.0922170728445053,0.0,0.0,0.1355194896459579,25.747955322265625,25.0,-8.619199752807617,-4278.0654296875,40.69712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,304.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.0962031036615371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135107353329658,0.1135149672627449,-4.23275332650519e-06,0.0,9.76339215412736e-05,0.0,0.0,4.410882949829102,0.0,0.0,0.0,0.2718408405780792,4.0,0.0,1.0
306840,293.17138671875,297.1499938964844,293.1499938964844,0.0255051292479038,-899.797607421875,304.1531982421875,0.5618641376495361,0.0540285408496856,0.0495753102004528,293.1883544921875,297.1499938964844,293.1499938964844,0.0325888022780418,-1164.7952880859375,304.1542358398437,0.6377382874488831,0.0770259574055671,0.0740560889244079,293.1864624023437,297.1499938964844,293.1499938964844,0.0436124429106712,-1000.7192993164062,304.1543273925781,0.6709007024765015,0.0897858217358589,0.0636239424347877,293.18438720703125,297.1499938964844,293.1499938964844,0.0564294457435607,-1578.614501953125,304.15380859375,0.7082641124725342,0.104846104979515,0.100369393825531,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5439701080322266,0.050000000745058,0.2290590852499008,291.1711730957031,291.1499938964844,272.6175842285156,271.76934814453125,284.3161926269531,293.30535888671875,291.1700439453125,1.0,0.1642966866493225,1.0,1.0,0.9928096532821656,1.0,-0.6200456619262695,0.2696602940559387,0.3503853678703308,0.0922170728445053,0.0,0.0,0.1355194896459579,25.747955322265625,25.0,-8.619199752807617,-4278.0654296875,40.69712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,304.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.0962031036615371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135107353329658,0.1135149672627449,-4.23275332650519e-06,0.0,9.76339215412736e-05,0.0,0.0,4.410882949829102,0.0,0.0,0.0,0.2718408405780792,4.0,0.0,1.0
306900,293.1710510253906,297.1499938964844,293.1499938964844,0.0252927597612142,-896.538330078125,304.15301513671875,0.5610178709030151,0.05382576957345,0.049387726932764,293.18780517578125,297.1499938964844,293.1499938964844,0.032276626676321,-1159.32275390625,304.154052734375,0.6367775201797485,0.0766515955328941,0.073694422841072,293.1861267089844,297.1499938964844,293.1499938964844,0.0432721860706806,-996.444091796875,304.1541442871094,0.669882595539093,0.0893869623541832,0.0633401572704315,293.1839904785156,297.1499938964844,293.1499938964844,0.056140013039112,-1573.5,304.1536560058594,0.7074466943740845,0.1044892519712448,0.1000252962112426,293.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.544001042842865,0.050000000745058,0.22905795276165,291.16851806640625,291.1499938964844,272.62030029296875,271.7709045410156,284.3157653808594,293.3061828613281,291.1675109863281,1.0,0.1641215682029724,1.0,1.0,0.992664098739624,1.0,-0.6186316013336182,0.2691085636615753,0.3495230376720428,0.0918230041861534,0.0,0.0,0.134559690952301,25.72844314575196,25.0,-7.887790679931641,-4268.30322265625,40.52232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851013183594,304.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.734375,18000.0,0.0,0.0,0.0956709459424018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130520775914192,0.1130563095211982,-4.231874299875926e-06,0.0,9.70938490354456e-05,0.0,0.0,4.391765594482422,0.0,0.0,0.0,0.2717657089233398,4.0,0.0,1.0
306960,293.170654296875,297.1499938964844,293.1499938964844,0.0250915866345167,-893.4325561523438,304.15283203125,0.5602160692214966,0.0536330118775367,0.0492095910012722,293.18719482421875,297.1499938964844,293.1499938964844,0.0319759361445903,-1154.0335693359375,304.15386962890625,0.635854959487915,0.0762908160686492,0.0733461305499076,293.1857604980469,297.1499938964844,293.1499938964844,0.0429414846003055,-992.2881469726562,304.15399169921875,0.668899655342102,0.0890005156397819,0.0630654394626617,293.1835327148437,297.1499938964844,293.1499938964844,0.0558588951826095,-1568.5343017578125,304.15350341796875,0.7066583633422852,0.1041443422436714,0.0996929407119751,293.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5440346002578735,0.050000000745058,0.2290567308664322,291.1661376953125,291.1499938964844,272.622802734375,271.7723083496094,284.3150634765625,293.3068542480469,291.1652526855469,1.0,0.1639512479305267,1.0,1.0,0.9925192594528198,1.0,-0.61726975440979,0.268581748008728,0.348688006401062,0.0914338752627372,0.0,0.0,0.1337267756462097,25.70877265930176,25.0,-7.02625036239624,-4259.3046875,40.3535385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890991210937,304.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0951561778783798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112656183540821,0.1126604154706001,-4.231117600284051e-06,0.0,9.6571420726832e-05,0.0,0.0,4.3752760887146,0.0,0.0,0.0,0.271700918674469,4.0,0.0,1.0
307020,293.1698608398437,297.1499938964844,293.1499938964844,0.0247186087071895,-887.6241455078125,304.1524963378906,0.5587278008460999,0.0532739609479904,0.0488783121109008,293.1859130859375,297.1499938964844,293.1499938964844,0.0314056314527988,-1143.94921875,304.1535339355469,0.6341103911399841,0.0756061524152755,0.0726858302950859,293.1849365234375,297.1499938964844,293.1499938964844,0.0423055440187454,-984.292724609375,304.1537170410156,0.6670255064964294,0.0882609635591507,0.0625403150916099,293.1825866699219,297.1499938964844,293.1499938964844,0.055319033563137,-1559.0023193359375,304.1532287597656,0.7051584124565125,0.1034870669245719,0.0990601778030395,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5441060066223145,0.050000000745058,0.229054108262062,291.1622619628906,291.1499938964844,272.62701416015625,271.7746276855469,284.31304931640625,293.30792236328125,291.1615905761719,1.0,0.1636247932910919,1.0,1.0,0.9922295212745668,1.0,-0.6146869659423828,0.2675917148590088,0.347095251083374,0.0906773433089256,0.0,0.0,0.1323666721582412,25.66966819763184,25.0,-5.283412933349609,-4242.94384765625,40.03287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.0942009761929512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120147109031677,0.1120189353823661,-4.229899786878377e-06,0.0,9.560201579006387e-05,0.0,0.0,4.348586082458496,0.0,0.0,0.0,0.2715961337089538,4.0,0.0,1.0
307080,293.1698608398437,297.1499938964844,293.1499938964844,0.0247186087071895,-887.6241455078125,304.1524963378906,0.5587278008460999,0.0532739609479904,0.0488783121109008,293.1859130859375,297.1499938964844,293.1499938964844,0.0314056314527988,-1143.94921875,304.1535339355469,0.6341103911399841,0.0756061524152755,0.0726858302950859,293.1849365234375,297.1499938964844,293.1499938964844,0.0423055440187454,-984.292724609375,304.1537170410156,0.6670255064964294,0.0882609635591507,0.0625403150916099,293.1825866699219,297.1499938964844,293.1499938964844,0.055319033563137,-1559.0023193359375,304.1532287597656,0.7051584124565125,0.1034870669245719,0.0990601778030395,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5441060066223145,0.050000000745058,0.229054108262062,291.1622619628906,291.1499938964844,272.62701416015625,271.7746276855469,284.31304931640625,293.30792236328125,291.1615905761719,1.0,0.1636247932910919,1.0,1.0,0.9922295212745668,1.0,-0.6146869659423828,0.2675917148590088,0.347095251083374,0.0906773433089256,0.0,0.0,0.1323666721582412,25.66966819763184,25.0,-5.283412933349609,-4242.94384765625,40.03287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.0942009761929512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120147109031677,0.1120189353823661,-4.229899786878377e-06,0.0,9.560201579006387e-05,0.0,0.0,4.348586082458496,0.0,0.0,0.0,0.2715961337089538,4.0,0.0,1.0
307140,293.16900634765625,297.1499938964844,293.1499938964844,0.0243795774877071,-882.2847290039062,304.1522521972656,0.5573708415031433,0.052945677191019,0.0485759973526001,293.1846008300781,297.1499938964844,293.1499938964844,0.0308729484677314,-1134.4639892578125,304.1532287597656,0.6324822902679443,0.0749659016728401,0.0720690563321113,293.1840209960937,297.1499938964844,293.1499938964844,0.0417000837624073,-976.6751708984376,304.15350341796875,0.6652567982673645,0.0875609368085861,0.0620439425110816,293.1815795898437,297.1499938964844,293.1499938964844,0.0548066385090351,-1549.9613037109375,304.15301513671875,0.7037479281425476,0.1028692722320556,0.0984659865498542,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.544179379940033,0.050000000745058,0.2290514260530471,291.15936279296875,291.1499938964844,272.6302490234375,271.7763671875,284.3105163574219,293.3086853027344,291.15887451171875,1.0,0.1633170247077942,1.0,1.0,0.9919398427009584,1.0,-0.6122719049453735,0.2666704654693603,0.3456014394760132,0.0899623110890388,0.0,0.0,0.1313239336013794,25.63172149658203,25.0,-3.830967664718628,-4228.05615234375,39.7331657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,304.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.0933731198310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115273311734199,0.1115315556526184,-4.228984835208394e-06,0.0,9.47618464124389e-05,0.0,0.0,4.328333377838135,0.0,0.0,0.0,0.2715167701244354,4.0,0.0,1.0
307200,293.16900634765625,297.1499938964844,293.1499938964844,0.0243795774877071,-882.2847290039062,304.1522521972656,0.5573708415031433,0.052945677191019,0.0485759973526001,293.1846008300781,297.1499938964844,293.1499938964844,0.0308729484677314,-1134.4639892578125,304.1532287597656,0.6324822902679443,0.0749659016728401,0.0720690563321113,293.1840209960937,297.1499938964844,293.1499938964844,0.0417000837624073,-976.6751708984376,304.15350341796875,0.6652567982673645,0.0875609368085861,0.0620439425110816,293.1815795898437,297.1499938964844,293.1499938964844,0.0548066385090351,-1549.9613037109375,304.15301513671875,0.7037479281425476,0.1028692722320556,0.0984659865498542,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.544179379940033,0.050000000745058,0.2290514260530471,291.15936279296875,291.1499938964844,272.6302490234375,271.7763671875,284.3105163574219,293.3086853027344,291.15887451171875,1.0,0.1633170247077942,1.0,1.0,0.9919398427009584,1.0,-0.6122719049453735,0.2666704654693603,0.3456014394760132,0.0899623110890388,0.0,0.0,0.1313239336013794,25.63172149658203,25.0,-3.830967664718628,-4228.05615234375,39.7331657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,304.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.0933731198310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115273311734199,0.1115315556526184,-4.228984835208394e-06,0.0,9.47618464124389e-05,0.0,0.0,4.328333377838135,0.0,0.0,0.0,0.2715167701244354,4.0,0.0,1.0
307260,293.1681213378906,297.1499938964844,293.1499938964844,0.024069108068943,-877.3441162109375,304.1520080566406,0.5561218857765198,0.0526432506740093,0.0482979267835617,293.1832275390625,297.1499938964844,293.1499938964844,0.0303737428039312,-1125.5140380859375,304.1529846191406,0.6309524178504944,0.0743645429611206,0.0714902728796005,293.1830749511719,297.1499938964844,293.1499938964844,0.0411215275526046,-969.39111328125,304.1532897949219,0.6635761857032776,0.0868949145078659,0.0615722015500068,293.1805114746094,297.1499938964844,293.1499938964844,0.054319392889738,-1541.3712158203125,304.15283203125,0.7024141550064087,0.1022864952683448,0.0979058668017387,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5442519783973694,0.050000000745058,0.2290487587451934,291.1572265625,291.1499938964844,272.632568359375,271.7774963378906,284.3078308105469,293.30926513671875,291.1568603515625,1.0,0.1630268990993499,1.0,1.0,0.9916512966156006,1.0,-0.6100019812583923,0.2658008337020874,0.3442011475563049,0.0893008261919021,0.0,0.0,0.1305140852928161,25.595542907714844,25.0,-2.7622733116149902,-4214.14404296875,39.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0926916226744651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111513152718544,0.1111555472016334,-4.228284979035379e-06,0.0,9.407021570950748e-05,0.0,0.0,4.312724590301514,0.0,0.0,0.0,0.271455705165863,4.0,0.0,1.0
307320,293.1681213378906,297.1499938964844,293.1499938964844,0.024069108068943,-877.3441162109375,304.1520080566406,0.5561218857765198,0.0526432506740093,0.0482979267835617,293.1832275390625,297.1499938964844,293.1499938964844,0.0303737428039312,-1125.5140380859375,304.1529846191406,0.6309524178504944,0.0743645429611206,0.0714902728796005,293.1830749511719,297.1499938964844,293.1499938964844,0.0411215275526046,-969.39111328125,304.1532897949219,0.6635761857032776,0.0868949145078659,0.0615722015500068,293.1805114746094,297.1499938964844,293.1499938964844,0.054319392889738,-1541.3712158203125,304.15283203125,0.7024141550064087,0.1022864952683448,0.0979058668017387,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5442519783973694,0.050000000745058,0.2290487587451934,291.1572265625,291.1499938964844,272.632568359375,271.7774963378906,284.3078308105469,293.30926513671875,291.1568603515625,1.0,0.1630268990993499,1.0,1.0,0.9916512966156006,1.0,-0.6100019812583923,0.2658008337020874,0.3442011475563049,0.0893008261919021,0.0,0.0,0.1305140852928161,25.595542907714844,25.0,-2.7622733116149902,-4214.14404296875,39.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0926916226744651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111513152718544,0.1111555472016334,-4.228284979035379e-06,0.0,9.407021570950748e-05,0.0,0.0,4.312724590301514,0.0,0.0,0.0,0.271455705165863,4.0,0.0,1.0
307380,293.167236328125,297.1499938964844,293.1499938964844,0.0237832944840192,-872.7518310546875,304.1518249511719,0.5549646615982056,0.0523631311953067,0.0480406805872917,293.181884765625,297.1499938964844,293.1499938964844,0.0299051459878683,-1117.054931640625,304.1527709960937,0.6295075416564941,0.0737979561090469,0.0709453523159027,293.1820678710937,297.1499938964844,293.1499938964844,0.0405673123896122,-962.4086303710938,304.15313720703125,0.6619716882705688,0.0862589031457901,0.0611221119761467,293.1794128417969,297.1499938964844,293.1499938964844,0.0538557432591915,-1533.205078125,304.15264892578125,0.7011488080024719,0.1017355769872665,0.0973766148090362,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5443223118782043,0.050000000745058,0.2290461808443069,291.1556396484375,291.1499938964844,272.6340026855469,271.7781066894531,284.3051452636719,293.3096618652344,291.15533447265625,1.0,0.1627534329891204,1.0,1.0,0.991362690925598,1.0,-0.6078608632087708,0.2649716436862945,0.3428892195224762,0.0886988639831543,0.0,0.0,0.129879280924797,25.56142807006836,25.0,-2.0012826919555664,-4201.0244140625,39.18867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,304.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.092163011431694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108582839369773,0.1108625158667564,-4.2277438296878245e-06,0.0,9.353373752674088e-05,0.0,0.0,4.300570011138916,0.0,0.0,0.0,0.271408200263977,4.0,0.0,1.0
