time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307440,293.167236328125,297.1499938964844,293.1499938964844,0.0237832944840192,-872.7518310546875,304.1518249511719,0.5549646615982056,0.0523631311953067,0.0480406805872917,293.181884765625,297.1499938964844,293.1499938964844,0.0299051459878683,-1117.054931640625,304.1527709960937,0.6295075416564941,0.0737979561090469,0.0709453523159027,293.1820678710937,297.1499938964844,293.1499938964844,0.0405673123896122,-962.4086303710938,304.15313720703125,0.6619716882705688,0.0862589031457901,0.0611221119761467,293.1794128417969,297.1499938964844,293.1499938964844,0.0538557432591915,-1533.205078125,304.15264892578125,0.7011488080024719,0.1017355769872665,0.0973766148090362,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5443223118782043,0.050000000745058,0.2290461808443069,291.1556396484375,291.1499938964844,272.6340026855469,271.7781066894531,284.3051452636719,293.3096618652344,291.15533447265625,1.0,0.1627534329891204,1.0,1.0,0.991362690925598,1.0,-0.6078608632087708,0.2649716436862945,0.3428892195224762,0.0886988639831543,0.0,0.0,0.129879280924797,25.56142807006836,25.0,-2.0012826919555664,-4201.0244140625,39.18867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,304.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.092163011431694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108582839369773,0.1108625158667564,-4.2277438296878245e-06,0.0,9.353373752674088e-05,0.0,0.0,4.300570011138916,0.0,0.0,0.0,0.271408200263977,4.0,0.0,1.0
307500,293.16680908203125,297.1499938964844,293.1499938964844,0.0236485227942466,-870.5715942382812,304.1517333984375,0.5544160008430481,0.0522304326295852,0.0479189157485961,293.18121337890625,297.1499938964844,293.1499938964844,0.0296905077993869,-1112.98388671875,304.1526794433594,0.6288131475448608,0.0735264346003532,0.0706843435764312,293.1815795898437,297.1499938964844,293.1499938964844,0.0402985140681266,-959.0202026367188,304.1530456542969,0.6611946821212769,0.0859509855508804,0.060904324054718,293.1788635253906,297.1499938964844,293.1499938964844,0.0536321774125099,-1529.2706298828125,304.152587890625,0.7005393505096436,0.1014710664749145,0.0971225723624229,293.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5443562865257263,0.050000000745058,0.2290449440479278,291.1549987792969,291.1499938964844,272.6343994140625,271.7781982421875,284.3038635253906,293.3098449707031,291.1547546386719,1.0,0.1626225262880325,1.0,1.0,0.9912183880805968,1.0,-0.6068337559700012,0.2645699083805084,0.3422638475894928,0.0884197652339935,0.0,0.0,0.1296122521162033,25.54516792297364,25.0,-1.699175238609314,-4194.74267578125,39.06272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,304.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.0919540300965309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107356995344162,0.1107399314641952,-4.227519184496487e-06,0.0,9.332165791420266e-05,0.0,0.0,4.295488357543945,0.0,0.0,0.0,0.2713883519172668,4.0,0.0,1.0
307560,293.1663818359375,297.1499938964844,293.1499938964844,0.0235187839716672,-868.4635620117188,304.1516418457031,0.5538857579231262,0.0521023273468017,0.0478014089167118,293.1805419921875,297.1499938964844,293.1499938964844,0.0294832624495029,-1109.027099609375,304.1525573730469,0.6281362175941467,0.0732623934745788,0.0704305768013,293.1810607910156,297.1499938964844,293.1499938964844,0.0400349982082843,-955.697021484375,304.1529846191406,0.6604334115982056,0.0856494307518005,0.0606911033391952,293.1783142089844,297.1499938964844,293.1499938964844,0.0534139722585678,-1525.432373046875,304.1524963378906,0.6999446153640747,0.101213589310646,0.096875324845314,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5443893671035767,0.050000000745058,0.2290437221527099,291.1544494628906,291.1499938964844,272.63458251953125,271.7781982421875,284.3025817871094,293.3099975585937,291.1542358398437,1.0,0.1624953746795654,1.0,1.0,0.9910722970962524,1.0,-0.6058340668678284,0.2641763687133789,0.3416577279567718,0.0881543308496475,0.0,0.0,0.1293723136186599,25.529449462890625,25.0,-1.4334566593170166,-4188.6513671875,38.94052505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,304.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0917808189988136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106261163949966,0.1106303483247757,-4.227319550409447e-06,0.0,9.314586350228636e-05,0.0,0.0,4.290947437286377,0.0,0.0,0.0,0.2713706493377685,4.0,0.0,1.0
307620,293.16552734375,297.1499938964844,293.1499938964844,0.0232733357697725,-864.4503784179688,304.1515197753906,0.5528736114501953,0.0518588721752166,0.0475782714784145,293.1792297363281,297.1499938964844,293.1499938964844,0.0287676136940717,-1101.7960205078125,304.1529541015625,0.6268279552459717,0.0727549120783805,0.0699433386325836,293.1800842285156,297.1499938964844,293.1499938964844,0.0395231172442436,-949.2374877929688,304.15283203125,0.6589523553848267,0.0850643813610076,0.0602776035666465,293.1772155761719,297.1499938964844,293.1499938964844,0.0529931671917438,-1518.0361328125,304.1523742675781,0.6987945437431335,0.1007188707590103,0.0964003428816795,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5444498062133789,0.050000000745058,0.2290415167808532,291.1535949707031,291.1499938964844,272.63433837890625,271.7778015136719,284.2996520996094,293.31024169921875,291.1534118652344,1.0,0.1622518450021743,1.0,1.0,0.9907801151275636,1.0,-0.6039125919342041,0.2634283006191253,0.3404843211174011,0.0876265913248062,0.0,0.0,0.1289556324481964,25.49962043762207,25.0,-1.035799264907837,-4177.1298828125,38.70675277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,304.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0915339440107345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104373782873153,0.1104416027665138,-4.226979854138335e-06,0.0,9.289531590184195e-05,0.0,0.0,4.283133029937744,0.0,0.0,0.0,0.2713402509689331,4.0,0.0,1.0
307680,293.16552734375,297.1499938964844,293.1499938964844,0.0232733357697725,-864.4503784179688,304.1515197753906,0.5528736114501953,0.0518588721752166,0.0475782714784145,293.1792297363281,297.1499938964844,293.1499938964844,0.0287676136940717,-1101.7960205078125,304.1529541015625,0.6268279552459717,0.0727549120783805,0.0699433386325836,293.1800842285156,297.1499938964844,293.1499938964844,0.0395231172442436,-949.2374877929688,304.15283203125,0.6589523553848267,0.0850643813610076,0.0602776035666465,293.1772155761719,297.1499938964844,293.1499938964844,0.0529931671917438,-1518.0361328125,304.1523742675781,0.6987945437431335,0.1007188707590103,0.0964003428816795,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5444498062133789,0.050000000745058,0.2290415167808532,291.1535949707031,291.1499938964844,272.63433837890625,271.7778015136719,284.2996520996094,293.31024169921875,291.1534118652344,1.0,0.1622518450021743,1.0,1.0,0.9907801151275636,1.0,-0.6039125919342041,0.2634283006191253,0.3404843211174011,0.0876265913248062,0.0,0.0,0.1289556324481964,25.49962043762207,25.0,-1.035799264907837,-4177.1298828125,38.70675277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,304.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0915339440107345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104373782873153,0.1104416027665138,-4.226979854138335e-06,0.0,9.289531590184195e-05,0.0,0.0,4.283133029937744,0.0,0.0,0.0,0.2713402509689331,4.0,0.0,1.0
307740,293.1647033691406,297.1499938964844,293.1499938964844,0.0230449400842189,-860.6863403320312,304.1513977050781,0.5519310832023621,0.0516312420368194,0.0473695583641529,293.1779479980469,297.1499938964844,293.1499938964844,0.0283144544810056,-1094.6669921875,304.1526794433594,0.6255821585655212,0.0722728073596954,0.0694803670048713,293.1791076660156,297.1499938964844,293.1499938964844,0.0390299372375011,-943.008056640625,304.1527099609375,0.6575320959091187,0.0845009982585907,0.0598797835409641,293.1761169433594,297.1499938964844,293.1499938964844,0.0525922030210495,-1510.996337890625,304.1522521972656,0.6977054476737976,0.100249283015728,0.095949687063694,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5445132851600647,0.050000000745058,0.229039192199707,291.1529541015625,291.1499938964844,272.6333312988281,271.77691650390625,284.29791259765625,293.3104553222656,291.15289306640625,1.0,0.1620218306779861,1.0,1.0,0.9904879331588744,1.0,-0.6020854115486145,0.2626626789569855,0.3394227623939514,0.0872481912374496,0.0,0.0,0.1286074668169021,25.47196578979492,25.0,-0.5350248217582703,-4166.24609375,38.486061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0914036706089973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110281303524971,0.1102855280041694,-4.226702458254295e-06,0.0,9.276310447603464e-05,0.0,0.0,4.276675701141357,0.0,0.0,0.0,0.2713151574134826,4.0,0.0,1.0
307800,293.1647033691406,297.1499938964844,293.1499938964844,0.0230449400842189,-860.6863403320312,304.1513977050781,0.5519310832023621,0.0516312420368194,0.0473695583641529,293.1779479980469,297.1499938964844,293.1499938964844,0.0283144544810056,-1094.6669921875,304.1526794433594,0.6255821585655212,0.0722728073596954,0.0694803670048713,293.1791076660156,297.1499938964844,293.1499938964844,0.0390299372375011,-943.008056640625,304.1527099609375,0.6575320959091187,0.0845009982585907,0.0598797835409641,293.1761169433594,297.1499938964844,293.1499938964844,0.0525922030210495,-1510.996337890625,304.1522521972656,0.6977054476737976,0.100249283015728,0.095949687063694,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5445132851600647,0.050000000745058,0.229039192199707,291.1529541015625,291.1499938964844,272.6333312988281,271.77691650390625,284.29791259765625,293.3104553222656,291.15289306640625,1.0,0.1620218306779861,1.0,1.0,0.9904879331588744,1.0,-0.6020854115486145,0.2626626789569855,0.3394227623939514,0.0872481912374496,0.0,0.0,0.1286074668169021,25.47196578979492,25.0,-0.5350248217582703,-4166.24609375,38.486061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0914036706089973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110281303524971,0.1102855280041694,-4.226702458254295e-06,0.0,9.276310447603464e-05,0.0,0.0,4.276675701141357,0.0,0.0,0.0,0.2713151574134826,4.0,0.0,1.0
307860,293.1639099121094,297.1499938964844,293.1499938964844,0.0228318497538566,-857.1388549804688,304.1512756347656,0.5510576963424683,0.0514195449650287,0.0471751727163791,293.1767272949219,297.1499938964844,293.1499938964844,0.0280034970492124,-1087.234619140625,304.1522827148437,0.6243972182273865,0.071815550327301,0.0690412819385528,293.1781311035156,297.1499938964844,293.1499938964844,0.0385507941246032,-936.9435424804688,304.1526184082031,0.6561658978462219,0.0839573070406913,0.0594959482550621,293.1750793457031,297.1499938964844,293.1499938964844,0.0522064715623855,-1504.2225341796875,304.1521301269531,0.696672797203064,0.0998033136129379,0.0955215767025947,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5445792078971863,0.050000000745058,0.2290367633104324,291.1530456542969,291.1499938964844,272.631591796875,271.775634765625,284.2979431152344,293.3106384277344,291.1531677246094,1.0,0.1618043333292007,1.0,1.0,0.9901934266090392,1.0,-0.6003478765487671,0.2618872225284576,0.338460624217987,0.086996205151081,0.0,0.0,0.1282012909650802,25.44622802734375,25.0,0.4552552103996277,-4155.673828125,38.27754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,304.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.0913654118776321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101192459464073,0.1101234704256057,-4.226454166200711e-06,0.0,9.272427269024774e-05,0.0,0.0,4.270011901855469,0.0,0.0,0.0,0.2712897360324859,4.0,0.0,1.0
307920,293.1639099121094,297.1499938964844,293.1499938964844,0.0228318497538566,-857.1388549804688,304.1512756347656,0.5510576963424683,0.0514195449650287,0.0471751727163791,293.1767272949219,297.1499938964844,293.1499938964844,0.0280034970492124,-1087.234619140625,304.1522827148437,0.6243972182273865,0.071815550327301,0.0690412819385528,293.1781311035156,297.1499938964844,293.1499938964844,0.0385507941246032,-936.9435424804688,304.1526184082031,0.6561658978462219,0.0839573070406913,0.0594959482550621,293.1750793457031,297.1499938964844,293.1499938964844,0.0522064715623855,-1504.2225341796875,304.1521301269531,0.696672797203064,0.0998033136129379,0.0955215767025947,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5445792078971863,0.050000000745058,0.2290367633104324,291.1530456542969,291.1499938964844,272.631591796875,271.775634765625,284.2979431152344,293.3106384277344,291.1531677246094,1.0,0.1618043333292007,1.0,1.0,0.9901934266090392,1.0,-0.6003478765487671,0.2618872225284576,0.338460624217987,0.086996205151081,0.0,0.0,0.1282012909650802,25.44622802734375,25.0,0.4552552103996277,-4155.673828125,38.27754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,304.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.0913654118776321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101192459464073,0.1101234704256057,-4.226454166200711e-06,0.0,9.272427269024774e-05,0.0,0.0,4.270011901855469,0.0,0.0,0.0,0.2712897360324859,4.0,0.0,1.0
307980,293.16314697265625,297.1499938964844,293.1499938964844,0.0226331632584333,-853.8030395507812,304.15118408203125,0.5502383708953857,0.0512213706970214,0.0469936765730381,293.175537109375,297.1499938964844,293.1499938964844,0.027732104063034,-1080.5911865234375,304.1519775390625,0.623259961605072,0.0713806450366973,0.0686240270733833,293.1772155761719,297.1499938964844,293.1499938964844,0.0380865857005119,-931.0584716796876,304.15252685546875,0.6548426151275635,0.0834320783615112,0.0591253079473972,293.17401123046875,297.1499938964844,293.1499938964844,0.0518374517560005,-1497.7451171875,304.15203857421875,0.6956859827041626,0.0993798822164535,0.0951151996850967,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5446392893791199,0.050000000745058,0.2290345579385757,291.1536560058594,291.1499938964844,272.6291198730469,271.7739562988281,284.29754638671875,293.310791015625,291.1537780761719,1.0,0.1615986078977584,1.0,1.0,0.9898989796638488,1.0,-0.5986941456794739,0.2611488103866577,0.3375453352928161,0.0867584124207496,0.0,0.0,0.1276754587888717,25.422298431396484,25.0,0.858576238155365,-4145.13623046875,38.080379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,304.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0913920328021049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099061295390129,0.1099103540182113,-4.226152213959722e-06,0.0,9.275129559682682e-05,0.0,0.0,4.261275291442871,0.0,0.0,0.0,0.2712570130825043,4.0,0.0,1.0
308040,293.16314697265625,297.1499938964844,293.1499938964844,0.0226331632584333,-853.8030395507812,304.15118408203125,0.5502383708953857,0.0512213706970214,0.0469936765730381,293.175537109375,297.1499938964844,293.1499938964844,0.027732104063034,-1080.5911865234375,304.1519775390625,0.623259961605072,0.0713806450366973,0.0686240270733833,293.1772155761719,297.1499938964844,293.1499938964844,0.0380865857005119,-931.0584716796876,304.15252685546875,0.6548426151275635,0.0834320783615112,0.0591253079473972,293.17401123046875,297.1499938964844,293.1499938964844,0.0518374517560005,-1497.7451171875,304.15203857421875,0.6956859827041626,0.0993798822164535,0.0951151996850967,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5446392893791199,0.050000000745058,0.2290345579385757,291.1536560058594,291.1499938964844,272.6291198730469,271.7739562988281,284.29754638671875,293.310791015625,291.1537780761719,1.0,0.1615986078977584,1.0,1.0,0.9898989796638488,1.0,-0.5986941456794739,0.2611488103866577,0.3375453352928161,0.0867584124207496,0.0,0.0,0.1276754587888717,25.422298431396484,25.0,0.858576238155365,-4145.13623046875,38.080379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,304.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0913920328021049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099061295390129,0.1099103540182113,-4.226152213959722e-06,0.0,9.275129559682682e-05,0.0,0.0,4.261275291442871,0.0,0.0,0.0,0.2712570130825043,4.0,0.0,1.0
308100,293.16278076171875,297.1499938964844,293.1499938964844,0.0225387867540121,-852.2106323242188,304.1511535644531,0.5498470067977905,0.051126841455698,0.0469071194529533,293.1749572753906,297.1499938964844,293.1499938964844,0.0276047736406326,-1077.3873291015625,304.15185546875,0.6227080225944519,0.0711708813905716,0.0684228539466857,293.1767578125,297.1499938964844,293.1499938964844,0.0378603637218475,-928.1880493164062,304.1524658203125,0.6541969180107117,0.0831759721040725,0.0589446201920509,293.17352294921875,297.1499938964844,293.1499938964844,0.051659595221281,-1494.625732421875,304.1520080566406,0.6952097415924072,0.0991761609911918,0.0949196964502334,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5446680784225464,0.050000000745058,0.2290334999561309,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.29742431640625,293.3108825683594,291.1540832519531,1.0,0.1614998579025268,1.0,1.0,0.9897517561912536,1.0,-0.5978960990905762,0.2607868015766144,0.3371092975139618,0.08665681630373,0.0,0.0,0.1273792386054992,25.41099739074707,25.0,0.9428890347480774,-4139.95654296875,37.98573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,304.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0914206951856613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097844764590263,0.1097887009382247,-4.225974407745525e-06,0.0,9.278038487536831e-05,0.0,0.0,4.256283760070801,0.0,0.0,0.0,0.2712382376194,4.0,0.0,1.0
308160,293.1624450683594,297.1499938964844,293.1499938964844,0.0224475022405385,-850.6654052734375,304.1510925292969,0.5494672656059265,0.0510351993143558,0.0468231961131095,293.17437744140625,297.1499938964844,293.1499938964844,0.0274807140231132,-1074.25732421875,304.1517333984375,0.6221663355827332,0.0709659457206726,0.0682263225317001,293.17633056640625,297.1499938964844,293.1499938964844,0.0376378484070301,-925.3628540039062,304.1524353027344,0.6535613536834717,0.0829239934682846,0.0587668605148792,293.1730041503906,297.1499938964844,293.1499938964844,0.0514859594404697,-1491.58203125,304.1519470214844,0.6947445869445801,0.0989775583148002,0.0947290882468223,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5446961522102356,0.050000000745058,0.2290324717760086,291.154296875,291.1499938964844,272.6260070800781,271.7718811035156,284.29736328125,293.3109741210937,291.1544189453125,1.0,0.1614037007093429,1.0,1.0,0.9896015524864196,1.0,-0.597116231918335,0.2604292035102844,0.3366870284080505,0.086566537618637,0.0,0.0,0.1270596981048584,25.40010643005371,25.0,0.9989994168281556,-4134.85498046875,37.89354705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,304.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0914550125598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096533983945846,0.1096576228737831,-4.225781140121399e-06,0.0,9.281521488446742e-05,0.0,0.0,4.250904560089111,0.0,0.0,0.0,0.2712179720401764,4.0,0.0,1.0
308220,293.1617431640625,297.1499938964844,293.1499938964844,0.0222739167511463,-847.7131958007812,304.1510314941406,0.54874187707901,0.0508603528141975,0.046663049608469,293.1733093261719,297.1499938964844,293.1499938964844,0.0272347815334796,-1068.2115478515625,304.1515808105469,0.6211128234863281,0.0705700293183326,0.0678467229008674,293.17547607421875,297.1499938964844,293.1499938964844,0.0372036956250667,-919.8450317382812,304.15234375,0.6523199677467346,0.0824320688843727,0.0584198795258998,293.1720275878906,297.1499938964844,293.1499938964844,0.0511511899530887,-1485.7178955078125,304.15185546875,0.6938472390174866,0.0985954105854034,0.0943622812628746,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5447502732276917,0.050000000745058,0.2290304899215698,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.29736328125,293.3111267089844,291.1551208496094,1.0,0.161218836903572,1.0,1.0,0.9893012046813964,1.0,-0.5956094861030579,0.2597275972366333,0.3358818590641022,0.0864168629050254,0.0,0.0,0.1263467073440551,25.37947463989257,25.0,1.0474056005477903,-4124.869140625,37.71628952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0915285572409629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093606874346733,0.1093649193644523,-4.225347311148653e-06,0.0,9.288985165767372e-05,0.0,0.0,4.238893508911133,0.0,0.0,0.0,0.2711726725101471,4.0,0.0,1.0
308280,293.1617431640625,297.1499938964844,293.1499938964844,0.0222739167511463,-847.7131958007812,304.1510314941406,0.54874187707901,0.0508603528141975,0.046663049608469,293.1733093261719,297.1499938964844,293.1499938964844,0.0272347815334796,-1068.2115478515625,304.1515808105469,0.6211128234863281,0.0705700293183326,0.0678467229008674,293.17547607421875,297.1499938964844,293.1499938964844,0.0372036956250667,-919.8450317382812,304.15234375,0.6523199677467346,0.0824320688843727,0.0584198795258998,293.1720275878906,297.1499938964844,293.1499938964844,0.0511511899530887,-1485.7178955078125,304.15185546875,0.6938472390174866,0.0985954105854034,0.0943622812628746,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5447502732276917,0.050000000745058,0.2290304899215698,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.29736328125,293.3111267089844,291.1551208496094,1.0,0.161218836903572,1.0,1.0,0.9893012046813964,1.0,-0.5956094861030579,0.2597275972366333,0.3358818590641022,0.0864168629050254,0.0,0.0,0.1263467073440551,25.37947463989257,25.0,1.0474056005477903,-4124.869140625,37.71628952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0915285572409629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093606874346733,0.1093649193644523,-4.225347311148653e-06,0.0,9.288985165767372e-05,0.0,0.0,4.238893508911133,0.0,0.0,0.0,0.2711726725101471,4.0,0.0,1.0
308340,293.1610717773437,297.1499938964844,293.1499938964844,0.0221117921173572,-844.9400024414062,304.15093994140625,0.5480600595474243,0.0506962798535823,0.0465127229690551,293.1722412109375,297.1499938964844,293.1499938964844,0.0269766952842474,-1062.4412841796875,304.1514892578125,0.6200962066650391,0.0701917111873626,0.0674840658903122,293.17462158203125,297.1499938964844,293.1499938964844,0.0367836356163024,-914.4989013671876,304.1522521972656,0.6511163711547852,0.0819554552435875,0.0580837503075599,293.1710510253906,297.1499938964844,293.1499938964844,0.0508328080177307,-1480.146728515625,304.1517639160156,0.6929925680160522,0.0982326716184616,0.0940140187740325,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5448015928268433,0.050000000745058,0.2290285974740982,291.1557006835937,291.1499938964844,272.6178894042969,271.7667541503906,284.29742431640625,293.311279296875,291.15582275390625,1.0,0.1610432863235473,1.0,1.0,0.9890008568763732,1.0,-0.5941702127456665,0.2590463161468506,0.3351239264011383,0.0862998142838478,0.0,0.0,0.1255388855934143,25.3602352142334,25.0,1.0093498229980469,-4115.1708984375,37.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.0915915071964263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090278849005699,0.1090321093797683,-4.224849817546783e-06,0.0,9.295374184148386e-05,0.0,0.0,4.225237846374512,0.0,0.0,0.0,0.2711211144924164,4.0,0.0,1.0
308400,293.1610717773437,297.1499938964844,293.1499938964844,0.0221117921173572,-844.9400024414062,304.15093994140625,0.5480600595474243,0.0506962798535823,0.0465127229690551,293.1722412109375,297.1499938964844,293.1499938964844,0.0269766952842474,-1062.4412841796875,304.1514892578125,0.6200962066650391,0.0701917111873626,0.0674840658903122,293.17462158203125,297.1499938964844,293.1499938964844,0.0367836356163024,-914.4989013671876,304.1522521972656,0.6511163711547852,0.0819554552435875,0.0580837503075599,293.1710510253906,297.1499938964844,293.1499938964844,0.0508328080177307,-1480.146728515625,304.1517639160156,0.6929925680160522,0.0982326716184616,0.0940140187740325,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5448015928268433,0.050000000745058,0.2290285974740982,291.1557006835937,291.1499938964844,272.6178894042969,271.7667541503906,284.29742431640625,293.311279296875,291.15582275390625,1.0,0.1610432863235473,1.0,1.0,0.9890008568763732,1.0,-0.5941702127456665,0.2590463161468506,0.3351239264011383,0.0862998142838478,0.0,0.0,0.1255388855934143,25.3602352142334,25.0,1.0093498229980469,-4115.1708984375,37.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.0915915071964263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090278849005699,0.1090321093797683,-4.224849817546783e-06,0.0,9.295374184148386e-05,0.0,0.0,4.225237846374512,0.0,0.0,0.0,0.2711211144924164,4.0,0.0,1.0
308460,293.16046142578125,297.1499938964844,293.1499938964844,0.0219608098268508,-842.3442993164062,304.15087890625,0.54742032289505,0.0505426786839962,0.0463719144463539,293.1712646484375,297.1499938964844,293.1499938964844,0.0266797170042991,-1056.9339599609375,304.1514892578125,0.6191140413284302,0.0698301047086715,0.067137487232685,293.173828125,297.1499938964844,293.1499938964844,0.0363775230944156,-909.3232421875,304.1521911621094,0.6499488353729248,0.0814936161041259,0.0577580742537975,293.1701354980469,297.1499938964844,293.1499938964844,0.0505309030413627,-1474.869873046875,304.15167236328125,0.6921794414520264,0.0978889316320419,0.0936838760972023,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5448498725891113,0.050000000745058,0.2290268242359161,291.1563415527344,291.1499938964844,272.6130065917969,271.7637634277344,284.29742431640625,293.3114318847656,291.1564636230469,1.0,0.1608765423297882,1.0,1.0,0.9886984825134276,1.0,-0.5927961468696594,0.2583898603916168,0.3344062864780426,0.0862025171518325,0.0,0.0,0.1246488094329834,25.34224319458008,25.0,0.87540203332901,-4105.7919921875,37.38813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479187011719,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.091626800596714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086594387888908,0.1086636632680893,-4.2242913877998944e-06,0.0,9.298955410486089e-05,0.0,0.0,4.210118770599365,0.0,0.0,0.0,0.2710639238357544,4.0,0.0,1.0
308520,293.16046142578125,297.1499938964844,293.1499938964844,0.0219608098268508,-842.3442993164062,304.15087890625,0.54742032289505,0.0505426786839962,0.0463719144463539,293.1712646484375,297.1499938964844,293.1499938964844,0.0266797170042991,-1056.9339599609375,304.1514892578125,0.6191140413284302,0.0698301047086715,0.067137487232685,293.173828125,297.1499938964844,293.1499938964844,0.0363775230944156,-909.3232421875,304.1521911621094,0.6499488353729248,0.0814936161041259,0.0577580742537975,293.1701354980469,297.1499938964844,293.1499938964844,0.0505309030413627,-1474.869873046875,304.15167236328125,0.6921794414520264,0.0978889316320419,0.0936838760972023,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5448498725891113,0.050000000745058,0.2290268242359161,291.1563415527344,291.1499938964844,272.6130065917969,271.7637634277344,284.29742431640625,293.3114318847656,291.1564636230469,1.0,0.1608765423297882,1.0,1.0,0.9886984825134276,1.0,-0.5927961468696594,0.2583898603916168,0.3344062864780426,0.0862025171518325,0.0,0.0,0.1246488094329834,25.34224319458008,25.0,0.87540203332901,-4105.7919921875,37.38813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479187011719,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.091626800596714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086594387888908,0.1086636632680893,-4.2242913877998944e-06,0.0,9.298955410486089e-05,0.0,0.0,4.210118770599365,0.0,0.0,0.0,0.2710639238357544,4.0,0.0,1.0
308580,293.15985107421875,297.1499938964844,293.1499938964844,0.0218205768615007,-839.9232177734375,304.1508178710937,0.5468207597732544,0.050399150699377,0.046240247786045,293.1703186035156,297.1499938964844,293.1499938964844,0.0264000631868839,-1051.6754150390625,304.1514587402344,0.6181634664535522,0.0694842934608459,0.0668060407042503,293.1730651855469,297.1499938964844,293.1499938964844,0.035985067486763,-904.3150634765624,304.152099609375,0.6488152146339417,0.0810458660125732,0.0574423596262931,293.1692199707031,297.1499938964844,293.1499938964844,0.0502453595399856,-1469.885498046875,304.151611328125,0.6914063692092896,0.097563549876213,0.0933712348341941,293.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.544894814491272,0.050000000745058,0.2290251851081848,291.1568298339844,291.1499938964844,272.6075744628906,271.760498046875,284.2971496582031,293.3116149902344,291.15692138671875,1.0,0.1607179939746856,1.0,1.0,0.988396167755127,1.0,-0.5914843082427979,0.2577627301216125,0.3337215483188629,0.0861114934086799,0.0,0.0,0.1237006336450576,25.325334548950195,25.0,0.6453034281730652,-4096.7880859375,37.236236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,304.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.091622918844223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082648038864135,0.108269028365612,-4.223684300086461e-06,0.0,9.298561053583398e-05,0.0,0.0,4.1939239501953125,0.0,0.0,0.0,0.2710025310516357,4.0,0.0,1.0
308640,293.15985107421875,297.1499938964844,293.1499938964844,0.0218205768615007,-839.9232177734375,304.1508178710937,0.5468207597732544,0.050399150699377,0.046240247786045,293.1703186035156,297.1499938964844,293.1499938964844,0.0264000631868839,-1051.6754150390625,304.1514587402344,0.6181634664535522,0.0694842934608459,0.0668060407042503,293.1730651855469,297.1499938964844,293.1499938964844,0.035985067486763,-904.3150634765624,304.152099609375,0.6488152146339417,0.0810458660125732,0.0574423596262931,293.1692199707031,297.1499938964844,293.1499938964844,0.0502453595399856,-1469.885498046875,304.151611328125,0.6914063692092896,0.097563549876213,0.0933712348341941,293.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.544894814491272,0.050000000745058,0.2290251851081848,291.1568298339844,291.1499938964844,272.6075744628906,271.760498046875,284.2971496582031,293.3116149902344,291.15692138671875,1.0,0.1607179939746856,1.0,1.0,0.988396167755127,1.0,-0.5914843082427979,0.2577627301216125,0.3337215483188629,0.0861114934086799,0.0,0.0,0.1237006336450576,25.325334548950195,25.0,0.6453034281730652,-4096.7880859375,37.236236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,304.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.091622918844223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082648038864135,0.108269028365612,-4.223684300086461e-06,0.0,9.298561053583398e-05,0.0,0.0,4.1939239501953125,0.0,0.0,0.0,0.2710025310516357,4.0,0.0,1.0
308700,293.1595764160156,297.1499938964844,293.1499938964844,0.0217545125633478,-838.779541015625,304.1507873535156,0.5465360879898071,0.0503311902284622,0.0461778603494167,293.1698608398437,297.1499938964844,293.1499938964844,0.0262685231864452,-1049.1396484375,304.15142822265625,0.6176999807357788,0.0693172663450241,0.0666459575295448,293.1726989746094,297.1499938964844,293.1499938964844,0.0357940383255481,-901.875,304.1520690917969,0.6482610106468201,0.0808272585272789,0.057288222014904,293.16876220703125,297.1499938964844,293.1499938964844,0.0501088984310627,-1467.5059814453125,304.15155029296875,0.6910349726676941,0.0974077880382537,0.093221515417099,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5449158549308777,0.050000000745058,0.2290244102478027,291.1570129394531,291.1499938964844,272.60467529296875,271.7587585449219,284.2968444824219,293.3116760253906,291.1570739746094,1.0,0.1606417149305343,1.0,1.0,0.9882450103759766,1.0,-0.5908517241477966,0.2574616968631744,0.3333900272846222,0.0860649049282074,0.0,0.0,0.12321387976408,25.31725311279297,25.0,0.4981908202171325,-4092.45458984375,37.16321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,304.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0916037037968635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080612987279892,0.1080655232071876,-4.223367341182893e-06,0.0,9.29661182453856e-05,0.0,0.0,4.185571193695068,0.0,0.0,0.0,0.2709708213806152,4.0,0.0,1.0
308760,293.1593017578125,297.1499938964844,293.1499938964844,0.021691070869565,-837.6797485351562,304.1507568359375,0.5462612509727478,0.0502656884491443,0.0461177006363868,293.1694030761719,297.1499938964844,293.1499938964844,0.0261404979974031,-1046.6656494140625,304.1513977050781,0.6172438859939575,0.0691539794206619,0.0664894506335258,293.1723327636719,297.1499938964844,293.1499938964844,0.0356063954532146,-899.4766845703125,304.15203857421875,0.6477148532867432,0.0806120410561561,0.0571364723145961,293.1683349609375,297.1499938964844,293.1499938964844,0.049976572394371,-1465.2003173828125,304.1515197753906,0.6906733512878418,0.097256526350975,0.0930760726332664,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5449360609054565,0.050000000745058,0.2290236800909042,291.1571350097656,291.1499938964844,272.6016845703125,271.7569885253906,284.2964172363281,293.311767578125,291.1571655273437,1.0,0.1605673283338546,1.0,1.0,0.9880914688110352,1.0,-0.5902341604232788,0.2571694552898407,0.3330646753311157,0.0860160216689109,0.0,0.0,0.1227248758077621,25.30939483642578,25.0,0.3354240655899048,-4088.247314453125,37.0920524597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153564453125,304.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0915726274251937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10785623639822,0.1078604534268379,-4.223044925311115e-06,0.0,9.293456969317047e-05,0.0,0.0,4.177154541015625,0.0,0.0,0.0,0.2709388136863708,4.0,0.0,1.0
308820,293.15875244140625,297.1499938964844,293.1499938964844,0.0215719677507877,-835.6112670898438,304.15069580078125,0.5457408428192139,0.0501420348882675,0.0460040271282196,293.1685485839844,297.1499938964844,293.1499938964844,0.0258945394307374,-1041.8973388671875,304.1513366699219,0.6163533926010132,0.0688383057713508,0.0661868974566459,293.1716003417969,297.1499938964844,293.1499938964844,0.035241175442934,-894.8043212890625,304.1519775390625,0.6466464400291443,0.0801916345953941,0.0568400397896766,293.16748046875,297.1499938964844,293.1499938964844,0.0497243255376815,-1460.8106689453125,304.15142822265625,0.689979612827301,0.0969673693180084,0.0927979052066803,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5449737906455994,0.050000000745058,0.2290222942829132,291.1571960449219,291.1499938964844,272.5953369140625,271.7532958984375,284.295166015625,293.3119506835937,291.1571960449219,1.0,0.1604240387678146,1.0,1.0,0.9877843856811525,1.0,-0.589043378829956,0.2566122114658355,0.3324311971664428,0.0859087035059928,0.0,0.0,0.1217585057020187,25.29428672790528,25.0,-0.0151218483224511,-4080.25634765625,36.95515060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,304.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0914752781391143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074491441249847,0.1074533686041832,-4.2223960008414e-06,0.0,9.28357767406851e-05,0.0,0.0,4.16044282913208,0.0,0.0,0.0,0.2708751261234283,4.0,0.0,1.0
308880,293.15875244140625,297.1499938964844,293.1499938964844,0.0215719677507877,-835.6112670898438,304.15069580078125,0.5457408428192139,0.0501420348882675,0.0460040271282196,293.1685485839844,297.1499938964844,293.1499938964844,0.0258945394307374,-1041.8973388671875,304.1513366699219,0.6163533926010132,0.0688383057713508,0.0661868974566459,293.1716003417969,297.1499938964844,293.1499938964844,0.035241175442934,-894.8043212890625,304.1519775390625,0.6466464400291443,0.0801916345953941,0.0568400397896766,293.16748046875,297.1499938964844,293.1499938964844,0.0497243255376815,-1460.8106689453125,304.15142822265625,0.689979612827301,0.0969673693180084,0.0927979052066803,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5449737906455994,0.050000000745058,0.2290222942829132,291.1571960449219,291.1499938964844,272.5953369140625,271.7532958984375,284.295166015625,293.3119506835937,291.1571960449219,1.0,0.1604240387678146,1.0,1.0,0.9877843856811525,1.0,-0.589043378829956,0.2566122114658355,0.3324311971664428,0.0859087035059928,0.0,0.0,0.1217585057020187,25.29428672790528,25.0,-0.0151218483224511,-4080.25634765625,36.95515060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,304.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0914752781391143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074491441249847,0.1074533686041832,-4.2223960008414e-06,0.0,9.28357767406851e-05,0.0,0.0,4.16044282913208,0.0,0.0,0.0,0.2708751261234283,4.0,0.0,1.0
308940,293.158203125,297.1499938964844,293.1499938964844,0.0214629303663969,-833.7139282226562,304.1506652832031,0.5452590584754944,0.0500279739499092,0.0458990186452865,293.167724609375,297.1499938964844,293.1499938964844,0.0256613660603761,-1037.357666015625,304.1512756347656,0.6154903769493103,0.0685365125536918,0.0658976435661315,293.1709289550781,297.1499938964844,293.1499938964844,0.0348889641463756,-890.2926025390625,304.1518859863281,0.6456090807914734,0.0797841921448707,0.0565527342259883,293.1666259765625,297.1499938964844,293.1499938964844,0.0494882687926292,-1456.709228515625,304.1513366699219,0.6893244981765747,0.096695639193058,0.0925363078713417,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5450081825256348,0.050000000745058,0.2290210425853729,291.1570129394531,291.1499938964844,272.5885925292969,271.7494201660156,284.2933654785156,293.3121032714844,291.1569519042969,1.0,0.1602877080440521,1.0,1.0,0.9874773025512696,1.0,-0.587909996509552,0.2560911178588867,0.3318188786506653,0.0857866406440734,0.0,0.0,0.1208343207836151,25.279897689819336,25.0,-0.3644489049911499,-4072.879150390625,36.82515335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0913349986076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070574969053268,0.1070617213845253,-4.221760718792211e-06,0.0,9.269340807804838e-05,0.0,0.0,4.144362449645996,0.0,0.0,0.0,0.2708136439323425,4.0,0.0,1.0
309000,293.158203125,297.1499938964844,293.1499938964844,0.0214629303663969,-833.7139282226562,304.1506652832031,0.5452590584754944,0.0500279739499092,0.0458990186452865,293.167724609375,297.1499938964844,293.1499938964844,0.0256613660603761,-1037.357666015625,304.1512756347656,0.6154903769493103,0.0685365125536918,0.0658976435661315,293.1709289550781,297.1499938964844,293.1499938964844,0.0348889641463756,-890.2926025390625,304.1518859863281,0.6456090807914734,0.0797841921448707,0.0565527342259883,293.1666259765625,297.1499938964844,293.1499938964844,0.0494882687926292,-1456.709228515625,304.1513366699219,0.6893244981765747,0.096695639193058,0.0925363078713417,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5450081825256348,0.050000000745058,0.2290210425853729,291.1570129394531,291.1499938964844,272.5885925292969,271.7494201660156,284.2933654785156,293.3121032714844,291.1569519042969,1.0,0.1602877080440521,1.0,1.0,0.9874773025512696,1.0,-0.587909996509552,0.2560911178588867,0.3318188786506653,0.0857866406440734,0.0,0.0,0.1208343207836151,25.279897689819336,25.0,-0.3644489049911499,-4072.879150390625,36.82515335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0913349986076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070574969053268,0.1070617213845253,-4.221760718792211e-06,0.0,9.269340807804838e-05,0.0,0.0,4.144362449645996,0.0,0.0,0.0,0.2708136439323425,4.0,0.0,1.0
309060,293.1577453613281,297.1499938964844,293.1499938964844,0.021400760859251,-832.6885375976562,304.1493835449219,0.5450440645217896,0.050000000745058,0.0458461865782737,293.1669311523437,297.1499938964844,293.1499938964844,0.0254402291029691,-1033.0350341796875,304.1512145996094,0.6146653890609741,0.0682479664683342,0.0656209960579872,293.1702575683594,297.1499938964844,293.1499938964844,0.0345492735505104,-885.9354248046875,304.1518249511719,0.6446138620376587,0.0793893262743949,0.0562742203474044,293.1658020019531,297.1499938964844,293.1499938964844,0.0492679923772811,-1452.8883056640625,304.1512756347656,0.6887217164039612,0.0964409783482551,0.092290848493576,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.545052170753479,0.050000000745058,0.229019433259964,291.1565856933594,291.1499938964844,272.5814514160156,271.74542236328125,284.2910461425781,293.3122863769531,291.1564636230469,1.0,0.1601587831974029,1.0,1.0,0.987169086933136,1.0,-0.5868837833404541,0.2556267082691192,0.3312571048736572,0.0856614559888839,0.0,0.0,0.1199818551540374,25.26412010192871,25.0,-0.7330002188682556,-4066.27783203125,36.70498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0911590531468391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106693610548973,0.1066978350281715,-4.2211590880469885e-06,0.0,9.25148488022387e-05,0.0,0.0,4.12941837310791,0.0,0.0,0.0,0.2707563638687134,4.0,0.0,1.0
309120,293.1577453613281,297.1499938964844,293.1499938964844,0.021400760859251,-832.6885375976562,304.1493835449219,0.5450440645217896,0.050000000745058,0.0458461865782737,293.1669311523437,297.1499938964844,293.1499938964844,0.0254402291029691,-1033.0350341796875,304.1512145996094,0.6146653890609741,0.0682479664683342,0.0656209960579872,293.1702575683594,297.1499938964844,293.1499938964844,0.0345492735505104,-885.9354248046875,304.1518249511719,0.6446138620376587,0.0793893262743949,0.0562742203474044,293.1658020019531,297.1499938964844,293.1499938964844,0.0492679923772811,-1452.8883056640625,304.1512756347656,0.6887217164039612,0.0964409783482551,0.092290848493576,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.545052170753479,0.050000000745058,0.229019433259964,291.1565856933594,291.1499938964844,272.5814514160156,271.74542236328125,284.2910461425781,293.3122863769531,291.1564636230469,1.0,0.1601587831974029,1.0,1.0,0.987169086933136,1.0,-0.5868837833404541,0.2556267082691192,0.3312571048736572,0.0856614559888839,0.0,0.0,0.1199818551540374,25.26412010192871,25.0,-0.7330002188682556,-4066.27783203125,36.70498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0911590531468391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106693610548973,0.1066978350281715,-4.2211590880469885e-06,0.0,9.25148488022387e-05,0.0,0.0,4.12941837310791,0.0,0.0,0.0,0.2707563638687134,4.0,0.0,1.0
309180,293.1575012207031,297.1499938964844,293.1499938964844,0.0213931873440742,-832.638916015625,304.1472473144531,0.5451039671897888,0.050000000745058,0.0458475165069103,293.1661682128906,297.1499938964844,293.1499938964844,0.0252312775701284,-1028.9365234375,304.1511535644531,0.613877534866333,0.0679727420210838,0.065356969833374,293.16961669921875,297.1499938964844,293.1499938964844,0.0342226289212703,-881.74072265625,304.1517639160156,0.6436591148376465,0.0790072754025459,0.0560046546161174,293.1650085449219,297.1499938964844,293.1499938964844,0.049064390361309,-1449.3641357421875,304.15118408203125,0.6881703734397888,0.0962038859724998,0.0920619592070579,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5451037287712097,0.050000000745058,0.2290175408124923,291.1558532714844,291.1499938964844,272.5740051269531,271.74127197265625,284.2882995605469,293.3124389648437,291.1556701660156,1.0,0.160038411617279,1.0,1.0,0.9868608713150024,1.0,-0.5859680771827698,0.2552180588245392,0.3307500183582306,0.0855388417840004,0.0,0.0,0.1192509606480598,25.24744987487793,25.0,-1.1500872373580933,-4060.59375,36.59538650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0909569859504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063756644725799,0.1063798815011978,-4.22061611971003e-06,0.0,9.230977593688294e-05,0.0,0.0,4.116349697113037,0.0,0.0,0.0,0.2707059979438782,4.0,0.0,1.0
