time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309240,293.1575012207031,297.1499938964844,293.1499938964844,0.0213931873440742,-832.638916015625,304.1472473144531,0.5451039671897888,0.050000000745058,0.0458475165069103,293.1661682128906,297.1499938964844,293.1499938964844,0.0252312775701284,-1028.9365234375,304.1511535644531,0.613877534866333,0.0679727420210838,0.065356969833374,293.16961669921875,297.1499938964844,293.1499938964844,0.0342226289212703,-881.74072265625,304.1517639160156,0.6436591148376465,0.0790072754025459,0.0560046546161174,293.1650085449219,297.1499938964844,293.1499938964844,0.049064390361309,-1449.3641357421875,304.15118408203125,0.6881703734397888,0.0962038859724998,0.0920619592070579,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5451037287712097,0.050000000745058,0.2290175408124923,291.1558532714844,291.1499938964844,272.5740051269531,271.74127197265625,284.2882995605469,293.3124389648437,291.1556701660156,1.0,0.160038411617279,1.0,1.0,0.9868608713150024,1.0,-0.5859680771827698,0.2552180588245392,0.3307500183582306,0.0855388417840004,0.0,0.0,0.1192509606480598,25.24744987487793,25.0,-1.1500872373580933,-4060.59375,36.59538650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0909569859504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063756644725799,0.1063798815011978,-4.22061611971003e-06,0.0,9.230977593688294e-05,0.0,0.0,4.116349697113037,0.0,0.0,0.0,0.2707059979438782,4.0,0.0,1.0
309300,293.15740966796875,297.1499938964844,293.1499938964844,0.0213881395757198,-832.5967407226562,304.1460876464844,0.5451264977455139,0.050000000745058,0.0458472929894924,293.1658020019531,297.1499938964844,293.1499938964844,0.0251311920583248,-1026.9678955078125,304.151123046875,0.6134921908378601,0.0678400546312332,0.0652296915650367,293.1693115234375,297.1499938964844,293.1499938964844,0.0340640321373939,-879.7018432617188,304.1517333984375,0.6431914567947388,0.0788210183382034,0.0558732487261295,293.16461181640625,297.1499938964844,293.1499938964844,0.0489687137305736,-1447.7100830078125,304.1511535644531,0.6879077553749084,0.0960919559001922,0.0919538289308548,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5451264381408691,0.050000000745058,0.2290167063474655,291.1553955078125,291.1499938964844,272.5701599121094,271.7391662597656,284.2867736816406,293.3125305175781,291.1551818847656,1.0,0.1599811166524887,1.0,1.0,0.9867067337036132,1.0,-0.5855265855789185,0.2550232112407684,0.33050337433815,0.0854752659797668,0.0,0.0,0.1189408525824546,25.239761352539062,25.0,-1.265186429023743,-4058.082763671875,36.5429801940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,304.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0908501371741294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062394455075264,0.1062436625361442,-4.220376467856113e-06,0.0,9.220134234055875e-05,0.0,0.0,4.110745429992676,0.0,0.0,0.0,0.2706842720508575,4.0,0.0,1.0
309360,293.1573486328125,297.1499938964844,293.1499938964844,0.021383099257946,-832.5552368164062,304.1449279785156,0.5451477766036987,0.050000000745058,0.0458471328020095,293.1654357910156,297.1499938964844,293.1499938964844,0.0250335969030857,-1025.0443115234375,304.151123046875,0.613112211227417,0.0677103102207183,0.0651052370667457,293.16900634765625,297.1499938964844,293.1499938964844,0.0339080989360809,-877.6953125,304.1517028808594,0.6427299380302429,0.0786376297473907,0.0557438731193542,293.1642150878906,297.1499938964844,293.1499938964844,0.048876516520977,-1446.1171875,304.1510925292969,0.6876534819602966,0.0959840342402458,0.0918495208024978,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5451477766036987,0.050000000745058,0.2290159314870834,291.1549377441406,291.1499938964844,272.5662536621094,271.737060546875,284.28521728515625,293.3126220703125,291.1547241210937,1.0,0.1599254757165908,1.0,1.0,0.986552894115448,1.0,-0.5850956439971924,0.2548339366912842,0.3302617371082306,0.0854113921523094,0.0,0.0,0.1186622008681297,25.23240089416504,25.0,-1.3166124820709229,-4055.756591796875,36.49201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,304.05780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.090741753578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061169281601905,0.1061211451888084,-4.220158643875038e-06,0.0,9.209134441334754e-05,0.0,0.0,4.105703353881836,0.0,0.0,0.0,0.2706646919250488,4.0,0.0,1.0
309420,293.1572570800781,297.1499938964844,293.1499938964844,0.0213730111718177,-832.4713134765625,304.1425476074219,0.5451868772506714,0.050000000745058,0.0458468459546566,293.1647644042969,297.1499938964844,293.1499938964844,0.0248458124697208,-1021.33056640625,304.15106201171875,0.6123698353767395,0.0674599036574363,0.0648650079965591,293.1683959960937,297.1499938964844,293.1499938964844,0.0336041823029518,-873.7781982421875,304.1516418457031,0.6418268084526062,0.0782797560095787,0.0554913878440856,293.1634521484375,297.1499938964844,293.1499938964844,0.048702634871006,-1443.114501953125,304.1510314941406,0.6871721148490906,0.0957807153463363,0.0916528031229972,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5451868772506714,0.050000000745058,0.2290145009756088,291.1540222167969,291.1499938964844,272.5582275390625,271.7327880859375,284.28192138671875,293.31280517578125,291.1538391113281,1.0,0.1598191559314727,1.0,1.0,0.9862452149391174,1.0,-0.584266185760498,0.2544707357883453,0.3297954797744751,0.0852866396307945,0.0,0.0,0.1181936338543891,25.21859741210937,25.0,-1.278754711151123,-4051.578857421875,36.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.0905261263251304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105910524725914,0.1059147492051124,-4.219788024784066e-06,0.0,9.187251271214336e-05,0.0,0.0,4.097208023071289,0.0,0.0,0.0,0.2706316411495209,4.0,0.0,1.0
309480,293.1572570800781,297.1499938964844,293.1499938964844,0.0213730111718177,-832.4713134765625,304.1425476074219,0.5451868772506714,0.050000000745058,0.0458468459546566,293.1647644042969,297.1499938964844,293.1499938964844,0.0248458124697208,-1021.33056640625,304.15106201171875,0.6123698353767395,0.0674599036574363,0.0648650079965591,293.1683959960937,297.1499938964844,293.1499938964844,0.0336041823029518,-873.7781982421875,304.1516418457031,0.6418268084526062,0.0782797560095787,0.0554913878440856,293.1634521484375,297.1499938964844,293.1499938964844,0.048702634871006,-1443.114501953125,304.1510314941406,0.6871721148490906,0.0957807153463363,0.0916528031229972,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5451868772506714,0.050000000745058,0.2290145009756088,291.1540222167969,291.1499938964844,272.5582275390625,271.7327880859375,284.28192138671875,293.31280517578125,291.1538391113281,1.0,0.1598191559314727,1.0,1.0,0.9862452149391174,1.0,-0.584266185760498,0.2544707357883453,0.3297954797744751,0.0852866396307945,0.0,0.0,0.1181936338543891,25.21859741210937,25.0,-1.278754711151123,-4051.578857421875,36.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.0905261263251304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105910524725914,0.1059147492051124,-4.219788024784066e-06,0.0,9.187251271214336e-05,0.0,0.0,4.097208023071289,0.0,0.0,0.0,0.2706316411495209,4.0,0.0,1.0
309540,293.1571655273437,297.1499938964844,293.1499938964844,0.0213630497455596,-832.3857421875,304.1402587890625,0.5452225208282471,0.050000000745058,0.0458465851843357,293.1640930175781,297.1499938964844,293.1499938964844,0.0246675182133913,-1017.7885131835938,304.1510009765625,0.6116522550582886,0.067221462726593,0.0646361783146858,293.16778564453125,297.1499938964844,293.1499938964844,0.0333105884492397,-869.9852294921875,304.1515808105469,0.6409512758255005,0.0779337435960769,0.0552472211420536,293.1626892089844,297.1499938964844,293.1499938964844,0.0485424697399139,-1440.3499755859375,304.15093994140625,0.6867284178733826,0.0955940559506416,0.0914719030261039,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5452225208282471,0.050000000745058,0.2290131896734237,291.1531982421875,291.1499938964844,272.54998779296875,271.7284851074219,284.278564453125,293.3130187988281,291.15301513671875,1.0,0.1597190499305725,1.0,1.0,0.985937476158142,1.0,-0.5834795832633972,0.2541251480579376,0.3293544352054596,0.0851719006896019,0.0,0.0,0.1178283989429473,25.205848693847656,25.0,-1.130991816520691,-4047.899658203125,36.30234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.0903207138180732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057491526007652,0.105753369629383,-4.219495167490095e-06,0.0,9.166404197458178e-05,0.0,0.0,4.090564727783203,0.0,0.0,0.0,0.2706057131290436,4.0,0.0,1.0
309600,293.1571655273437,297.1499938964844,293.1499938964844,0.0213630497455596,-832.3857421875,304.1402587890625,0.5452225208282471,0.050000000745058,0.0458465851843357,293.1640930175781,297.1499938964844,293.1499938964844,0.0246675182133913,-1017.7885131835938,304.1510009765625,0.6116522550582886,0.067221462726593,0.0646361783146858,293.16778564453125,297.1499938964844,293.1499938964844,0.0333105884492397,-869.9852294921875,304.1515808105469,0.6409512758255005,0.0779337435960769,0.0552472211420536,293.1626892089844,297.1499938964844,293.1499938964844,0.0485424697399139,-1440.3499755859375,304.15093994140625,0.6867284178733826,0.0955940559506416,0.0914719030261039,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5452225208282471,0.050000000745058,0.2290131896734237,291.1531982421875,291.1499938964844,272.54998779296875,271.7284851074219,284.278564453125,293.3130187988281,291.15301513671875,1.0,0.1597190499305725,1.0,1.0,0.985937476158142,1.0,-0.5834795832633972,0.2541251480579376,0.3293544352054596,0.0851719006896019,0.0,0.0,0.1178283989429473,25.205848693847656,25.0,-1.130991816520691,-4047.899658203125,36.30234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.0903207138180732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057491526007652,0.105753369629383,-4.219495167490095e-06,0.0,9.166404197458178e-05,0.0,0.0,4.090564727783203,0.0,0.0,0.0,0.2706057131290436,4.0,0.0,1.0
309660,293.15704345703125,297.1499938964844,293.1499938964844,0.0213533639907836,-832.2998046875,304.1380615234375,0.5452558994293213,0.050000000745058,0.0458463430404663,293.1634521484375,297.1499938964844,293.1499938964844,0.024498289451003,-1014.4113159179688,304.15093994140625,0.6109603047370911,0.0669946521520614,0.0644183903932571,293.167236328125,297.1499938964844,293.1499938964844,0.033026959747076,-866.3121337890625,304.1515197753906,0.6401035785675049,0.0775992572307586,0.0550111569464206,293.1619567871094,297.1499938964844,293.1499938964844,0.0483956374228,-1437.8162841796875,304.15087890625,0.6863228678703308,0.0954237058758735,0.0913064554333686,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5452558994293213,0.050000000745058,0.2290119677782058,291.1524963378906,291.1499938964844,272.5409851074219,271.7246398925781,284.2750244140625,293.3132019042969,291.15234375,1.0,0.1596246510744094,1.0,1.0,0.9856281876564026,1.0,-0.5827345848083496,0.2537952065467834,0.3289394080638885,0.0850702747702598,0.0,0.0,0.1175476163625717,25.19395637512207,25.0,-0.977420210838318,-4044.62548828125,36.21548461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,304.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0901337265968322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056244969367981,0.1056287139654159,-4.21926688431995e-06,0.0,9.147427772404626e-05,0.0,0.0,4.0854315757751465,0.0,0.0,0.0,0.2705856561660766,4.0,0.0,1.0
309720,293.15704345703125,297.1499938964844,293.1499938964844,0.0213533639907836,-832.2998046875,304.1380615234375,0.5452558994293213,0.050000000745058,0.0458463430404663,293.1634521484375,297.1499938964844,293.1499938964844,0.024498289451003,-1014.4113159179688,304.15093994140625,0.6109603047370911,0.0669946521520614,0.0644183903932571,293.167236328125,297.1499938964844,293.1499938964844,0.033026959747076,-866.3121337890625,304.1515197753906,0.6401035785675049,0.0775992572307586,0.0550111569464206,293.1619567871094,297.1499938964844,293.1499938964844,0.0483956374228,-1437.8162841796875,304.15087890625,0.6863228678703308,0.0954237058758735,0.0913064554333686,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5452558994293213,0.050000000745058,0.2290119677782058,291.1524963378906,291.1499938964844,272.5409851074219,271.7246398925781,284.2750244140625,293.3132019042969,291.15234375,1.0,0.1596246510744094,1.0,1.0,0.9856281876564026,1.0,-0.5827345848083496,0.2537952065467834,0.3289394080638885,0.0850702747702598,0.0,0.0,0.1175476163625717,25.19395637512207,25.0,-0.977420210838318,-4044.62548828125,36.21548461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,304.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0901337265968322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056244969367981,0.1056287139654159,-4.21926688431995e-06,0.0,9.147427772404626e-05,0.0,0.0,4.0854315757751465,0.0,0.0,0.0,0.2705856561660766,4.0,0.0,1.0
309780,293.15692138671875,297.1499938964844,293.1499938964844,0.0213442426174879,-832.218994140625,304.1359558105469,0.545287549495697,0.050000000745058,0.0458461120724678,293.162841796875,297.1499938964844,293.1499938964844,0.0243382919579744,-1011.2054443359376,304.1509094238281,0.6102984547615051,0.0667794495820999,0.0642116740345954,293.1666564941406,297.1499938964844,293.1499938964844,0.0327534079551696,-862.761474609375,304.1514892578125,0.6392836570739746,0.0772759839892387,0.054783035069704,293.1612243652344,297.1499938964844,293.1499938964844,0.04826270788908,-1435.524169921875,304.1508178710937,0.6859567761421204,0.0952697843313217,0.0911566093564033,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.545287549495697,0.050000000745058,0.2290108203887939,291.1518249511719,291.1499938964844,272.5307006835937,271.7217102050781,284.27099609375,293.3134155273437,291.1517028808594,1.0,0.159535676240921,1.0,1.0,0.9853188991546632,1.0,-0.58203125,0.2534811794757843,0.3285500705242157,0.0849810317158699,0.0,0.0,0.1173500642180442,25.18279266357422,25.0,-0.9282622933387756,-4041.7734375,36.133670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,304.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.089971899986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055338829755783,0.1055381000041961,-4.219094080326613e-06,0.0,9.131004480877893e-05,0.0,0.0,4.081694602966309,0.0,0.0,0.0,0.2705709636211395,4.0,0.0,1.0
309840,293.15692138671875,297.1499938964844,293.1499938964844,0.0213442426174879,-832.218994140625,304.1359558105469,0.545287549495697,0.050000000745058,0.0458461120724678,293.162841796875,297.1499938964844,293.1499938964844,0.0243382919579744,-1011.2054443359376,304.1509094238281,0.6102984547615051,0.0667794495820999,0.0642116740345954,293.1666564941406,297.1499938964844,293.1499938964844,0.0327534079551696,-862.761474609375,304.1514892578125,0.6392836570739746,0.0772759839892387,0.054783035069704,293.1612243652344,297.1499938964844,293.1499938964844,0.04826270788908,-1435.524169921875,304.1508178710937,0.6859567761421204,0.0952697843313217,0.0911566093564033,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.545287549495697,0.050000000745058,0.2290108203887939,291.1518249511719,291.1499938964844,272.5307006835937,271.7217102050781,284.27099609375,293.3134155273437,291.1517028808594,1.0,0.159535676240921,1.0,1.0,0.9853188991546632,1.0,-0.58203125,0.2534811794757843,0.3285500705242157,0.0849810317158699,0.0,0.0,0.1173500642180442,25.18279266357422,25.0,-0.9282622933387756,-4041.7734375,36.133670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,304.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.089971899986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055338829755783,0.1055381000041961,-4.219094080326613e-06,0.0,9.131004480877893e-05,0.0,0.0,4.081694602966309,0.0,0.0,0.0,0.2705709636211395,4.0,0.0,1.0
309900,293.1568298339844,297.1499938964844,293.1499938964844,0.0213399715721607,-832.1819458007812,304.1349792480469,0.5453029274940491,0.050000000745058,0.0458460003137588,293.1625366210937,297.1499938964844,293.1499938964844,0.0242618024349212,-1009.6685791015624,304.15087890625,0.6099796295166016,0.0666762068867683,0.0641124844551086,293.1664123535156,297.1499938964844,293.1499938964844,0.0326204411685466,-861.0327758789062,304.1514587402344,0.6388840675354004,0.0771184861660003,0.0546719096601009,293.1608581542969,297.1499938964844,293.1499938964844,0.0482016578316688,-1434.4722900390625,304.1507873535156,0.6857889294624329,0.0951990485191345,0.0910876169800758,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5453029274940491,0.050000000745058,0.2290102541446685,291.1514892578125,291.1499938964844,272.5251159667969,271.7205505371094,284.268798828125,293.3135070800781,291.1513671875,1.0,0.1594931781291961,1.0,1.0,0.985164225101471,1.0,-0.5816952586174011,0.2533300220966339,0.3283652365207672,0.0849413946270942,0.0,0.0,0.1172859296202659,25.17746353149414,25.0,-0.929012656211853,-4040.53271484375,36.09462738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,304.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.0899022221565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055025234818458,0.1055067405104637,-4.219029506202787e-06,0.0,9.123932977672666e-05,0.0,0.0,4.08039665222168,0.0,0.0,0.0,0.270565778017044,4.0,0.0,1.0
309960,293.15673828125,297.1499938964844,293.1499938964844,0.0213358923792839,-832.1471557617188,304.1340026855469,0.5453180074691772,0.050000000745058,0.0458458885550498,293.1622314453125,297.1499938964844,293.1499938964844,0.0241875331848859,-1008.1737060546876,304.1508483886719,0.6096687316894531,0.0665757283568382,0.0640159323811531,293.1661376953125,297.1499938964844,293.1499938964844,0.0324898734688758,-859.33349609375,304.15142822265625,0.6384910941123962,0.0769635960459709,0.0545626319944858,293.1604919433594,297.1499938964844,293.1499938964844,0.0481440797448158,-1433.4808349609375,304.1507263183594,0.6856309175491333,0.0951323062181472,0.0910224318504333,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5453180074691772,0.050000000745058,0.2290097028017044,291.1511535644531,291.1499938964844,272.51922607421875,271.7195739746094,284.2665100097656,293.3136291503906,291.1510009765625,1.0,0.1594519317150116,1.0,1.0,0.9850091934204102,1.0,-0.5813692212104797,0.2531824707984924,0.3281867504119873,0.0849051550030708,0.0,0.0,0.1172448620200157,25.172283172607425,25.0,-0.9313968420028688,-4039.42529296875,36.056766510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,304.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.0898404568433761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054806187748909,0.1054848358035087,-4.218979029246839e-06,0.0,9.117664740188049e-05,0.0,0.0,4.079484939575195,0.0,0.0,0.0,0.270562082529068,4.0,0.0,1.0
310020,293.15655517578125,297.1499938964844,293.1499938964844,0.0213282871991395,-832.08349609375,304.1322021484375,0.5453476309776306,0.050000000745058,0.0458456724882125,293.1616516113281,297.1499938964844,293.1499938964844,0.0240451768040657,-1005.3009033203124,304.1508178710937,0.6090691089630127,0.0663825571537017,0.0638302788138389,293.1656188964844,297.1499938964844,293.1499938964844,0.0322354175150394,-856.0162353515625,304.1513671875,0.6377236247062683,0.0766611620783805,0.0543492622673511,293.1597900390625,297.1499938964844,293.1499938964844,0.0480386987328529,-1431.66748046875,304.1506652832031,0.6853429675102234,0.0950101390480995,0.0909028351306915,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5453476309776306,0.050000000745058,0.2290086299180984,291.1504821777344,291.1499938964844,272.5066223144531,271.7181396484375,284.2616882324219,293.3138427734375,291.1503601074219,1.0,0.1593729108572006,1.0,1.0,0.9846991896629332,1.0,-0.580745279788971,0.2528972625732422,0.3278479874134063,0.0848429128527641,0.0,0.0,0.1172275766730308,25.16232681274414,25.0,-0.920043170452118,-4037.60986328125,35.98434066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,304.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0897406786680221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054637357592582,0.1054679527878761,-4.218921276333276e-06,0.0,9.107538062380628e-05,0.0,0.0,4.07876443862915,0.0,0.0,0.0,0.2705588638782501,4.0,0.0,1.0
310080,293.15655517578125,297.1499938964844,293.1499938964844,0.0213282871991395,-832.08349609375,304.1322021484375,0.5453476309776306,0.050000000745058,0.0458456724882125,293.1616516113281,297.1499938964844,293.1499938964844,0.0240451768040657,-1005.3009033203124,304.1508178710937,0.6090691089630127,0.0663825571537017,0.0638302788138389,293.1656188964844,297.1499938964844,293.1499938964844,0.0322354175150394,-856.0162353515625,304.1513671875,0.6377236247062683,0.0766611620783805,0.0543492622673511,293.1597900390625,297.1499938964844,293.1499938964844,0.0480386987328529,-1431.66748046875,304.1506652832031,0.6853429675102234,0.0950101390480995,0.0909028351306915,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5453476309776306,0.050000000745058,0.2290086299180984,291.1504821777344,291.1499938964844,272.5066223144531,271.7181396484375,284.2616882324219,293.3138427734375,291.1503601074219,1.0,0.1593729108572006,1.0,1.0,0.9846991896629332,1.0,-0.580745279788971,0.2528972625732422,0.3278479874134063,0.0848429128527641,0.0,0.0,0.1172275766730308,25.16232681274414,25.0,-0.920043170452118,-4037.60986328125,35.98434066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,304.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0897406786680221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054637357592582,0.1054679527878761,-4.218921276333276e-06,0.0,9.107538062380628e-05,0.0,0.0,4.07876443862915,0.0,0.0,0.0,0.2705588638782501,4.0,0.0,1.0
310140,293.1563415527344,297.1499938964844,293.1499938964844,0.0213214103132486,-832.02685546875,304.13055419921875,0.5453767776489258,0.050000000745058,0.0458454601466655,293.1611022949219,297.1499938964844,293.1499938964844,0.0239109732210636,-1002.5830078125,304.1507568359375,0.6085000038146973,0.0661998465657234,0.0636546164751052,293.16510009765625,297.1499938964844,293.1499938964844,0.0319897718727588,-852.8062744140625,304.1513366699219,0.6369811296463013,0.0763685852289199,0.0541428476572036,293.1590881347656,297.1499938964844,293.1499938964844,0.0479464121162891,-1430.0809326171875,304.1506042480469,0.6850934624671936,0.0949033200740814,0.0907978489995002,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5453767776489258,0.050000000745058,0.2290075570344925,291.1498413085937,291.1499938964844,272.49298095703125,271.7173156738281,284.2565002441406,293.3140563964844,291.14971923828125,1.0,0.1592985093593597,1.0,1.0,0.9843891263008118,1.0,-0.5801591873168945,0.2526251971721649,0.327534019947052,0.0847950056195259,0.0,0.0,0.1172939985990524,25.152877807617188,25.0,-0.8655115962028503,-4036.34765625,35.91630172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,304.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0896742343902587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054820865392685,0.1054863035678863,-4.218920821585925e-06,0.0,9.100795432459564e-05,0.0,0.0,4.079486846923828,0.0,0.0,0.0,0.270561158657074,4.0,0.0,1.0
310200,293.1563415527344,297.1499938964844,293.1499938964844,0.0213214103132486,-832.02685546875,304.13055419921875,0.5453767776489258,0.050000000745058,0.0458454601466655,293.1611022949219,297.1499938964844,293.1499938964844,0.0239109732210636,-1002.5830078125,304.1507568359375,0.6085000038146973,0.0661998465657234,0.0636546164751052,293.16510009765625,297.1499938964844,293.1499938964844,0.0319897718727588,-852.8062744140625,304.1513366699219,0.6369811296463013,0.0763685852289199,0.0541428476572036,293.1590881347656,297.1499938964844,293.1499938964844,0.0479464121162891,-1430.0809326171875,304.1506042480469,0.6850934624671936,0.0949033200740814,0.0907978489995002,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5453767776489258,0.050000000745058,0.2290075570344925,291.1498413085937,291.1499938964844,272.49298095703125,271.7173156738281,284.2565002441406,293.3140563964844,291.14971923828125,1.0,0.1592985093593597,1.0,1.0,0.9843891263008118,1.0,-0.5801591873168945,0.2526251971721649,0.327534019947052,0.0847950056195259,0.0,0.0,0.1172939985990524,25.152877807617188,25.0,-0.8655115962028503,-4036.34765625,35.91630172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,304.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0896742343902587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054820865392685,0.1054863035678863,-4.218920821585925e-06,0.0,9.100795432459564e-05,0.0,0.0,4.079486846923828,0.0,0.0,0.0,0.270561158657074,4.0,0.0,1.0
310260,293.15606689453125,297.1499938964844,293.1499938964844,0.0213152188807725,-831.9755859375,304.1290588378906,0.5454057455062866,0.050000000745058,0.0458452478051185,293.1605834960937,297.1499938964844,293.1499938964844,0.0237845219671726,-1000.0128173828124,304.1507263183594,0.6079613566398621,0.0660273432731628,0.0634886622428894,293.16461181640625,297.1499938964844,293.1499938964844,0.0317524634301662,-849.6976318359375,304.1512756347656,0.6362630724906921,0.0760855376720428,0.053943146020174,293.1584167480469,297.1499938964844,293.1499938964844,0.0478667169809341,-1428.711669921875,304.1505432128906,0.684881865978241,0.0948114916682243,0.0907071307301521,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5454057455062866,0.050000000745058,0.2290064990520477,291.1492614746094,291.1499938964844,272.4783630371094,271.71697998046875,284.2510070800781,293.31427001953125,291.149169921875,1.0,0.159228503704071,1.0,1.0,0.9840783476829528,1.0,-0.5796099901199341,0.2523654699325561,0.3272444903850555,0.0847618579864502,0.0,0.0,0.1174324378371238,25.143875122070312,25.0,-0.7621372938156128,-4035.616455078125,35.85247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,304.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0896404758095741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055314317345619,0.1055356487631797,-4.218972662783926e-06,0.0,9.097368456423284e-05,0.0,0.0,4.081481456756592,0.0,0.0,0.0,0.2705683410167694,4.0,0.0,1.0
310320,293.15606689453125,297.1499938964844,293.1499938964844,0.0213152188807725,-831.9755859375,304.1290588378906,0.5454057455062866,0.050000000745058,0.0458452478051185,293.1605834960937,297.1499938964844,293.1499938964844,0.0237845219671726,-1000.0128173828124,304.1507263183594,0.6079613566398621,0.0660273432731628,0.0634886622428894,293.16461181640625,297.1499938964844,293.1499938964844,0.0317524634301662,-849.6976318359375,304.1512756347656,0.6362630724906921,0.0760855376720428,0.053943146020174,293.1584167480469,297.1499938964844,293.1499938964844,0.0478667169809341,-1428.711669921875,304.1505432128906,0.684881865978241,0.0948114916682243,0.0907071307301521,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5454057455062866,0.050000000745058,0.2290064990520477,291.1492614746094,291.1499938964844,272.4783630371094,271.71697998046875,284.2510070800781,293.31427001953125,291.149169921875,1.0,0.159228503704071,1.0,1.0,0.9840783476829528,1.0,-0.5796099901199341,0.2523654699325561,0.3272444903850555,0.0847618579864502,0.0,0.0,0.1174324378371238,25.143875122070312,25.0,-0.7621372938156128,-4035.616455078125,35.85247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,304.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0896404758095741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055314317345619,0.1055356487631797,-4.218972662783926e-06,0.0,9.097368456423284e-05,0.0,0.0,4.081481456756592,0.0,0.0,0.0,0.2705683410167694,4.0,0.0,1.0
310380,293.1557922363281,297.1499938964844,293.1499938964844,0.0213097017258405,-831.9287109375,304.1277160644531,0.5454347729682922,0.050000000745058,0.0458450354635715,293.1600646972656,297.1499938964844,293.1499938964844,0.0236656460911035,-997.5877075195312,304.1506652832031,0.6074535846710205,0.0658650323748588,0.0633323937654495,293.1641540527344,297.1499938964844,293.1499938964844,0.0315232500433921,-846.6871337890625,304.1512451171875,0.6355693340301514,0.075811930000782,0.0537500828504562,293.1577453613281,297.1499938964844,293.1499938964844,0.0477994084358215,-1427.5555419921875,304.1504821777344,0.6847084164619446,0.0947345867753028,0.0906305983662605,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5454347729682922,0.050000000745058,0.2290054410696029,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2452697753906,293.314453125,291.1487121582031,1.0,0.1591627597808838,1.0,1.0,0.983767569065094,1.0,-0.579097330570221,0.2521178424358368,0.3269795179367065,0.0847438722848892,0.0,0.0,0.1176287606358528,25.13527107238769,25.0,-0.6236068606376648,-4035.376220703125,35.79277420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,304.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.089637704193592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056062877178192,0.1056105121970176,-4.219069978717016e-06,0.0,9.097087604459376e-05,0.0,0.0,4.084525108337402,0.0,0.0,0.0,0.2705796062946319,4.0,0.0,1.0
310440,293.1557922363281,297.1499938964844,293.1499938964844,0.0213097017258405,-831.9287109375,304.1277160644531,0.5454347729682922,0.050000000745058,0.0458450354635715,293.1600646972656,297.1499938964844,293.1499938964844,0.0236656460911035,-997.5877075195312,304.1506652832031,0.6074535846710205,0.0658650323748588,0.0633323937654495,293.1641540527344,297.1499938964844,293.1499938964844,0.0315232500433921,-846.6871337890625,304.1512451171875,0.6355693340301514,0.075811930000782,0.0537500828504562,293.1577453613281,297.1499938964844,293.1499938964844,0.0477994084358215,-1427.5555419921875,304.1504821777344,0.6847084164619446,0.0947345867753028,0.0906305983662605,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5454347729682922,0.050000000745058,0.2290054410696029,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2452697753906,293.314453125,291.1487121582031,1.0,0.1591627597808838,1.0,1.0,0.983767569065094,1.0,-0.579097330570221,0.2521178424358368,0.3269795179367065,0.0847438722848892,0.0,0.0,0.1176287606358528,25.13527107238769,25.0,-0.6236068606376648,-4035.376220703125,35.79277420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,304.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.089637704193592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056062877178192,0.1056105121970176,-4.219069978717016e-06,0.0,9.097087604459376e-05,0.0,0.0,4.084525108337402,0.0,0.0,0.0,0.2705796062946319,4.0,0.0,1.0
310500,293.1556396484375,297.1499938964844,293.1499938964844,0.0213071964681148,-831.9068603515625,304.12713623046875,0.5454493761062622,0.050000000745058,0.0458449274301528,293.1598205566406,297.1499938964844,293.1499938964844,0.0236089136451482,-996.42724609375,304.1506652832031,0.6072111129760742,0.0657875686883926,0.0632577538490295,293.1639099121094,297.1499938964844,293.1499938964844,0.0314115211367607,-845.216796875,304.1512145996094,0.6352311968803406,0.0756785199046135,0.0536559261381626,293.15740966796875,297.1499938964844,293.1499938964844,0.0477701723575592,-1427.0535888671875,304.15045166015625,0.6846354603767395,0.0947015061974525,0.090597428381443,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5454493761062622,0.050000000745058,0.2290049046278,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2423400878906,293.3145751953125,291.1485290527344,1.0,0.1591313779354095,1.0,1.0,0.9836121797561646,1.0,-0.5788542032241821,0.2519982457160949,0.3268559575080871,0.0847405567765235,0.0,0.0,0.1177433729171752,25.1310977935791,25.0,-0.5482486486434937,-4035.418212890625,35.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0896466374397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056511327624321,0.1056553572416305,-4.219131824356737e-06,0.0,9.097994188778102e-05,0.0,0.0,4.086352348327637,0.0,0.0,0.0,0.2705864310264587,4.0,0.0,1.0
310560,293.1554870605469,297.1499938964844,293.1499938964844,0.0213048625737428,-831.8860473632812,304.1265869140625,0.5454641580581665,0.050000000745058,0.0458448193967342,293.1595458984375,297.1499938964844,293.1499938964844,0.0235540121793746,-995.3021850585938,304.150634765625,0.6069764494895935,0.0657126083970069,0.0631854906678199,293.1636962890625,297.1499938964844,293.1499938964844,0.0313017293810844,-843.77001953125,304.15118408203125,0.6348990201950073,0.075547382235527,0.0535633750259876,293.1571044921875,297.1499938964844,293.1499938964844,0.0477439239621162,-1426.6029052734375,304.1504211425781,0.6845718622207642,0.0946720317006111,0.0905676931142807,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5454641580581665,0.050000000745058,0.229004368185997,291.1484375,291.1499938964844,272.44659423828125,271.7174987792969,284.2393493652344,293.3146667480469,291.1483459472656,1.0,0.1591010093688964,1.0,1.0,0.983456015586853,1.0,-0.5786199569702148,0.2518815100193023,0.3267384469509125,0.0847411155700683,0.0,0.0,0.1178666800260543,25.12700462341309,25.0,-0.4724921286106109,-4035.56103515625,35.73698043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,304.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.0896619260311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056999713182449,0.1057041957974433,-4.219201855448773e-06,0.0,9.099546150537208e-05,0.0,0.0,4.088344573974609,0.0,0.0,0.0,0.270593911409378,4.0,0.0,1.0
310620,293.1551513671875,297.1499938964844,293.1499938964844,0.0213007517158985,-831.8482666015625,304.1256103515625,0.5454941391944885,0.050000000745058,0.0458445996046066,293.1590576171875,297.1499938964844,293.1499938964844,0.023449569940567,-993.1563720703124,304.1506042480469,0.6065304279327393,0.065570093691349,0.0630479454994201,293.1632385253906,297.1499938964844,293.1499938964844,0.0310877803713083,-840.945068359375,304.1511535644531,0.6342520713806152,0.0752917900681495,0.053382933139801,293.1564636230469,297.1499938964844,293.1499938964844,0.0477000959217548,-1425.8507080078125,304.1503601074219,0.6844720840454102,0.0946236103773117,0.0905181989073753,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5454941391944885,0.050000000745058,0.2290032655000686,291.1481628417969,291.1499938964844,272.4295959472656,271.7181091308594,284.2332763671875,293.3148803710937,291.1481018066406,1.0,0.1590431183576584,1.0,1.0,0.9831437468528748,1.0,-0.5781773328781128,0.2516562342643738,0.3265211284160614,0.0847537592053413,0.0,0.0,0.1181322932243347,25.11902236938477,25.0,-0.3289008140563965,-4036.11474609375,35.684993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,304.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0897088497877121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058065891265869,0.1058108136057853,-4.21935919803218e-06,0.0,9.10430753719993e-05,0.0,0.0,4.092698574066162,0.0,0.0,0.0,0.2706103026866913,4.0,0.0,1.0
310680,293.1551513671875,297.1499938964844,293.1499938964844,0.0213007517158985,-831.8482666015625,304.1256103515625,0.5454941391944885,0.050000000745058,0.0458445996046066,293.1590576171875,297.1499938964844,293.1499938964844,0.023449569940567,-993.1563720703124,304.1506042480469,0.6065304279327393,0.065570093691349,0.0630479454994201,293.1632385253906,297.1499938964844,293.1499938964844,0.0310877803713083,-840.945068359375,304.1511535644531,0.6342520713806152,0.0752917900681495,0.053382933139801,293.1564636230469,297.1499938964844,293.1499938964844,0.0477000959217548,-1425.8507080078125,304.1503601074219,0.6844720840454102,0.0946236103773117,0.0905181989073753,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5454941391944885,0.050000000745058,0.2290032655000686,291.1481628417969,291.1499938964844,272.4295959472656,271.7181091308594,284.2332763671875,293.3148803710937,291.1481018066406,1.0,0.1590431183576584,1.0,1.0,0.9831437468528748,1.0,-0.5781773328781128,0.2516562342643738,0.3265211284160614,0.0847537592053413,0.0,0.0,0.1181322932243347,25.11902236938477,25.0,-0.3289008140563965,-4036.11474609375,35.684993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517333984375,304.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0897088497877121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058065891265869,0.1058108136057853,-4.21935919803218e-06,0.0,9.10430753719993e-05,0.0,0.0,4.092698574066162,0.0,0.0,0.0,0.2706103026866913,4.0,0.0,1.0
310740,293.15478515625,297.1499938964844,293.1499938964844,0.0212974846363067,-831.8169555664062,304.1248779296875,0.5455250144004822,0.050000000745058,0.0458443723618984,293.1585998535156,297.1499938964844,293.1499938964844,0.0233526956290006,-991.1595458984376,304.15057373046875,0.6061180233955383,0.0654380768537521,0.0629202872514724,293.1628112792969,297.1499938964844,293.1499938964844,0.0308817159384489,-838.2171020507812,304.151123046875,0.6336296796798706,0.0750455409288406,0.0532090179622173,293.15582275390625,297.1499938964844,293.1499938964844,0.047668382525444,-1425.306884765625,304.1502990722656,0.6844104528427124,0.0945897921919822,0.090482547879219,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5455250144004822,0.050000000745058,0.2290021330118179,291.1479797363281,291.1499938964844,272.4119567871094,271.7188720703125,284.22705078125,293.3150939941406,291.14794921875,1.0,0.158989131450653,1.0,1.0,0.9828314781188964,1.0,-0.577771008014679,0.251442551612854,0.3263284564018249,0.0847821980714798,0.0,0.0,0.1184150502085685,25.11128616333008,25.0,-0.2073457092046737,-4037.002685546875,35.63690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458740234375,304.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0897743254899978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059215739369392,0.1059257909655571,-4.21953382101492e-06,0.0,9.110952669288964e-05,0.0,0.0,4.097399711608887,0.0,0.0,0.0,0.2706281244754791,4.0,0.0,1.0
310800,293.15478515625,297.1499938964844,293.1499938964844,0.0212974846363067,-831.8169555664062,304.1248779296875,0.5455250144004822,0.050000000745058,0.0458443723618984,293.1585998535156,297.1499938964844,293.1499938964844,0.0233526956290006,-991.1595458984376,304.15057373046875,0.6061180233955383,0.0654380768537521,0.0629202872514724,293.1628112792969,297.1499938964844,293.1499938964844,0.0308817159384489,-838.2171020507812,304.151123046875,0.6336296796798706,0.0750455409288406,0.0532090179622173,293.15582275390625,297.1499938964844,293.1499938964844,0.047668382525444,-1425.306884765625,304.1502990722656,0.6844104528427124,0.0945897921919822,0.090482547879219,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5455250144004822,0.050000000745058,0.2290021330118179,291.1479797363281,291.1499938964844,272.4119567871094,271.7188720703125,284.22705078125,293.3150939941406,291.14794921875,1.0,0.158989131450653,1.0,1.0,0.9828314781188964,1.0,-0.577771008014679,0.251442551612854,0.3263284564018249,0.0847821980714798,0.0,0.0,0.1184150502085685,25.11128616333008,25.0,-0.2073457092046737,-4037.002685546875,35.63690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458740234375,304.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0897743254899978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059215739369392,0.1059257909655571,-4.21953382101492e-06,0.0,9.110952669288964e-05,0.0,0.0,4.097399711608887,0.0,0.0,0.0,0.2706281244754791,4.0,0.0,1.0
310860,293.1543884277344,297.1499938964844,293.1499938964844,0.02129509113729,-831.7930908203125,304.12432861328125,0.5455570220947266,0.050000000745058,0.0458441376686096,293.1581115722656,297.1499938964844,293.1499938964844,0.0232630316168069,-989.3057250976562,304.1505126953125,0.6057381629943848,0.0653160661458969,0.0628020316362381,293.1623840332031,297.1499938964844,293.1499938964844,0.0306831188499927,-835.5813598632812,304.15106201171875,0.6330304741859436,0.0748080909252166,0.053041223436594,293.1551818847656,297.1499938964844,293.1499938964844,0.0476479716598987,-1424.9578857421875,304.1502380371094,0.6843846440315247,0.0945695117115974,0.09045971930027,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5455570220947266,0.050000000745058,0.2290009558200836,291.1478881835937,291.1499938964844,272.3937683105469,271.7196655273437,284.2207336425781,293.3153076171875,291.1478576660156,1.0,0.1589387059211731,1.0,1.0,0.98251873254776,1.0,-0.5773986577987671,0.2512394785881042,0.3261591792106628,0.0848260223865509,0.0,0.0,0.1187061369419097,25.103731155395508,25.0,-0.1133691892027854,-4038.16748046875,35.59242630004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,304.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0898525044322013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060409247875213,0.1060451418161392,-4.219718903186731e-06,0.0,9.118886373471467e-05,0.0,0.0,4.102283477783203,0.0,0.0,0.0,0.2706466615200043,4.0,0.0,1.0
310920,293.1543884277344,297.1499938964844,293.1499938964844,0.02129509113729,-831.7930908203125,304.12432861328125,0.5455570220947266,0.050000000745058,0.0458441376686096,293.1581115722656,297.1499938964844,293.1499938964844,0.0232630316168069,-989.3057250976562,304.1505126953125,0.6057381629943848,0.0653160661458969,0.0628020316362381,293.1623840332031,297.1499938964844,293.1499938964844,0.0306831188499927,-835.5813598632812,304.15106201171875,0.6330304741859436,0.0748080909252166,0.053041223436594,293.1551818847656,297.1499938964844,293.1499938964844,0.0476479716598987,-1424.9578857421875,304.1502380371094,0.6843846440315247,0.0945695117115974,0.09045971930027,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5455570220947266,0.050000000745058,0.2290009558200836,291.1478881835937,291.1499938964844,272.3937683105469,271.7196655273437,284.2207336425781,293.3153076171875,291.1478576660156,1.0,0.1589387059211731,1.0,1.0,0.98251873254776,1.0,-0.5773986577987671,0.2512394785881042,0.3261591792106628,0.0848260223865509,0.0,0.0,0.1187061369419097,25.103731155395508,25.0,-0.1133691892027854,-4038.16748046875,35.59242630004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,304.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0898525044322013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060409247875213,0.1060451418161392,-4.219718903186731e-06,0.0,9.118886373471467e-05,0.0,0.0,4.102283477783203,0.0,0.0,0.0,0.2706466615200043,4.0,0.0,1.0
310980,293.1539611816406,297.1499938964844,293.1499938964844,0.0212937165051698,-831.7789306640625,304.1239929199219,0.5455904006958008,0.050000000745058,0.0458438917994499,293.1576538085937,297.1499938964844,293.1499938964844,0.0231811329722404,-987.60791015625,304.1504821777344,0.6053939461708069,0.0652048662304878,0.0626939088106155,293.1619567871094,297.1499938964844,293.1499938964844,0.0304924808442592,-833.0450439453125,304.1510314941406,0.6324561834335327,0.0745800137519836,0.0528799407184124,293.1545715332031,297.1499938964844,293.1499938964844,0.0476394519209861,-1424.8138427734375,304.1501770019531,0.6843963265419006,0.0945633351802825,0.0904502347111702,293.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5455904006958008,0.050000000745058,0.2289997339248657,291.1478271484375,291.1499938964844,272.3750915527344,271.72039794921875,284.21435546875,293.3155212402344,291.1478271484375,1.0,0.1588919311761856,1.0,1.0,0.9822059869766236,1.0,-0.57706218957901,0.251047819852829,0.3260143995285034,0.0848856046795845,0.0,0.0,0.1190006509423255,25.0963191986084,25.0,-0.0499526262283325,-4039.592041015625,35.55168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,304.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0899391621351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061623319983482,0.1061665564775466,-4.219908987579402e-06,0.0,9.127681551035494e-05,0.0,0.0,4.1072540283203125,0.0,0.0,0.0,0.2706655859947204,4.0,0.0,1.0
