time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311040,293.1539611816406,297.1499938964844,293.1499938964844,0.0212937165051698,-831.7789306640625,304.1239929199219,0.5455904006958008,0.050000000745058,0.0458438917994499,293.1576538085937,297.1499938964844,293.1499938964844,0.0231811329722404,-987.60791015625,304.1504821777344,0.6053939461708069,0.0652048662304878,0.0626939088106155,293.1619567871094,297.1499938964844,293.1499938964844,0.0304924808442592,-833.0450439453125,304.1510314941406,0.6324561834335327,0.0745800137519836,0.0528799407184124,293.1545715332031,297.1499938964844,293.1499938964844,0.0476394519209861,-1424.8138427734375,304.1501770019531,0.6843963265419006,0.0945633351802825,0.0904502347111702,293.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5455904006958008,0.050000000745058,0.2289997339248657,291.1478271484375,291.1499938964844,272.3750915527344,271.72039794921875,284.21435546875,293.3155212402344,291.1478271484375,1.0,0.1588919311761856,1.0,1.0,0.9822059869766236,1.0,-0.57706218957901,0.251047819852829,0.3260143995285034,0.0848856046795845,0.0,0.0,0.1190006509423255,25.0963191986084,25.0,-0.0499526262283325,-4039.592041015625,35.55168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,304.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0899391621351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061623319983482,0.1061665564775466,-4.219908987579402e-06,0.0,9.127681551035494e-05,0.0,0.0,4.1072540283203125,0.0,0.0,0.0,0.2706655859947204,4.0,0.0,1.0
311100,293.1537170410156,297.1499938964844,293.1499938964844,0.0212934426963329,-831.7760009765625,304.1239013671875,0.5456076860427856,0.050000000745058,0.0458437651395797,293.1574401855469,297.1499938964844,293.1499938964844,0.0231431759893894,-986.819580078125,304.1504821777344,0.6052356958389282,0.0651534497737884,0.062643751502037,293.1617431640625,297.1499938964844,293.1499938964844,0.0304002054035663,-831.815185546875,304.1510009765625,0.6321786642074585,0.0744695663452148,0.0528017841279506,293.1542663574219,297.1499938964844,293.1499938964844,0.0476396605372428,-1424.819091796875,304.150146484375,0.6844162940979004,0.094565525650978,0.0904504731297493,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5456076860427856,0.050000000745058,0.2289990931749344,291.1477966308594,291.1499938964844,272.3656005859375,271.720703125,284.211181640625,293.3156433105469,291.1477966308594,1.0,0.1588699072599411,1.0,1.0,0.9820496439933776,1.0,-0.5769075751304626,0.2509563267230987,0.3259512484073639,0.0849213078618049,0.0,0.0,0.1191482618451118,25.092649459838867,25.0,-0.0288966055959463,-4040.394775390625,35.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351013183594,304.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0899842977523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062233448028564,0.1062275618314743,-4.220004939270439e-06,0.0,9.132262493949383e-05,0.0,0.0,4.109752655029297,0.0,0.0,0.0,0.2706750929355621,4.0,0.0,1.0
311160,293.15350341796875,297.1499938964844,293.1499938964844,0.0212934631854295,-831.776123046875,304.1239013671875,0.5456255078315735,0.050000000745058,0.0458436347544193,293.1571960449219,297.1499938964844,293.1499938964844,0.0231073070317506,-986.0737915039062,304.15045166015625,0.6050873398780823,0.0651049315929412,0.062596321105957,293.1615295410156,297.1499938964844,293.1499938964844,0.030310034751892,-830.612060546875,304.1510009765625,0.6319077610969543,0.074361577630043,0.0527253411710262,293.1539611816406,297.1499938964844,293.1499938964844,0.0476429127156734,-1424.8768310546875,304.1501159667969,0.684445858001709,0.0945712625980377,0.0904540866613388,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5456255078315735,0.050000000745058,0.228998452425003,291.1477966308594,291.1499938964844,272.35601806640625,271.720947265625,284.2079772949219,293.31573486328125,291.1477966308594,1.0,0.1588487923145294,1.0,1.0,0.9818928241729736,1.0,-0.576762318611145,0.2508679032325744,0.3258944153785705,0.0849610194563865,0.0,0.0,0.1192958578467369,25.088998794555664,25.0,-0.0143975811079144,-4041.25537109375,35.51469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336975097656,304.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0900299623608589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062844097614288,0.1062886267900466,-4.2201013457088266e-06,0.0,9.136897278949618e-05,0.0,0.0,4.112254142761231,0.0,0.0,0.0,0.2706846296787262,4.0,0.0,1.0
311220,293.15301513671875,297.1499938964844,293.1499938964844,0.0212944112718105,-831.7860717773438,304.1240539550781,0.5456624627113342,0.050000000745058,0.0458433628082275,293.15673828125,297.1499938964844,293.1499938964844,0.0230417698621749,-984.7092895507812,304.1504211425781,0.6048198938369751,0.0650165900588035,0.0625095665454864,293.1611328125,297.1499938964844,293.1499938964844,0.0301359221339225,-828.2850952148438,304.15093994140625,0.6313856840133667,0.0741529464721679,0.0525775142014026,293.15338134765625,297.1499938964844,293.1499938964844,0.0476582273840904,-1425.1448974609375,304.1500549316406,0.6845327615737915,0.0945930629968643,0.0904710367321968,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5456624627113342,0.050000000745058,0.2289970964193344,291.1477966308594,291.1499938964844,272.3366394042969,271.7212829589844,284.2015991210937,293.3159484863281,291.1477966308594,1.0,0.1588091701269149,1.0,1.0,0.9815792441368104,1.0,-0.5764991641044617,0.2506998777389526,0.3257993161678314,0.0850521400570869,0.0,0.0,0.1195911690592765,25.081722259521484,25.0,-0.0020156633108854,-4043.13720703125,35.481422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,304.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0901211649179458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064066737890243,0.1064108982682228,-4.220294613332953e-06,0.0,9.14615302463062e-05,0.0,0.0,4.117262840270996,0.0,0.0,0.0,0.2707037031650543,4.0,0.0,1.0
311280,293.15301513671875,297.1499938964844,293.1499938964844,0.0212944112718105,-831.7860717773438,304.1240539550781,0.5456624627113342,0.050000000745058,0.0458433628082275,293.15673828125,297.1499938964844,293.1499938964844,0.0230417698621749,-984.7092895507812,304.1504211425781,0.6048198938369751,0.0650165900588035,0.0625095665454864,293.1611328125,297.1499938964844,293.1499938964844,0.0301359221339225,-828.2850952148438,304.15093994140625,0.6313856840133667,0.0741529464721679,0.0525775142014026,293.15338134765625,297.1499938964844,293.1499938964844,0.0476582273840904,-1425.1448974609375,304.1500549316406,0.6845327615737915,0.0945930629968643,0.0904710367321968,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5456624627113342,0.050000000745058,0.2289970964193344,291.1477966308594,291.1499938964844,272.3366394042969,271.7212829589844,284.2015991210937,293.3159484863281,291.1477966308594,1.0,0.1588091701269149,1.0,1.0,0.9815792441368104,1.0,-0.5764991641044617,0.2506998777389526,0.3257993161678314,0.0850521400570869,0.0,0.0,0.1195911690592765,25.081722259521484,25.0,-0.0020156633108854,-4043.13720703125,35.481422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,304.0491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0901211649179458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064066737890243,0.1064108982682228,-4.220294613332953e-06,0.0,9.14615302463062e-05,0.0,0.0,4.117262840270996,0.0,0.0,0.0,0.2707037031650543,4.0,0.0,1.0
311340,293.1524963378906,297.1499938964844,293.1499938964844,0.0212966445833444,-831.81005859375,304.1244506835937,0.5457016825675964,0.050000000745058,0.0458430759608745,293.1562805175781,297.1499938964844,293.1499938964844,0.0229848530143499,-983.5223999023438,304.1503601074219,0.6045936942100525,0.0649403408169746,0.0624340772628784,293.1607360839844,297.1499938964844,293.1499938964844,0.0299704056233167,-826.068359375,304.1509094238281,0.6308912038803101,0.0739544704556465,0.0524366870522499,293.1527709960937,297.1499938964844,293.1499938964844,0.0476854108273983,-1425.618408203125,304.1499938964844,0.6846572756767273,0.0946286767721176,0.0905010253190994,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5457016825675964,0.050000000745058,0.2289956510066986,291.1477966308594,291.1499938964844,272.3170471191406,271.7212829589844,284.1952819824219,293.316162109375,291.14776611328125,1.0,0.1587730497121811,1.0,1.0,0.9812657237052916,1.0,-0.576273500919342,0.2505440413951874,0.3257294595241546,0.0851590484380722,0.0,0.0,0.1198876053094863,25.074445724487305,25.0,-0.0076793138869106,-4045.224609375,35.45188522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0902102142572403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065294072031974,0.1065336242318153,-4.220488790451782e-06,0.0,9.155190491583198e-05,0.0,0.0,4.122291564941406,0.0,0.0,0.0,0.2707228660583496,4.0,0.0,1.0
311400,293.1524963378906,297.1499938964844,293.1499938964844,0.0212966445833444,-831.81005859375,304.1244506835937,0.5457016825675964,0.050000000745058,0.0458430759608745,293.1562805175781,297.1499938964844,293.1499938964844,0.0229848530143499,-983.5223999023438,304.1503601074219,0.6045936942100525,0.0649403408169746,0.0624340772628784,293.1607360839844,297.1499938964844,293.1499938964844,0.0299704056233167,-826.068359375,304.1509094238281,0.6308912038803101,0.0739544704556465,0.0524366870522499,293.1527709960937,297.1499938964844,293.1499938964844,0.0476854108273983,-1425.618408203125,304.1499938964844,0.6846572756767273,0.0946286767721176,0.0905010253190994,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5457016825675964,0.050000000745058,0.2289956510066986,291.1477966308594,291.1499938964844,272.3170471191406,271.7212829589844,284.1952819824219,293.316162109375,291.14776611328125,1.0,0.1587730497121811,1.0,1.0,0.9812657237052916,1.0,-0.576273500919342,0.2505440413951874,0.3257294595241546,0.0851590484380722,0.0,0.0,0.1198876053094863,25.074445724487305,25.0,-0.0076793138869106,-4045.224609375,35.45188522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0902102142572403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065294072031974,0.1065336242318153,-4.220488790451782e-06,0.0,9.155190491583198e-05,0.0,0.0,4.122291564941406,0.0,0.0,0.0,0.2707228660583496,4.0,0.0,1.0
311460,293.15191650390625,297.1499938964844,293.1499938964844,0.0213002674281597,-831.8495483398438,304.1251220703125,0.5457433462142944,0.050000000745058,0.0458427667617797,293.1557922363281,297.1499938964844,293.1499938964844,0.0229371208697557,-982.5259399414062,304.1503295898437,0.6044120788574219,0.0648770779371261,0.0623706430196762,293.1603088378906,297.1499938964844,293.1499938964844,0.0298151206225156,-823.969970703125,304.15087890625,0.6304261088371277,0.0737668052315712,0.0523032881319522,293.1521911621094,297.1499938964844,293.1499938964844,0.0477246902883052,-1426.301513671875,304.1499328613281,0.6848202347755432,0.0946783423423767,0.0905442461371421,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5457433462142944,0.050000000745058,0.2289941161870956,291.14776611328125,291.1499938964844,272.2972717285156,271.7208557128906,284.1890563964844,293.3163452148437,291.14776611328125,1.0,0.1587405055761337,1.0,1.0,0.9809517860412598,1.0,-0.5760869383811951,0.2504012584686279,0.3256856799125671,0.0852818042039871,0.0,0.0,0.1201872304081916,25.06711769104004,25.0,-0.0266880001872777,-4047.51171875,35.42618942260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.0902952551841735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066533401608467,0.1066575646400451,-4.220683877065312e-06,0.0,9.16382050490938e-05,0.0,0.0,4.1273698806762695,0.0,0.0,0.0,0.2707422077655792,4.0,0.0,1.0
311520,293.15191650390625,297.1499938964844,293.1499938964844,0.0213002674281597,-831.8495483398438,304.1251220703125,0.5457433462142944,0.050000000745058,0.0458427667617797,293.1557922363281,297.1499938964844,293.1499938964844,0.0229371208697557,-982.5259399414062,304.1503295898437,0.6044120788574219,0.0648770779371261,0.0623706430196762,293.1603088378906,297.1499938964844,293.1499938964844,0.0298151206225156,-823.969970703125,304.15087890625,0.6304261088371277,0.0737668052315712,0.0523032881319522,293.1521911621094,297.1499938964844,293.1499938964844,0.0477246902883052,-1426.301513671875,304.1499328613281,0.6848202347755432,0.0946783423423767,0.0905442461371421,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5457433462142944,0.050000000745058,0.2289941161870956,291.14776611328125,291.1499938964844,272.2972717285156,271.7208557128906,284.1890563964844,293.3163452148437,291.14776611328125,1.0,0.1587405055761337,1.0,1.0,0.9809517860412598,1.0,-0.5760869383811951,0.2504012584686279,0.3256856799125671,0.0852818042039871,0.0,0.0,0.1201872304081916,25.06711769104004,25.0,-0.0266880001872777,-4047.51171875,35.42618942260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.0902952551841735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066533401608467,0.1066575646400451,-4.220683877065312e-06,0.0,9.16382050490938e-05,0.0,0.0,4.1273698806762695,0.0,0.0,0.0,0.2707422077655792,4.0,0.0,1.0
311580,293.1513366699219,297.1499938964844,293.1499938964844,0.0213055051863193,-831.9072875976562,304.1260986328125,0.5457882285118103,0.050000000745058,0.0458424389362335,293.15533447265625,297.1499938964844,293.1499938964844,0.0229003094136714,-981.7572631835938,304.1502685546875,0.6042841076850891,0.064829483628273,0.0623215846717357,293.1598815917969,297.1499938964844,293.1499938964844,0.0296780131757259,-822.0092163085938,304.1508178710937,0.6299964785575867,0.0735921487212181,0.0521787032485008,293.151611328125,297.1499938964844,293.1499938964844,0.0477772988379001,-1427.2159423828125,304.1498718261719,0.6850259304046631,0.094743512570858,0.0906020179390907,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5457882285118103,0.050000000745058,0.2289924770593643,291.1477355957031,291.1499938964844,272.2774658203125,271.7199401855469,284.18292236328125,293.3165588378906,291.147705078125,1.0,0.1587118506431579,1.0,1.0,0.9806378483772278,1.0,-0.5759455561637878,0.250274121761322,0.3256714046001434,0.0854215323925018,0.0,0.0,0.1204938217997551,25.05963897705078,25.0,-0.0585821829736232,-4050.011962890625,35.40483093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0903748795390129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067799180746078,0.1067841425538063,-4.220882146910299e-06,0.0,9.171901183435692e-05,0.0,0.0,4.132555961608887,0.0,0.0,0.0,0.2707619667053222,4.0,0.0,1.0
311640,293.1513366699219,297.1499938964844,293.1499938964844,0.0213055051863193,-831.9072875976562,304.1260986328125,0.5457882285118103,0.050000000745058,0.0458424389362335,293.15533447265625,297.1499938964844,293.1499938964844,0.0229003094136714,-981.7572631835938,304.1502685546875,0.6042841076850891,0.064829483628273,0.0623215846717357,293.1598815917969,297.1499938964844,293.1499938964844,0.0296780131757259,-822.0092163085938,304.1508178710937,0.6299964785575867,0.0735921487212181,0.0521787032485008,293.151611328125,297.1499938964844,293.1499938964844,0.0477772988379001,-1427.2159423828125,304.1498718261719,0.6850259304046631,0.094743512570858,0.0906020179390907,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5457882285118103,0.050000000745058,0.2289924770593643,291.1477355957031,291.1499938964844,272.2774658203125,271.7199401855469,284.18292236328125,293.3165588378906,291.147705078125,1.0,0.1587118506431579,1.0,1.0,0.9806378483772278,1.0,-0.5759455561637878,0.250274121761322,0.3256714046001434,0.0854215323925018,0.0,0.0,0.1204938217997551,25.05963897705078,25.0,-0.0585821829736232,-4050.011962890625,35.40483093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0903748795390129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067799180746078,0.1067841425538063,-4.220882146910299e-06,0.0,9.171901183435692e-05,0.0,0.0,4.132555961608887,0.0,0.0,0.0,0.2707619667053222,4.0,0.0,1.0
311700,293.1510314941406,297.1499938964844,293.1499938964844,0.0213087256997823,-831.9429931640625,304.126708984375,0.5458120703697205,0.050000000745058,0.0458422638475894,293.1550598144531,297.1499938964844,293.1499938964844,0.0228860899806022,-981.4605102539062,304.1502685546875,0.6042409539222717,0.0648117214441299,0.0623025819659233,293.15966796875,297.1499938964844,293.1499938964844,0.0296137984842062,-821.0825805664062,304.1507873535156,0.6297953724861145,0.0735098123550415,0.0521197877824306,293.1513061523437,297.1499938964844,293.1499938964844,0.0478083379566669,-1427.7552490234375,304.1498413085937,0.6851441860198975,0.0947815999388694,0.090636059641838,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5458120703697205,0.050000000745058,0.2289915978908538,291.147705078125,291.1499938964844,272.2675476074219,271.7192687988281,284.1799011230469,293.316650390625,291.1476745605469,1.0,0.1586989313364029,1.0,1.0,0.9804809093475342,1.0,-0.5758916139602661,0.2502164244651794,0.3256751894950866,0.0854975953698158,0.0,0.0,0.1206509694457054,25.05581283569336,25.0,-0.0787676870822906,-4051.33740234375,35.39573287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0904127582907676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068446710705757,0.1068488955497741,-4.220983555569546e-06,0.0,9.175745799439028e-05,0.0,0.0,4.135209083557129,0.0,0.0,0.0,0.2707720398902893,4.0,0.0,1.0
311760,293.15069580078125,297.1499938964844,293.1499938964844,0.0213123708963394,-831.9835815429688,304.1274108886719,0.5458369255065918,0.050000000745058,0.0458420813083648,293.1548156738281,297.1499938964844,293.1499938964844,0.0228749494999647,-981.2283935546876,304.1502380371094,0.6042131781578064,0.0647983774542808,0.0622876435518264,293.1594543457031,297.1499938964844,293.1499938964844,0.0295515768229961,-820.1958618164062,304.1507568359375,0.6296043992042542,0.0734311044216156,0.0520633459091186,293.1510314941406,297.1499938964844,293.1499938964844,0.0478426739573478,-1428.3519287109375,304.1498107910156,0.6852731704711914,0.0948235094547271,0.0906736776232719,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5458369255065918,0.050000000745058,0.228990688920021,291.14764404296875,291.1499938964844,272.25762939453125,271.7184143066406,284.17694091796875,293.3167419433594,291.14764404296875,1.0,0.1586869657039642,1.0,1.0,0.9803235530853271,1.0,-0.5758497714996338,0.2501630187034607,0.3256867825984955,0.0855779945850372,0.0,0.0,0.1208115518093109,25.051908493041992,25.0,-0.1010850593447685,-4052.71630859375,35.38776016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,304.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0904494076967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106910765171051,0.1069149821996688,-4.221086328470847e-06,0.0,9.179464541375636e-05,0.0,0.0,4.1379170417785645,0.0,0.0,0.0,0.2707823514938354,4.0,0.0,1.0
311820,293.1500244140625,297.1499938964844,293.1499938964844,0.0213209278881549,-832.0791015625,304.1290283203125,0.5458898544311523,0.050000000745058,0.0458416901528835,293.154296875,297.1499938964844,293.1499938964844,0.0228619668632745,-980.9593505859376,304.1501770019531,0.6042043566703796,0.0647850707173347,0.062270063906908,293.15899658203125,297.1499938964844,293.1499938964844,0.029430391266942,-818.54296875,304.15069580078125,0.6292531490325928,0.0732847154140472,0.0519579350948333,293.1504211425781,297.1499938964844,293.1499938964844,0.0479208342730999,-1429.7103271484375,304.1497497558594,0.6855626106262207,0.094918355345726,0.090759240090847,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5458898544311523,0.050000000745058,0.2289887368679046,291.1475524902344,291.1499938964844,272.2379150390625,271.7162170410156,284.1711120605469,293.3169250488281,291.14752197265625,1.0,0.1586658805608749,1.0,1.0,0.9800088405609132,1.0,-0.5758020877838135,0.2500689625740051,0.3257330954074859,0.0857515633106231,0.0,0.0,0.1211446598172187,25.043846130371094,25.0,-0.1492438912391662,-4055.629638671875,35.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,304.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0905195996165275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070476472377777,0.1070518642663955,-4.221297785989009e-06,0.0,9.186589159071444e-05,0.0,0.0,4.143524646759033,0.0,0.0,0.0,0.2708036601543426,4.0,0.0,1.0
311880,293.1500244140625,297.1499938964844,293.1499938964844,0.0213209278881549,-832.0791015625,304.1290283203125,0.5458898544311523,0.050000000745058,0.0458416901528835,293.154296875,297.1499938964844,293.1499938964844,0.0228619668632745,-980.9593505859376,304.1501770019531,0.6042043566703796,0.0647850707173347,0.062270063906908,293.15899658203125,297.1499938964844,293.1499938964844,0.029430391266942,-818.54296875,304.15069580078125,0.6292531490325928,0.0732847154140472,0.0519579350948333,293.1504211425781,297.1499938964844,293.1499938964844,0.0479208342730999,-1429.7103271484375,304.1497497558594,0.6855626106262207,0.094918355345726,0.090759240090847,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5458898544311523,0.050000000745058,0.2289887368679046,291.1475524902344,291.1499938964844,272.2379150390625,271.7162170410156,284.1711120605469,293.3169250488281,291.14752197265625,1.0,0.1586658805608749,1.0,1.0,0.9800088405609132,1.0,-0.5758020877838135,0.2500689625740051,0.3257330954074859,0.0857515633106231,0.0,0.0,0.1211446598172187,25.043846130371094,25.0,-0.1492438912391662,-4055.629638671875,35.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,304.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0905195996165275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070476472377777,0.1070518642663955,-4.221297785989009e-06,0.0,9.186589159071444e-05,0.0,0.0,4.143524646759033,0.0,0.0,0.0,0.2708036601543426,4.0,0.0,1.0
311940,293.1493225097656,297.1499938964844,293.1499938964844,0.0213313680142164,-832.1961059570312,304.1310119628906,0.5459477305412292,0.050000000745058,0.0458412654697895,293.1537170410156,297.1499938964844,293.1499938964844,0.0228632315993309,-980.9896850585938,304.1501159667969,0.6042671799659729,0.064792200922966,0.0622713565826416,293.15850830078125,297.1499938964844,293.1499938964844,0.0293095503002405,-817.0748901367188,304.1506652832031,0.6289492249488831,0.0731551274657249,0.0518639869987964,293.1498413085937,297.1499938964844,293.1499938964844,0.0480127818882465,-1431.3084716796875,304.1496887207031,0.6858977675437927,0.095029205083847,0.0908598005771637,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5459477305412292,0.050000000745058,0.2289866209030151,291.1474304199219,291.1499938964844,272.2183532714844,271.7132873535156,284.16552734375,293.31707763671875,291.1473999023437,1.0,0.1586490124464035,1.0,1.0,0.9796940684318542,1.0,-0.5758085250854492,0.2499947100877761,0.3258138000965118,0.0859432592988014,0.0,0.0,0.1214986443519592,25.035362243652344,25.0,-0.199539378285408,-4058.77685546875,35.367435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,304.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0905864685773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071928739547729,0.1071970909833908,-4.221521521685645e-06,0.0,9.193374717142432e-05,0.0,0.0,4.149474143981934,0.0,0.0,0.0,0.2708262205123901,4.0,0.0,1.0
312000,293.1493225097656,297.1499938964844,293.1499938964844,0.0213313680142164,-832.1961059570312,304.1310119628906,0.5459477305412292,0.050000000745058,0.0458412654697895,293.1537170410156,297.1499938964844,293.1499938964844,0.0228632315993309,-980.9896850585938,304.1501159667969,0.6042671799659729,0.064792200922966,0.0622713565826416,293.15850830078125,297.1499938964844,293.1499938964844,0.0293095503002405,-817.0748901367188,304.1506652832031,0.6289492249488831,0.0731551274657249,0.0518639869987964,293.1498413085937,297.1499938964844,293.1499938964844,0.0480127818882465,-1431.3084716796875,304.1496887207031,0.6858977675437927,0.095029205083847,0.0908598005771637,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5459477305412292,0.050000000745058,0.2289866209030151,291.1474304199219,291.1499938964844,272.2183532714844,271.7132873535156,284.16552734375,293.31707763671875,291.1473999023437,1.0,0.1586490124464035,1.0,1.0,0.9796940684318542,1.0,-0.5758085250854492,0.2499947100877761,0.3258138000965118,0.0859432592988014,0.0,0.0,0.1214986443519592,25.035362243652344,25.0,-0.199539378285408,-4058.77685546875,35.367435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317749023437,304.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0905864685773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071928739547729,0.1071970909833908,-4.221521521685645e-06,0.0,9.193374717142432e-05,0.0,0.0,4.149474143981934,0.0,0.0,0.0,0.2708262205123901,4.0,0.0,1.0
312060,293.1485595703125,297.1499938964844,293.1499938964844,0.0213437546044588,-832.3351440429688,304.13336181640625,0.5460108518600464,0.050000000745058,0.0458408035337924,293.1531066894531,297.1499938964844,293.1499938964844,0.0228795707225799,-981.336669921875,304.1500549316406,0.6044057607650757,0.0648208484053611,0.0622926205396652,293.15802001953125,297.1499938964844,293.1499938964844,0.0291740410029888,-815.8112182617188,304.1506652832031,0.6286954879760742,0.0730432495474815,0.051782164722681,293.14923095703125,297.1499938964844,293.1499938964844,0.0481185056269168,-1433.146484375,304.14959716796875,0.6862790584564209,0.0951560512185096,0.0909753814339637,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5460108518600464,0.050000000745058,0.2289842963218689,291.1472473144531,291.1499938964844,272.19903564453125,271.70947265625,284.16015625,293.3172302246094,291.147216796875,1.0,0.1586364656686782,1.0,1.0,0.9793805480003356,1.0,-0.5758712291717529,0.2499411851167678,0.3259300291538238,0.0861532837152481,0.0,0.0,0.1218776330351829,25.026424407958984,25.0,-0.247237890958786,-4062.16650390625,35.3648796081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.0873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0906517058610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073482483625412,0.107352465391159,-4.221759354550159e-06,0.0,9.19999583857134e-05,0.0,0.0,4.155838966369629,0.0,0.0,0.0,0.2708503603935241,4.0,0.0,1.0
312120,293.1485595703125,297.1499938964844,293.1499938964844,0.0213437546044588,-832.3351440429688,304.13336181640625,0.5460108518600464,0.050000000745058,0.0458408035337924,293.1531066894531,297.1499938964844,293.1499938964844,0.0228795707225799,-981.336669921875,304.1500549316406,0.6044057607650757,0.0648208484053611,0.0622926205396652,293.15802001953125,297.1499938964844,293.1499938964844,0.0291740410029888,-815.8112182617188,304.1506652832031,0.6286954879760742,0.0730432495474815,0.051782164722681,293.14923095703125,297.1499938964844,293.1499938964844,0.0481185056269168,-1433.146484375,304.14959716796875,0.6862790584564209,0.0951560512185096,0.0909753814339637,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5460108518600464,0.050000000745058,0.2289842963218689,291.1472473144531,291.1499938964844,272.19903564453125,271.70947265625,284.16015625,293.3172302246094,291.147216796875,1.0,0.1586364656686782,1.0,1.0,0.9793805480003356,1.0,-0.5758712291717529,0.2499411851167678,0.3259300291538238,0.0861532837152481,0.0,0.0,0.1218776330351829,25.026424407958984,25.0,-0.247237890958786,-4062.16650390625,35.3648796081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,304.0873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0906517058610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073482483625412,0.107352465391159,-4.221759354550159e-06,0.0,9.19999583857134e-05,0.0,0.0,4.155838966369629,0.0,0.0,0.0,0.2708503603935241,4.0,0.0,1.0
312180,293.14776611328125,297.1499938964844,293.1499938964844,0.0213580820709466,-832.495849609375,304.1361083984375,0.5460790395736694,0.050000000745058,0.0458403006196022,293.1524963378906,297.1499938964844,293.1499938964844,0.0229111779481172,-982.0038452148438,304.1499938964844,0.6046207547187805,0.0648712217807769,0.0623341165482997,293.157470703125,297.1499938964844,293.1499938964844,0.0288776494562625,-814.7332153320312,304.15093994140625,0.6284922361373901,0.0729489773511886,0.0517125092446804,293.14862060546875,297.1499938964844,293.1499938964844,0.048237569630146,-1435.216796875,304.1495361328125,0.6867051124572754,0.0952984094619751,0.0911055356264114,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5460790395736694,0.050000000745058,0.2289817929267883,291.1470642089844,291.1499938964844,272.1800842285156,271.70477294921875,284.15509033203125,293.3173522949219,291.1470031738281,1.0,0.1586282551288604,1.0,1.0,0.9790669679641724,1.0,-0.5759900212287903,0.249908447265625,0.3260815739631653,0.0863814428448677,0.0,0.0,0.1222836226224899,25.01704788208008,25.0,-0.2851004302501678,-4065.796875,35.36744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0907170847058296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107514813542366,0.1075190305709838,-4.222014013066655e-06,0.0,9.206630784319714e-05,0.0,0.0,4.162663459777832,0.0,0.0,0.0,0.2708762288093567,4.0,0.0,1.0
312240,293.14776611328125,297.1499938964844,293.1499938964844,0.0213580820709466,-832.495849609375,304.1361083984375,0.5460790395736694,0.050000000745058,0.0458403006196022,293.1524963378906,297.1499938964844,293.1499938964844,0.0229111779481172,-982.0038452148438,304.1499938964844,0.6046207547187805,0.0648712217807769,0.0623341165482997,293.157470703125,297.1499938964844,293.1499938964844,0.0288776494562625,-814.7332153320312,304.15093994140625,0.6284922361373901,0.0729489773511886,0.0517125092446804,293.14862060546875,297.1499938964844,293.1499938964844,0.048237569630146,-1435.216796875,304.1495361328125,0.6867051124572754,0.0952984094619751,0.0911055356264114,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5460790395736694,0.050000000745058,0.2289817929267883,291.1470642089844,291.1499938964844,272.1800842285156,271.70477294921875,284.15509033203125,293.3173522949219,291.1470031738281,1.0,0.1586282551288604,1.0,1.0,0.9790669679641724,1.0,-0.5759900212287903,0.249908447265625,0.3260815739631653,0.0863814428448677,0.0,0.0,0.1222836226224899,25.01704788208008,25.0,-0.2851004302501678,-4065.796875,35.36744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0907170847058296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107514813542366,0.1075190305709838,-4.222014013066655e-06,0.0,9.206630784319714e-05,0.0,0.0,4.162663459777832,0.0,0.0,0.0,0.2708762288093567,4.0,0.0,1.0
312300,293.1473388671875,297.1499938964844,293.1499938964844,0.0213661380112171,-832.5860595703125,304.1376647949219,0.5461154580116272,0.050000000745058,0.045840036123991,293.15216064453125,297.1499938964844,293.1499938964844,0.0229340773075819,-982.4859008789062,304.1499328613281,0.6047636270523071,0.0649064779281616,0.0623642615973949,293.1571960449219,297.1499938964844,293.1499938964844,0.0287850983440876,-814.2822875976562,304.15093994140625,0.6284142136573792,0.072910226881504,0.0516833774745464,293.1483154296875,297.1499938964844,293.1499938964844,0.0483030676841735,-1436.3560791015625,304.1495056152344,0.6869381666183472,0.0953765511512756,0.0911771729588508,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5461154580116272,0.050000000745058,0.228980466723442,291.1469421386719,291.1499938964844,272.1707458496094,271.7020263671875,284.15264892578125,293.3174133300781,291.1469116210937,1.0,0.1586261689662933,1.0,1.0,0.9789102077484132,1.0,-0.5760753154754639,0.2499019205570221,0.3261733651161194,0.0865032970905304,0.0,0.0,0.122499406337738,25.01216125488281,25.0,-0.3002765774726867,-4067.7236328125,35.371097564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,304.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0907505825161933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076034530997276,0.1076076701283454,-4.222149527777219e-06,0.0,9.21003011171706e-05,0.0,0.0,4.166296005249023,0.0,0.0,0.0,0.2708899974822998,4.0,0.0,1.0
312360,293.1468811035156,297.1499938964844,293.1499938964844,0.0213746894150972,-832.6817016601562,304.1392822265625,0.54615318775177,0.050000000745058,0.0458397567272186,293.1517944335937,297.1499938964844,293.1499938964844,0.0229609590023756,-983.051025390625,304.14990234375,0.6049261689186096,0.0649473294615745,0.0623996667563915,293.15692138671875,297.1499938964844,293.1499938964844,0.0287023857235908,-813.8822021484375,304.1509094238281,0.6283498406410217,0.0728762596845626,0.0516575500369071,293.14801025390625,297.1499938964844,293.1499938964844,0.0483718328177928,-1437.5521240234375,304.14947509765625,0.6871822476387024,0.0954584926366806,0.0912523865699768,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.54615318775177,0.050000000745058,0.228979080915451,291.1468505859375,291.1499938964844,272.1615295410156,271.6990661621094,284.1502990722656,293.3174743652344,291.14678955078125,1.0,0.1586252152919769,1.0,1.0,0.9787538051605223,1.0,-0.5761750340461731,0.2499008476734161,0.3262742161750793,0.086629644036293,0.0,0.0,0.1227225363254547,25.00716590881348,25.0,-0.3143026530742645,-4069.710693359375,35.37607955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,304.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.090784840285778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076951771974563,0.1076994016766548,-4.222289589961292e-06,0.0,9.213507291860878e-05,0.0,0.0,4.170054912567139,0.0,0.0,0.0,0.2709042429924011,4.0,0.0,1.0
312420,293.14599609375,297.1499938964844,293.1499938964844,0.0213934294879436,-832.8907470703125,304.14288330078125,0.5462327599525452,0.050000000745058,0.045839175581932,293.1510925292969,297.1499938964844,293.1499938964844,0.0230277739465236,-984.4525756835938,304.1498413085937,0.6053153276443481,0.0650473982095718,0.0624876804649829,293.15631103515625,297.1499938964844,293.1499938964844,0.0286098308861255,-813.203857421875,304.1507568359375,0.6282660961151123,0.0728241056203842,0.0516167730093002,293.1473999023437,297.1499938964844,293.1499938964844,0.0485198087990284,-1440.126708984375,304.1494140625,0.6877057552337646,0.09563460201025,0.0914143472909927,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5462327599525452,0.050000000745058,0.2289761751890182,291.1466064453125,291.1499938964844,272.1434631347656,271.6922607421875,284.1458435058594,293.31756591796875,291.14654541015625,1.0,0.1586270630359649,1.0,1.0,0.978441059589386,1.0,-0.5764219164848328,0.2499166429042816,0.3265052735805511,0.0868967697024345,0.0,0.0,0.1231928318738937,24.9968376159668,25.0,-0.3312837481498718,-4073.884033203125,35.39039993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,304.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0908567160367965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078888773918151,0.1078931018710136,-4.222585630486719e-06,0.0,9.220801439369096e-05,0.0,0.0,4.177994728088379,0.0,0.0,0.0,0.2709343433380127,4.0,0.0,1.0
312480,293.14599609375,297.1499938964844,293.1499938964844,0.0213934294879436,-832.8907470703125,304.14288330078125,0.5462327599525452,0.050000000745058,0.045839175581932,293.1510925292969,297.1499938964844,293.1499938964844,0.0230277739465236,-984.4525756835938,304.1498413085937,0.6053153276443481,0.0650473982095718,0.0624876804649829,293.15631103515625,297.1499938964844,293.1499938964844,0.0286098308861255,-813.203857421875,304.1507568359375,0.6282660961151123,0.0728241056203842,0.0516167730093002,293.1473999023437,297.1499938964844,293.1499938964844,0.0485198087990284,-1440.126708984375,304.1494140625,0.6877057552337646,0.09563460201025,0.0914143472909927,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5462327599525452,0.050000000745058,0.2289761751890182,291.1466064453125,291.1499938964844,272.1434631347656,271.6922607421875,284.1458435058594,293.31756591796875,291.14654541015625,1.0,0.1586270630359649,1.0,1.0,0.978441059589386,1.0,-0.5764219164848328,0.2499166429042816,0.3265052735805511,0.0868967697024345,0.0,0.0,0.1231928318738937,24.9968376159668,25.0,-0.3312837481498718,-4073.884033203125,35.39039993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,304.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0908567160367965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078888773918151,0.1078931018710136,-4.222585630486719e-06,0.0,9.220801439369096e-05,0.0,0.0,4.177994728088379,0.0,0.0,0.0,0.2709343433380127,4.0,0.0,1.0
312540,293.14501953125,297.1499938964844,293.1499938964844,0.0214144736528396,-833.1243896484375,304.1469421386719,0.5463178157806396,0.050000000745058,0.0458385497331619,293.1503295898437,297.1499938964844,293.1499938964844,0.0231131017208099,-986.2371826171876,304.1497497558594,0.6057943105697632,0.0651733726263046,0.0626000314950943,293.1556701660156,297.1499938964844,293.1499938964844,0.028544545173645,-812.8125610351562,304.1506042480469,0.6282459497451782,0.0727941691875457,0.0515914224088192,293.14678955078125,297.1499938964844,293.1499938964844,0.0486821979284286,-1442.952880859375,304.1493225097656,0.6882779002189636,0.0958276540040969,0.0915922969579696,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5463178157806396,0.050000000745058,0.2289730608463287,291.1463623046875,291.1499938964844,272.1259765625,271.6842956542969,284.14178466796875,293.3176574707031,291.1463317871094,1.0,0.1586342602968216,1.0,1.0,0.9781283140182496,1.0,-0.5767353773117065,0.2499578595161438,0.3267775475978851,0.0871838629245758,0.0,0.0,0.1236956864595413,24.98607444763184,25.0,-0.3320634961128235,-4078.330810546875,35.4109001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,304.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0909346863627433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080967262387275,0.108100950717926,-4.222904408379691e-06,0.0,9.228714770870285e-05,0.0,0.0,4.186517715454102,0.0,0.0,0.0,0.2709666788578033,4.0,0.0,1.0
312600,293.14501953125,297.1499938964844,293.1499938964844,0.0214144736528396,-833.1243896484375,304.1469421386719,0.5463178157806396,0.050000000745058,0.0458385497331619,293.1503295898437,297.1499938964844,293.1499938964844,0.0231131017208099,-986.2371826171876,304.1497497558594,0.6057943105697632,0.0651733726263046,0.0626000314950943,293.1556701660156,297.1499938964844,293.1499938964844,0.028544545173645,-812.8125610351562,304.1506042480469,0.6282459497451782,0.0727941691875457,0.0515914224088192,293.14678955078125,297.1499938964844,293.1499938964844,0.0486821979284286,-1442.952880859375,304.1493225097656,0.6882779002189636,0.0958276540040969,0.0915922969579696,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5463178157806396,0.050000000745058,0.2289730608463287,291.1463623046875,291.1499938964844,272.1259765625,271.6842956542969,284.14178466796875,293.3176574707031,291.1463317871094,1.0,0.1586342602968216,1.0,1.0,0.9781283140182496,1.0,-0.5767353773117065,0.2499578595161438,0.3267775475978851,0.0871838629245758,0.0,0.0,0.1236956864595413,24.98607444763184,25.0,-0.3320634961128235,-4078.330810546875,35.4109001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,304.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0909346863627433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080967262387275,0.108100950717926,-4.222904408379691e-06,0.0,9.228714770870285e-05,0.0,0.0,4.186517715454102,0.0,0.0,0.0,0.2709666788578033,4.0,0.0,1.0
312660,293.1440734863281,297.1499938964844,293.1499938964844,0.0214089546352624,-833.3646850585938,304.14996337890625,0.546635627746582,0.0501060187816619,0.0458812750875949,293.1495666503906,297.1499938964844,293.1499938964844,0.0232167150825262,-988.3974609375,304.149658203125,0.6063725352287292,0.0653247237205505,0.0627362132072448,293.1549987792969,297.1499938964844,293.1499938964844,0.0285384766757488,-812.7021484375,304.1504211425781,0.6282991766929626,0.0727861523628234,0.0515812337398529,293.1461486816406,297.1499938964844,293.1499938964844,0.0488583892583847,-1446.0203857421875,304.1492614746094,0.6889100670814514,0.0960369408130645,0.0917855203151702,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5464204549789429,0.050000000745058,0.2289693057537078,291.1461181640625,291.1499938964844,272.109130859375,271.67510986328125,284.1380920410156,293.3177185058594,291.14605712890625,1.0,0.1586475819349289,1.0,1.0,0.9778172373771667,1.0,-0.5771652460098267,0.2500461339950561,0.3271191120147705,0.0874997377395629,0.0,0.0,0.1242306530475616,24.972946166992188,25.0,-0.3771677017211914,-4083.16259765625,35.44063186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,304.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0910201519727706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083182319998741,0.1083224564790725,-4.223245014145505e-06,0.0,9.237388439942153e-05,0.0,0.0,4.195603847503662,0.0,0.0,0.0,0.2710011303424835,4.0,0.0,1.0
312720,293.1440734863281,297.1499938964844,293.1499938964844,0.0214089546352624,-833.3646850585938,304.14996337890625,0.546635627746582,0.0501060187816619,0.0458812750875949,293.1495666503906,297.1499938964844,293.1499938964844,0.0232167150825262,-988.3974609375,304.149658203125,0.6063725352287292,0.0653247237205505,0.0627362132072448,293.1549987792969,297.1499938964844,293.1499938964844,0.0285384766757488,-812.7021484375,304.1504211425781,0.6282991766929626,0.0727861523628234,0.0515812337398529,293.1461486816406,297.1499938964844,293.1499938964844,0.0488583892583847,-1446.0203857421875,304.1492614746094,0.6889100670814514,0.0960369408130645,0.0917855203151702,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5464204549789429,0.050000000745058,0.2289693057537078,291.1461181640625,291.1499938964844,272.109130859375,271.67510986328125,284.1380920410156,293.3177185058594,291.14605712890625,1.0,0.1586475819349289,1.0,1.0,0.9778172373771667,1.0,-0.5771652460098267,0.2500461339950561,0.3271191120147705,0.0874997377395629,0.0,0.0,0.1242306530475616,24.972946166992188,25.0,-0.3771677017211914,-4083.16259765625,35.44063186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,304.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.0910201519727706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083182319998741,0.1083224564790725,-4.223245014145505e-06,0.0,9.237388439942153e-05,0.0,0.0,4.195603847503662,0.0,0.0,0.0,0.2710011303424835,4.0,0.0,1.0
312780,293.1434631347656,297.1499938964844,293.1499938964844,0.0217184163630008,-838.368896484375,304.14947509765625,0.5479749441146851,0.0503775849938392,0.0461190566420555,293.14874267578125,297.1499938964844,293.1499938964844,0.0233385693281888,-990.9329833984376,304.1495666503906,0.6070822477340698,0.0655004829168319,0.0628950521349906,293.1543273925781,297.1499938964844,293.1499938964844,0.0285421591252088,-812.7900390625,304.1502685546875,0.628456711769104,0.0727991536259651,0.0515854209661483,293.1455383300781,297.1499938964844,293.1499938964844,0.0490485839545726,-1449.3365478515625,304.1492004394531,0.6896412372589111,0.0962614640593528,0.0919928178191185,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5465782880783081,0.050000000745058,0.228963553905487,291.1456604003906,291.1499938964844,272.0930480957031,271.6645812988281,284.1348876953125,293.3177795410156,291.1455078125,1.0,0.1586713343858719,1.0,1.0,0.9775062203407288,1.0,-0.5778881311416626,0.2502574324607849,0.3276306688785553,0.0878781601786613,0.0,0.0,0.1248342841863632,24.951536178588867,25.0,-0.8446110486984253,-4088.931640625,35.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0911150649189949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085623800754547,0.1085666045546531,-4.223611540510319e-06,0.0,9.247021080227567e-05,0.0,0.0,4.205612659454346,0.0,0.0,0.0,0.2710390388965606,4.0,0.0,1.0
