time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312840,293.1434631347656,297.1499938964844,293.1499938964844,0.0217184163630008,-838.368896484375,304.14947509765625,0.5479749441146851,0.0503775849938392,0.0461190566420555,293.14874267578125,297.1499938964844,293.1499938964844,0.0233385693281888,-990.9329833984376,304.1495666503906,0.6070822477340698,0.0655004829168319,0.0628950521349906,293.1543273925781,297.1499938964844,293.1499938964844,0.0285421591252088,-812.7900390625,304.1502685546875,0.628456711769104,0.0727991536259651,0.0515854209661483,293.1455383300781,297.1499938964844,293.1499938964844,0.0490485839545726,-1449.3365478515625,304.1492004394531,0.6896412372589111,0.0962614640593528,0.0919928178191185,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5465782880783081,0.050000000745058,0.228963553905487,291.1456604003906,291.1499938964844,272.0930480957031,271.6645812988281,284.1348876953125,293.3177795410156,291.1455078125,1.0,0.1586713343858719,1.0,1.0,0.9775062203407288,1.0,-0.5778881311416626,0.2502574324607849,0.3276306688785553,0.0878781601786613,0.0,0.0,0.1248342841863632,24.951536178588867,25.0,-0.8446110486984253,-4088.931640625,35.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,304.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0911150649189949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085623800754547,0.1085666045546531,-4.223611540510319e-06,0.0,9.247021080227567e-05,0.0,0.0,4.205612659454346,0.0,0.0,0.0,0.2710390388965606,4.0,0.0,1.0
312900,293.1433410644531,297.1499938964844,293.1499938964844,0.0218291375786066,-840.29296875,304.1493835449219,0.5485680103302002,0.0504883378744125,0.0462238788604736,293.1483154296875,297.1499938964844,293.1499938964844,0.0234074927866458,-992.3652954101562,304.1495361328125,0.6074634194374084,0.0655985251069068,0.0629841536283493,293.1539611816406,297.1499938964844,293.1499938964844,0.0285491645336151,-812.9425659179688,304.15020751953125,0.6285535097122192,0.0728144124150276,0.05159367993474,293.14520263671875,297.1499938964844,293.1499938964844,0.0491499789059162,-1451.1070556640625,304.149169921875,0.6900157928466797,0.0963800027966499,0.0921024829149246,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5466511249542236,0.050000000745058,0.2289609014987945,291.145263671875,291.1499938964844,272.0852966308594,271.6588134765625,284.1334533691406,293.3178100585937,291.1451110839844,1.0,0.1586868017911911,1.0,1.0,0.977350652217865,1.0,-0.5782591700553894,0.2503660321235657,0.3278931379318237,0.0880719944834709,0.0,0.0,0.1251906454563141,24.942153930664062,25.0,-1.01704740524292,-4092.09521484375,35.51896286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0911677181720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087047830224037,0.1087090075016021,-4.223816631565569e-06,0.0,9.252364543499424e-05,0.0,0.0,4.2114434242248535,0.0,0.0,0.0,0.271060973405838,4.0,0.0,1.0
312960,293.1432189941406,297.1499938964844,293.1499938964844,0.0219326596707105,-842.0851440429688,304.1492919921875,0.5491217970848083,0.0505954809486866,0.0463213920593261,293.1479187011719,297.1499938964844,293.1499938964844,0.0234810169786214,-993.8895874023438,304.14947509765625,0.6078612208366394,0.0657026842236518,0.0630791261792182,293.1535949707031,297.1499938964844,293.1499938964844,0.0285590291023254,-813.15380859375,304.150146484375,0.6286620497703552,0.0728349238634109,0.0516056679189205,293.1448974609375,297.1499938964844,293.1499938964844,0.0492545701563358,-1452.93359375,304.14910888671875,0.690396785736084,0.0965022593736648,0.092215746641159,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5467212796211243,0.050000000745058,0.2289583384990692,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.13214111328125,293.3178405761719,291.14471435546875,1.0,0.1587042510509491,1.0,1.0,0.9771973490715028,1.0,-0.578637421131134,0.2504769563674927,0.3281604945659637,0.0882688909769058,0.0,0.0,0.125574916601181,24.93338966369629,25.0,-1.0366779565811155,-4095.45166015625,35.54792404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.13385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.0912241041660308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088610514998436,0.108865275979042,-4.2240430957463104e-06,0.0,9.25808708416298e-05,0.0,0.0,4.217844486236572,0.0,0.0,0.0,0.2710850536823272,4.0,0.0,1.0
313020,293.1430053710937,297.1499938964844,293.1499938964844,0.0221364386379718,-845.5911254882812,304.1492004394531,0.5502068996429443,0.0508093796670436,0.0465126112103462,293.1470642089844,297.1499938964844,293.1499938964844,0.0236418172717094,-997.2084350585938,304.1493835449219,0.6087137460708618,0.065930001437664,0.0632871687412262,293.1528625488281,297.1499938964844,293.1499938964844,0.0286290552467107,-813.5596313476562,304.1499938964844,0.6289212703704834,0.0728925019502639,0.0516412369906902,293.144287109375,297.1499938964844,293.1499938964844,0.0494724325835704,-1456.737060546875,304.1490478515625,0.6911846995353699,0.0967581644654274,0.0924531742930412,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5468592643737793,0.050000000745058,0.2289533168077469,291.14422607421875,291.1499938964844,272.0633850097656,271.6393127441406,284.1298828125,293.3179016113281,291.1441345214844,1.0,0.1587452292442321,1.0,1.0,0.976890742778778,1.0,-0.5794382095336914,0.2507155537605285,0.3287226557731628,0.0886763706803321,0.0,0.0,0.1263914108276367,24.916763305664062,25.0,-0.7965198755264282,-4102.5712890625,35.611202239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,304.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.0913500934839248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092008277773857,0.1092050522565841,-4.224552867526654e-06,0.0,9.270873124478383e-05,0.0,0.0,4.231783390045166,0.0,0.0,0.0,0.2711376547813415,4.0,0.0,1.0
313080,293.1430053710937,297.1499938964844,293.1499938964844,0.0221364386379718,-845.5911254882812,304.1492004394531,0.5502068996429443,0.0508093796670436,0.0465126112103462,293.1470642089844,297.1499938964844,293.1499938964844,0.0236418172717094,-997.2084350585938,304.1493835449219,0.6087137460708618,0.065930001437664,0.0632871687412262,293.1528625488281,297.1499938964844,293.1499938964844,0.0286290552467107,-813.5596313476562,304.1499938964844,0.6289212703704834,0.0728925019502639,0.0516412369906902,293.144287109375,297.1499938964844,293.1499938964844,0.0494724325835704,-1456.737060546875,304.1490478515625,0.6911846995353699,0.0967581644654274,0.0924531742930412,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5468592643737793,0.050000000745058,0.2289533168077469,291.14422607421875,291.1499938964844,272.0633850097656,271.6393127441406,284.1298828125,293.3179016113281,291.1441345214844,1.0,0.1587452292442321,1.0,1.0,0.976890742778778,1.0,-0.5794382095336914,0.2507155537605285,0.3287226557731628,0.0886763706803321,0.0,0.0,0.1263914108276367,24.916763305664062,25.0,-0.7965198755264282,-4102.5712890625,35.611202239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,304.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.0913500934839248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092008277773857,0.1092050522565841,-4.224552867526654e-06,0.0,9.270873124478383e-05,0.0,0.0,4.231783390045166,0.0,0.0,0.0,0.2711376547813415,4.0,0.0,1.0
313140,293.142822265625,297.1499938964844,293.1499938964844,0.0223438646644353,-849.1304931640625,304.14910888671875,0.5513027906417847,0.0510273538529872,0.0467064082622528,293.14617919921875,297.1499938964844,293.1499938964844,0.0238203145563602,-1000.8706665039062,304.1492919921875,0.6096399426460266,0.0661815702915191,0.0635182783007621,293.1521301269531,297.1499938964844,293.1499938964844,0.0288269110023975,-814.543212890625,304.1496887207031,0.6292378306388855,0.0729717090725898,0.0516919158399105,293.1436767578125,297.1499938964844,293.1499938964844,0.0497010834515094,-1460.7275390625,304.14898681640625,0.6920079588890076,0.0970284417271614,0.0927043259143829,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5469971299171448,0.050000000745058,0.2289483100175857,291.14385986328125,291.1499938964844,272.04998779296875,271.6243896484375,284.1282043457031,293.3179626464844,291.1438293457031,1.0,0.1587938666343689,1.0,1.0,0.9765840768814088,1.0,-0.5803043246269226,0.2509792149066925,0.3293251395225525,0.0891034677624702,0.0,0.0,0.1272376030683517,24.90083885192871,25.0,-0.4588505625724792,-4109.9794921875,35.68177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.0914941877126693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095585748553276,0.1095628067851066,-4.225109023536788e-06,0.0,9.285496344091372e-05,0.0,0.0,4.246485233306885,0.0,0.0,0.0,0.2711934447288513,4.0,0.0,1.0
313200,293.142822265625,297.1499938964844,293.1499938964844,0.0223438646644353,-849.1304931640625,304.14910888671875,0.5513027906417847,0.0510273538529872,0.0467064082622528,293.14617919921875,297.1499938964844,293.1499938964844,0.0238203145563602,-1000.8706665039062,304.1492919921875,0.6096399426460266,0.0661815702915191,0.0635182783007621,293.1521301269531,297.1499938964844,293.1499938964844,0.0288269110023975,-814.543212890625,304.1496887207031,0.6292378306388855,0.0729717090725898,0.0516919158399105,293.1436767578125,297.1499938964844,293.1499938964844,0.0497010834515094,-1460.7275390625,304.14898681640625,0.6920079588890076,0.0970284417271614,0.0927043259143829,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5469971299171448,0.050000000745058,0.2289483100175857,291.14385986328125,291.1499938964844,272.04998779296875,271.6243896484375,284.1282043457031,293.3179626464844,291.1438293457031,1.0,0.1587938666343689,1.0,1.0,0.9765840768814088,1.0,-0.5803043246269226,0.2509792149066925,0.3293251395225525,0.0891034677624702,0.0,0.0,0.1272376030683517,24.90083885192871,25.0,-0.4588505625724792,-4109.9794921875,35.68177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.0914941877126693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095585748553276,0.1095628067851066,-4.225109023536788e-06,0.0,9.285496344091372e-05,0.0,0.0,4.246485233306885,0.0,0.0,0.0,0.2711934447288513,4.0,0.0,1.0
313260,293.1426086425781,297.1499938964844,293.1499938964844,0.0225572176277637,-852.7422485351562,304.1490478515625,0.5524203181266785,0.0512506105005741,0.0469048433005809,293.1452941894531,297.1499938964844,293.1499938964844,0.0240164566785097,-1004.87109375,304.1492004394531,0.6106374263763428,0.0664568170905113,0.0637719556689262,293.1513671875,297.1499938964844,293.1499938964844,0.0290984120219945,-815.5283203125,304.1493225097656,0.6296114325523376,0.0730720460414886,0.0517574176192283,293.14306640625,297.1499938964844,293.1499938964844,0.0499402917921543,-1464.902099609375,304.14892578125,0.6928662061691284,0.0973126217722892,0.0929687470197677,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5471357703208923,0.050000000745058,0.2289432734251022,291.1437072753906,291.1499938964844,272.0387878417969,271.61016845703125,284.1274719238281,293.3180236816406,291.1437072753906,1.0,0.1588499248027801,1.0,1.0,0.9762812256813048,1.0,-0.5812368392944336,0.2512683570384979,0.3299684822559356,0.0895502120256424,0.0,0.0,0.1280874013900756,24.88544464111328,25.0,-0.1054808124899864,-4117.44873046875,35.75958633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.0916559174656868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099220141768455,0.109926238656044,-4.2256851884303614e-06,0.0,9.301910176873208e-05,0.0,0.0,4.261438846588135,0.0,0.0,0.0,0.2712503671646118,4.0,0.0,1.0
313320,293.1426086425781,297.1499938964844,293.1499938964844,0.0225572176277637,-852.7422485351562,304.1490478515625,0.5524203181266785,0.0512506105005741,0.0469048433005809,293.1452941894531,297.1499938964844,293.1499938964844,0.0240164566785097,-1004.87109375,304.1492004394531,0.6106374263763428,0.0664568170905113,0.0637719556689262,293.1513671875,297.1499938964844,293.1499938964844,0.0290984120219945,-815.5283203125,304.1493225097656,0.6296114325523376,0.0730720460414886,0.0517574176192283,293.14306640625,297.1499938964844,293.1499938964844,0.0499402917921543,-1464.902099609375,304.14892578125,0.6928662061691284,0.0973126217722892,0.0929687470197677,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5471357703208923,0.050000000745058,0.2289432734251022,291.1437072753906,291.1499938964844,272.0387878417969,271.61016845703125,284.1274719238281,293.3180236816406,291.1437072753906,1.0,0.1588499248027801,1.0,1.0,0.9762812256813048,1.0,-0.5812368392944336,0.2512683570384979,0.3299684822559356,0.0895502120256424,0.0,0.0,0.1280874013900756,24.88544464111328,25.0,-0.1054808124899864,-4117.44873046875,35.75958633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.0916559174656868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099220141768455,0.109926238656044,-4.2256851884303614e-06,0.0,9.301910176873208e-05,0.0,0.0,4.261438846588135,0.0,0.0,0.0,0.2712503671646118,4.0,0.0,1.0
313380,293.14239501953125,297.1499938964844,293.1499938964844,0.0227764975279569,-856.423828125,304.1490173339844,0.553559422492981,0.0514789894223213,0.0471080020070076,293.1444091796875,297.1499938964844,293.1499938964844,0.0242301635444164,-1009.2020263671876,304.14910888671875,0.6117023229598999,0.0667554214596748,0.0640480294823646,293.1506042480469,297.1499938964844,293.1499938964844,0.0292781554162502,-816.816650390625,304.1492614746094,0.6300421953201294,0.0731932744383812,0.0518377907574176,293.1424560546875,297.1499938964844,293.1499938964844,0.0501893796026706,-1469.248291015625,304.1488647460937,0.6937583088874817,0.0976102128624916,0.09324611723423,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5472751259803772,0.050000000745058,0.2289382219314575,291.14385986328125,291.1499938964844,272.03076171875,271.598876953125,284.1282043457031,293.3180847167969,291.1439208984375,1.0,0.1589133739471435,1.0,1.0,0.9759783148765564,1.0,-0.5822352170944214,0.2515829801559448,0.3306522667407989,0.0900163725018501,0.0,0.0,0.1288998126983642,24.87058448791504,25.0,0.3080762922763824,-4124.72802734375,35.84464645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,304.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.0918333306908607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102758273482322,0.1102800518274307,-4.226260898576584e-06,0.0,9.319915989181028e-05,0.0,0.0,4.276017665863037,0.0,0.0,0.0,0.2713060677051544,4.0,0.0,1.0
313440,293.14239501953125,297.1499938964844,293.1499938964844,0.0227764975279569,-856.423828125,304.1490173339844,0.553559422492981,0.0514789894223213,0.0471080020070076,293.1444091796875,297.1499938964844,293.1499938964844,0.0242301635444164,-1009.2020263671876,304.14910888671875,0.6117023229598999,0.0667554214596748,0.0640480294823646,293.1506042480469,297.1499938964844,293.1499938964844,0.0292781554162502,-816.816650390625,304.1492614746094,0.6300421953201294,0.0731932744383812,0.0518377907574176,293.1424560546875,297.1499938964844,293.1499938964844,0.0501893796026706,-1469.248291015625,304.1488647460937,0.6937583088874817,0.0976102128624916,0.09324611723423,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5472751259803772,0.050000000745058,0.2289382219314575,291.14385986328125,291.1499938964844,272.03076171875,271.598876953125,284.1282043457031,293.3180847167969,291.1439208984375,1.0,0.1589133739471435,1.0,1.0,0.9759783148765564,1.0,-0.5822352170944214,0.2515829801559448,0.3306522667407989,0.0900163725018501,0.0,0.0,0.1288998126983642,24.87058448791504,25.0,0.3080762922763824,-4124.72802734375,35.84464645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,304.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.0918333306908607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102758273482322,0.1102800518274307,-4.226260898576584e-06,0.0,9.319915989181028e-05,0.0,0.0,4.276017665863037,0.0,0.0,0.0,0.2713060677051544,4.0,0.0,1.0
313500,293.1423034667969,297.1499938964844,293.1499938964844,0.0228882003575563,-858.2877807617188,304.14898681640625,0.5541359782218933,0.0515948794782161,0.0472111701965332,293.1439819335937,297.1499938964844,293.1499938964844,0.0243434179574251,-1011.4860229492188,304.1490783691406,0.6122552156448364,0.0669130682945251,0.0641941055655479,293.15020751953125,297.1499938964844,293.1499938964844,0.0293415356427431,-817.5202026367188,304.1492614746094,0.6302775144577026,0.0732612833380699,0.0518832318484783,293.1421813964844,297.1499938964844,293.1499938964844,0.0503173545002937,-1471.4810791015625,304.1488342285156,0.6942159533500671,0.097763679921627,0.0933893322944641,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5473449230194092,0.050000000745058,0.2289357036352157,291.14404296875,291.1499938964844,272.0278625488281,271.59423828125,284.1291198730469,293.318115234375,291.1441345214844,1.0,0.1589477956295013,1.0,1.0,0.975826859474182,1.0,-0.5827577710151672,0.2517492473125458,0.3310084939002991,0.0902564749121666,0.0,0.0,0.1292788386344909,24.863380432128903,25.0,0.4920067191123962,-4128.21923828125,35.88978958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,304.1761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.091926597058773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104429736733436,0.1104471981525421,-4.226539203955326e-06,0.0,9.329381282441318e-05,0.0,0.0,4.2829132080078125,0.0,0.0,0.0,0.2713325023651123,4.0,0.0,1.0
313560,293.1422119140625,297.1499938964844,293.1499938964844,0.0230011623352766,-860.1654663085938,304.1489562988281,0.5547162890434265,0.051711730659008,0.0473152548074722,293.1435546875,297.1499938964844,293.1499938964844,0.0244606919586658,-1013.8436889648438,304.1490173339844,0.6128193736076355,0.0670758187770843,0.0643450990319252,293.1498413085937,297.1499938964844,293.1499938964844,0.0294033531099557,-818.2752075195312,304.1492919921875,0.6305252313613892,0.0733339264988899,0.0519319362938404,293.1418762207031,297.1499938964844,293.1499938964844,0.0504474490880966,-1473.7510986328125,304.1488037109375,0.6946803331375122,0.0979199483990669,0.093535266816616,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5474146604537964,0.050000000745058,0.2289331704378128,291.1442565917969,291.1499938964844,272.0256652832031,271.5902709960937,284.1303100585937,293.3181457519531,291.1443786621094,1.0,0.158983901143074,1.0,1.0,0.9756774306297302,1.0,-0.5832944512367249,0.2519208788871765,0.3313735425472259,0.090500921010971,0.0,0.0,0.1296368986368179,24.85633087158203,25.0,0.6426843404769897,-4131.59228515625,35.936546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099548339844,304.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0920218676328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106018349528312,0.1106060594320297,-4.226806595397648e-06,0.0,9.339050302514806e-05,0.0,0.0,4.289471626281738,0.0,0.0,0.0,0.2713576853275299,4.0,0.0,1.0
313620,293.14208984375,297.1499938964844,293.1499938964844,0.0231383144855499,-862.4358520507812,304.1489562988281,0.5554169416427612,0.0518531128764152,0.0474412366747856,293.1430358886719,297.1499938964844,293.1499938964844,0.0246065985411405,-1016.7669067382812,304.14898681640625,0.6135101914405823,0.0672775283455848,0.0645324885845184,293.1493835449219,297.1499938964844,293.1499938964844,0.0294770915061235,-819.2431030273438,304.1493225097656,0.6308382749557495,0.0734270140528678,0.0519945695996284,293.1415405273437,297.1499938964844,293.1499938964844,0.0506062805652618,-1476.523193359375,304.1487731933594,0.6952458024024963,0.0981109216809272,0.0937137603759765,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5474982857704163,0.050000000745058,0.2289301604032516,291.14459228515625,291.1499938964844,272.0238952636719,271.58624267578125,284.1322021484375,293.31817626953125,291.14471435546875,1.0,0.1590293794870376,1.0,1.0,0.9754980802536012,1.0,-0.583956241607666,0.2521335780620575,0.3318226635456085,0.0907998830080032,0.0,0.0,0.1300377994775772,24.84808158874512,25.0,0.7755986452102661,-4135.478515625,35.99470901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,304.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.0921377837657928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107806637883186,0.110784888267517,-4.227110821375391e-06,0.0,9.350814070785418e-05,0.0,0.0,4.296859264373779,0.0,0.0,0.0,0.2713861167430877,4.0,0.0,1.0
313680,293.1420288085937,297.1499938964844,293.1499938964844,0.0232306495308876,-863.9588012695312,304.14892578125,0.5558861494064331,0.0519479624927043,0.0475257933139801,293.1426696777344,297.1499938964844,293.1499938964844,0.0247067511081695,-1018.7672729492188,304.1489562988281,0.6139776110649109,0.0674154832959175,0.0646607801318168,293.1490783691406,297.1499938964844,293.1499938964844,0.0295266956090927,-819.9234008789062,304.1493225097656,0.6310556530952454,0.0734923332929611,0.0520386323332786,293.1413269042969,297.1499938964844,293.1499938964844,0.0507136471569538,-1478.397705078125,304.1487731933594,0.6956270933151245,0.0982400998473167,0.0938345566391944,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5475540161132812,0.050000000745058,0.2289281487464904,291.1448059082031,291.1499938964844,272.0232238769531,271.58404541015625,284.1336669921875,293.3182067871094,291.1449584960937,1.0,0.1590608805418014,1.0,1.0,0.9753785133361816,1.0,-0.5844071507453918,0.252278983592987,0.3321281373500824,0.0910023897886276,0.0,0.0,0.1302886456251144,24.842702865600582,25.0,0.8402426838874817,-4137.9765625,36.034610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.0922154337167739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108930259943008,0.1108972579240799,-4.227303634252166e-06,0.0,9.35869393288158e-05,0.0,0.0,4.301503658294678,0.0,0.0,0.0,0.2714040279388428,4.0,0.0,1.0
313740,293.141845703125,297.1499938964844,293.1499938964844,0.0234647151082754,-867.8001708984375,304.1488952636719,0.5570661425590515,0.0521871782839298,0.0477391518652439,293.141845703125,297.1499938964844,293.1499938964844,0.0249679591506719,-1023.961669921875,304.1488647460937,0.6151718497276306,0.0677732303738594,0.0649939402937889,293.1483459472656,297.1499938964844,293.1499938964844,0.0296557750552892,-821.757568359375,304.1493225097656,0.6316314339637756,0.0736678391695022,0.0521574579179286,293.1407775878906,297.1499938964844,293.1499938964844,0.0509876534342765,-1483.1839599609375,304.1487121582031,0.6965957880020142,0.09856978058815,0.0941431149840354,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5476927161216736,0.050000000745058,0.2289231270551681,291.1454467773437,291.1499938964844,272.0231628417969,271.5799865722656,284.1381530761719,293.3182678222656,291.14556884765625,1.0,0.1591440737247467,1.0,1.0,0.9750796556472778,1.0,-0.5855699181556702,0.2526558637619018,0.3329140543937683,0.091520182788372,0.0,0.0,0.1308527886867523,24.829736709594727,25.0,0.906190037727356,-4143.8857421875,36.13856887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,304.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.0924083590507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111470237374305,0.1111512556672096,-4.227743374940474e-06,0.0,9.378273534821346e-05,0.0,0.0,4.312008857727051,0.0,0.0,0.0,0.2714445888996124,4.0,0.0,1.0
313800,293.141845703125,297.1499938964844,293.1499938964844,0.0234647151082754,-867.8001708984375,304.1488952636719,0.5570661425590515,0.0521871782839298,0.0477391518652439,293.141845703125,297.1499938964844,293.1499938964844,0.0249679591506719,-1023.961669921875,304.1488647460937,0.6151718497276306,0.0677732303738594,0.0649939402937889,293.1483459472656,297.1499938964844,293.1499938964844,0.0296557750552892,-821.757568359375,304.1493225097656,0.6316314339637756,0.0736678391695022,0.0521574579179286,293.1407775878906,297.1499938964844,293.1499938964844,0.0509876534342765,-1483.1839599609375,304.1487121582031,0.6965957880020142,0.09856978058815,0.0941431149840354,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5476927161216736,0.050000000745058,0.2289231270551681,291.1454467773437,291.1499938964844,272.0231628417969,271.5799865722656,284.1381530761719,293.3182678222656,291.14556884765625,1.0,0.1591440737247467,1.0,1.0,0.9750796556472778,1.0,-0.5855699181556702,0.2526558637619018,0.3329140543937683,0.091520182788372,0.0,0.0,0.1308527886867523,24.829736709594727,25.0,0.906190037727356,-4143.8857421875,36.13856887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,304.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.0924083590507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111470237374305,0.1111512556672096,-4.227743374940474e-06,0.0,9.378273534821346e-05,0.0,0.0,4.312008857727051,0.0,0.0,0.0,0.2714445888996124,4.0,0.0,1.0
313860,293.14166259765625,297.1499938964844,293.1499938964844,0.0237031523138284,-871.6868896484375,304.1488647460937,0.5582537651062012,0.0524289645254612,0.047954935580492,293.1410217285156,297.1499938964844,293.1499938964844,0.0252440441399812,-1029.4183349609375,304.1487731933594,0.6163984537124634,0.0681480765342712,0.0653436556458473,293.1475830078125,297.1499938964844,293.1499938964844,0.0297966767102479,-823.776611328125,304.1493225097656,0.632250964641571,0.0738599300384521,0.0522880665957927,293.1402587890625,297.1499938964844,293.1499938964844,0.05126928165555,-1488.108154296875,304.148681640625,0.6975840330123901,0.0989083051681518,0.0944602787494659,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5478305816650391,0.050000000745058,0.2289181649684906,291.14605712890625,291.1499938964844,272.0252685546875,271.5778503417969,284.1436767578125,293.318359375,291.14617919921875,1.0,0.1592333316802978,1.0,1.0,0.9747840762138368,1.0,-0.5867800116539001,0.2530503273010254,0.3337296545505523,0.0920536518096923,0.0,0.0,0.1313343644142151,24.81748008728028,25.0,0.8588178753852844,-4149.3642578125,36.24821853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0925948694348335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113646551966667,0.1113688796758651,-4.228123543725815e-06,0.0,9.397202666150406e-05,0.0,0.0,4.32101583480835,0.0,0.0,0.0,0.2714793980121612,4.0,0.0,1.0
313920,293.14166259765625,297.1499938964844,293.1499938964844,0.0237031523138284,-871.6868896484375,304.1488647460937,0.5582537651062012,0.0524289645254612,0.047954935580492,293.1410217285156,297.1499938964844,293.1499938964844,0.0252440441399812,-1029.4183349609375,304.1487731933594,0.6163984537124634,0.0681480765342712,0.0653436556458473,293.1475830078125,297.1499938964844,293.1499938964844,0.0297966767102479,-823.776611328125,304.1493225097656,0.632250964641571,0.0738599300384521,0.0522880665957927,293.1402587890625,297.1499938964844,293.1499938964844,0.05126928165555,-1488.108154296875,304.148681640625,0.6975840330123901,0.0989083051681518,0.0944602787494659,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5478305816650391,0.050000000745058,0.2289181649684906,291.14605712890625,291.1499938964844,272.0252685546875,271.5778503417969,284.1436767578125,293.318359375,291.14617919921875,1.0,0.1592333316802978,1.0,1.0,0.9747840762138368,1.0,-0.5867800116539001,0.2530503273010254,0.3337296545505523,0.0920536518096923,0.0,0.0,0.1313343644142151,24.81748008728028,25.0,0.8588178753852844,-4149.3642578125,36.24821853637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0925948694348335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113646551966667,0.1113688796758651,-4.228123543725815e-06,0.0,9.397202666150406e-05,0.0,0.0,4.32101583480835,0.0,0.0,0.0,0.2714793980121612,4.0,0.0,1.0
313980,293.1415100097656,297.1499938964844,293.1499938964844,0.0239456202834844,-875.6134643554688,304.1488342285156,0.559446394443512,0.05267284065485,0.0481727011501789,293.14019775390625,297.1499938964844,293.1499938964844,0.0255339741706848,-1035.1134033203125,304.1487121582031,0.6176515817642212,0.0685381740331649,0.0657081678509712,293.1468811035156,297.1499938964844,293.1499938964844,0.0299581140279769,-825.9686279296875,304.1492919921875,0.6329103708267212,0.0740672051906585,0.0524294823408126,293.1397705078125,297.1499938964844,293.1499938964844,0.0515578687191009,-1493.1597900390625,304.1486511230469,0.6985886693000793,0.0992546379566192,0.0947850197553634,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5479673743247986,0.050000000745058,0.2289132475852966,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.15008544921875,293.31842041015625,291.146728515625,1.0,0.1593281626701355,1.0,1.0,0.9744884371757508,1.0,-0.5880323648452759,0.2534602880477905,0.3345720469951629,0.0926018506288528,0.0,0.0,0.131748080253601,24.80592155456543,25.0,0.7525657415390015,-4154.50390625,36.36308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0927701741456985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115517392754554,0.1115559637546539,-4.228450507071102e-06,0.0,9.414993837708609e-05,0.0,0.0,4.328760623931885,0.0,0.0,0.0,0.2715093493461609,4.0,0.0,1.0
314040,293.1415100097656,297.1499938964844,293.1499938964844,0.0239456202834844,-875.6134643554688,304.1488342285156,0.559446394443512,0.05267284065485,0.0481727011501789,293.14019775390625,297.1499938964844,293.1499938964844,0.0255339741706848,-1035.1134033203125,304.1487121582031,0.6176515817642212,0.0685381740331649,0.0657081678509712,293.1468811035156,297.1499938964844,293.1499938964844,0.0299581140279769,-825.9686279296875,304.1492919921875,0.6329103708267212,0.0740672051906585,0.0524294823408126,293.1397705078125,297.1499938964844,293.1499938964844,0.0515578687191009,-1493.1597900390625,304.1486511230469,0.6985886693000793,0.0992546379566192,0.0947850197553634,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5479673743247986,0.050000000745058,0.2289132475852966,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.15008544921875,293.31842041015625,291.146728515625,1.0,0.1593281626701355,1.0,1.0,0.9744884371757508,1.0,-0.5880323648452759,0.2534602880477905,0.3345720469951629,0.0926018506288528,0.0,0.0,0.131748080253601,24.80592155456543,25.0,0.7525657415390015,-4154.50390625,36.36308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0927701741456985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115517392754554,0.1115559637546539,-4.228450507071102e-06,0.0,9.414993837708609e-05,0.0,0.0,4.328760623931885,0.0,0.0,0.0,0.2715093493461609,4.0,0.0,1.0
314100,293.14141845703125,297.1499938964844,293.1499938964844,0.0240683443844318,-877.5913696289062,304.1488342285156,0.5600441694259644,0.0527955070137977,0.0482822731137275,293.13983154296875,297.1499938964844,293.1499938964844,0.0256842393428087,-1038.0511474609375,304.148681640625,0.6182880997657776,0.0687389522790908,0.065895989537239,293.1465148925781,297.1499938964844,293.1499938964844,0.0300449468195438,-827.1315307617188,304.1492614746094,0.6332553029060364,0.0741766691207885,0.0525043420493602,293.1395263671875,297.1499938964844,293.1499938964844,0.0517048127949237,-1495.734130859375,304.14862060546875,0.6990969181060791,0.0994307100772857,0.0949502363801002,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.548035204410553,0.050000000745058,0.2289108037948608,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.15362548828125,293.3184509277344,291.1469421386719,1.0,0.1593777388334274,1.0,1.0,0.9743406176567078,1.0,-0.5886744260787964,0.2536711096763611,0.3350033164024353,0.0928814858198165,0.0,0.0,0.1319315880537033,24.80042839050293,25.0,0.6873127222061157,-4156.96484375,36.42251205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,304.2056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0928519964218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116346567869186,0.1116388812661171,-4.228595116728684e-06,0.0,9.423297160537912e-05,0.0,0.0,4.332193851470947,0.0,0.0,0.0,0.2715226411819458,4.0,0.0,1.0
314160,293.141357421875,297.1499938964844,293.1499938964844,0.0241919569671154,-879.5772094726562,304.1488037109375,0.560642421245575,0.0529185645282268,0.048392217606306,293.1394348144531,297.1499938964844,293.1499938964844,0.0258376076817512,-1041.040283203125,304.14862060546875,0.6189296245574951,0.0689429640769958,0.0660869553685188,293.14617919921875,297.1499938964844,293.1499938964844,0.0301348157227039,-828.3338012695312,304.14923095703125,0.6336089372634888,0.074289470911026,0.0525815859436988,293.1393127441406,297.1499938964844,293.1499938964844,0.0518532618880271,-1498.3365478515625,304.1485900878906,0.6996083855628967,0.0996084660291671,0.0951170548796653,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5481027364730835,0.050000000745058,0.2289083749055862,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.1573181152344,293.3184814453125,291.14715576171875,1.0,0.1594285517930984,1.0,1.0,0.97419536113739,1.0,-0.5893255472183228,0.2538851499557495,0.3354403972625732,0.0931644290685653,0.0,0.0,0.1321033984422683,24.79511070251465,25.0,0.6186501383781433,-4159.3701171875,36.48310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,304.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.092929795384407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117121502757072,0.1117163747549057,-4.228730176691897e-06,0.0,9.431193029740824e-05,0.0,0.0,4.335402488708496,0.0,0.0,0.0,0.2715350389480591,4.0,0.0,1.0
314220,293.1412048339844,297.1499938964844,293.1499938964844,0.0244416575878858,-883.5697021484375,304.1488037109375,0.5618395209312439,0.0531656555831432,0.0486130379140377,293.1387023925781,297.1499938964844,293.1499938964844,0.0261529311537742,-1047.1566162109375,304.1485595703125,0.6202253103256226,0.0693596303462982,0.066477321088314,293.1455078125,297.1499938964844,293.1499938964844,0.0303227566182613,-830.8446044921875,304.149169921875,0.6343401074409485,0.0745241492986679,0.0527425743639469,293.1388854980469,297.1499938964844,293.1499938964844,0.052154216915369,-1503.6173095703125,304.1485595703125,0.700639545917511,0.0999684184789657,0.0954550504684448,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5482368469238281,0.050000000745058,0.2289035618305206,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1651916503906,293.3185729980469,291.14752197265625,1.0,0.1595336198806762,1.0,1.0,0.9739048480987548,1.0,-0.5906521081924438,0.2543216943740845,0.3363304436206817,0.0937398970127105,0.0,0.0,0.1324184089899063,24.78496360778809,25.0,0.4913793504238128,-4164.04248046875,36.607460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,304.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.093073233962059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118539124727249,0.1118581444025039,-4.228975285514025e-06,0.0,9.445750038139522e-05,0.0,0.0,4.34127140045166,0.0,0.0,0.0,0.2715576887130737,4.0,0.0,1.0
314280,293.1412048339844,297.1499938964844,293.1499938964844,0.0244416575878858,-883.5697021484375,304.1488037109375,0.5618395209312439,0.0531656555831432,0.0486130379140377,293.1387023925781,297.1499938964844,293.1499938964844,0.0261529311537742,-1047.1566162109375,304.1485595703125,0.6202253103256226,0.0693596303462982,0.066477321088314,293.1455078125,297.1499938964844,293.1499938964844,0.0303227566182613,-830.8446044921875,304.149169921875,0.6343401074409485,0.0745241492986679,0.0527425743639469,293.1388854980469,297.1499938964844,293.1499938964844,0.052154216915369,-1503.6173095703125,304.1485595703125,0.700639545917511,0.0999684184789657,0.0954550504684448,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5482368469238281,0.050000000745058,0.2289035618305206,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1651916503906,293.3185729980469,291.14752197265625,1.0,0.1595336198806762,1.0,1.0,0.9739048480987548,1.0,-0.5906521081924438,0.2543216943740845,0.3363304436206817,0.0937398970127105,0.0,0.0,0.1324184089899063,24.78496360778809,25.0,0.4913793504238128,-4164.04248046875,36.607460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,304.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.093073233962059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118539124727249,0.1118581444025039,-4.228975285514025e-06,0.0,9.445750038139522e-05,0.0,0.0,4.34127140045166,0.0,0.0,0.0,0.2715576887130737,4.0,0.0,1.0
314340,293.1410827636719,297.1499938964844,293.1499938964844,0.0246945023536682,-887.5869750976562,304.1487731933594,0.5630362629890442,0.0534138865768909,0.0488349758088588,293.13800048828125,297.1499938964844,293.1499938964844,0.0264795497059822,-1053.4515380859375,304.14849853515625,0.6215373873710632,0.0697874501347541,0.0668786317110061,293.14483642578125,297.1499938964844,293.1499938964844,0.0305216051638126,-833.4957885742188,304.14910888671875,0.6351024508476257,0.0747707858681678,0.0529121682047843,293.1384582519531,297.1499938964844,293.1499938964844,0.0524604618549346,-1508.997314453125,304.1485290527344,0.7016810178756714,0.1003342568874359,0.0957987681031227,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5483693480491638,0.050000000745058,0.2288988083600998,291.1477355957031,291.1499938964844,272.04998779296875,271.5835876464844,284.1736145019531,293.31866455078125,291.1477966308594,1.0,0.1596433222293853,1.0,1.0,0.9736143350601196,1.0,-0.5920104384422302,0.2547692954540252,0.3372411131858825,0.0943279713392257,0.0,0.0,0.1326995342969894,24.77553367614746,25.0,0.3765135705471039,-4168.552734375,36.73607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0931988880038261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119800135493278,0.1119842380285263,-4.229191290505696e-06,0.0,9.4585026090499e-05,0.0,0.0,4.346490859985352,0.0,0.0,0.0,0.2715778350830078,4.0,0.0,1.0
314400,293.1410827636719,297.1499938964844,293.1499938964844,0.0246945023536682,-887.5869750976562,304.1487731933594,0.5630362629890442,0.0534138865768909,0.0488349758088588,293.13800048828125,297.1499938964844,293.1499938964844,0.0264795497059822,-1053.4515380859375,304.14849853515625,0.6215373873710632,0.0697874501347541,0.0668786317110061,293.14483642578125,297.1499938964844,293.1499938964844,0.0305216051638126,-833.4957885742188,304.14910888671875,0.6351024508476257,0.0747707858681678,0.0529121682047843,293.1384582519531,297.1499938964844,293.1499938964844,0.0524604618549346,-1508.997314453125,304.1485290527344,0.7016810178756714,0.1003342568874359,0.0957987681031227,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5483693480491638,0.050000000745058,0.2288988083600998,291.1477355957031,291.1499938964844,272.04998779296875,271.5835876464844,284.1736145019531,293.31866455078125,291.1477966308594,1.0,0.1596433222293853,1.0,1.0,0.9736143350601196,1.0,-0.5920104384422302,0.2547692954540252,0.3372411131858825,0.0943279713392257,0.0,0.0,0.1326995342969894,24.77553367614746,25.0,0.3765135705471039,-4168.552734375,36.73607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0931988880038261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119800135493278,0.1119842380285263,-4.229191290505696e-06,0.0,9.4585026090499e-05,0.0,0.0,4.346490859985352,0.0,0.0,0.0,0.2715778350830078,4.0,0.0,1.0
314460,293.1409606933594,297.1499938964844,293.1499938964844,0.0249501429498195,-891.6234130859375,304.1487731933594,0.5642308592796326,0.0536629296839237,0.0490577220916748,293.1373596191406,297.1499938964844,293.1499938964844,0.0268340334296226,-1059.8963623046875,304.1484069824219,0.622861921787262,0.0702246576547622,0.0672892034053802,293.14422607421875,297.1499938964844,293.1499938964844,0.0307300947606563,-836.2696533203125,304.1490783691406,0.6358917951583862,0.0750277563929557,0.0530892349779605,293.1380615234375,297.1499938964844,293.1499938964844,0.0527713112533092,-1514.465087890625,304.14849853515625,0.7027305364608765,0.1007052138447761,0.0961474999785423,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.548500120639801,0.050000000745058,0.2288941293954849,291.14794921875,291.1499938964844,272.0589599609375,271.5873718261719,284.1824951171875,293.3187255859375,291.1479797363281,1.0,0.1597572267055511,1.0,1.0,0.9733263254165648,1.0,-0.5933958888053894,0.2552260160446167,0.3381698429584503,0.0949276760220527,0.0,0.0,0.1329572945833206,24.766801834106445,25.0,0.268594890832901,-4172.935546875,36.868499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,304.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0933077409863472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120948866009712,0.1120991185307502,-4.229385922371876e-06,0.0,9.469549695495516e-05,0.0,0.0,4.35124397277832,0.0,0.0,0.0,0.2715961337089538,4.0,0.0,1.0
314520,293.1409606933594,297.1499938964844,293.1499938964844,0.0249501429498195,-891.6234130859375,304.1487731933594,0.5642308592796326,0.0536629296839237,0.0490577220916748,293.1373596191406,297.1499938964844,293.1499938964844,0.0268340334296226,-1059.8963623046875,304.1484069824219,0.622861921787262,0.0702246576547622,0.0672892034053802,293.14422607421875,297.1499938964844,293.1499938964844,0.0307300947606563,-836.2696533203125,304.1490783691406,0.6358917951583862,0.0750277563929557,0.0530892349779605,293.1380615234375,297.1499938964844,293.1499938964844,0.0527713112533092,-1514.465087890625,304.14849853515625,0.7027305364608765,0.1007052138447761,0.0961474999785423,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.548500120639801,0.050000000745058,0.2288941293954849,291.14794921875,291.1499938964844,272.0589599609375,271.5873718261719,284.1824951171875,293.3187255859375,291.1479797363281,1.0,0.1597572267055511,1.0,1.0,0.9733263254165648,1.0,-0.5933958888053894,0.2552260160446167,0.3381698429584503,0.0949276760220527,0.0,0.0,0.1329572945833206,24.766801834106445,25.0,0.268594890832901,-4172.935546875,36.868499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,304.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0933077409863472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120948866009712,0.1120991185307502,-4.229385922371876e-06,0.0,9.469549695495516e-05,0.0,0.0,4.35124397277832,0.0,0.0,0.0,0.2715961337089538,4.0,0.0,1.0
314580,293.140869140625,297.1499938964844,293.1499938964844,0.025208281353116,-895.6744384765625,304.14874267578125,0.5654217004776001,0.0539125017821788,0.0492810271680355,293.1367492675781,297.1499938964844,293.1499938964844,0.0271505638957023,-1066.4864501953125,304.1484069824219,0.62419593334198,0.0706696510314941,0.0677076056599617,293.1436462402344,297.1499938964844,293.1499938964844,0.0309472233057022,-839.1520385742188,304.1490173339844,0.6367045640945435,0.0752937495708465,0.0532728880643844,293.1377258300781,297.1499938964844,293.1499938964844,0.0530863106250762,-1520.012939453125,304.1484680175781,0.7037864327430725,0.101080797612667,0.0965007543563842,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5486289262771606,0.050000000745058,0.2288895100355148,291.1481018066406,291.1499938964844,272.06854248046875,271.591552734375,284.19171142578125,293.3188171386719,291.14813232421875,1.0,0.1598750054836273,1.0,1.0,0.9730383157730104,1.0,-0.5948048233985901,0.2556903660297394,0.3391144871711731,0.0955382958054542,0.0,0.0,0.133201003074646,24.7587947845459,25.0,0.1647284179925918,-4177.2255859375,37.00440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,304.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0934010967612266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122026219964027,0.1122068539261818,-4.2295660023228265e-06,0.0,9.479023719904944e-05,0.0,0.0,4.35569953918457,0.0,0.0,0.0,0.2716132402420044,4.0,0.0,1.0
