time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314640,293.140869140625,297.1499938964844,293.1499938964844,0.025208281353116,-895.6744384765625,304.14874267578125,0.5654217004776001,0.0539125017821788,0.0492810271680355,293.1367492675781,297.1499938964844,293.1499938964844,0.0271505638957023,-1066.4864501953125,304.1484069824219,0.62419593334198,0.0706696510314941,0.0677076056599617,293.1436462402344,297.1499938964844,293.1499938964844,0.0309472233057022,-839.1520385742188,304.1490173339844,0.6367045640945435,0.0752937495708465,0.0532728880643844,293.1377258300781,297.1499938964844,293.1499938964844,0.0530863106250762,-1520.012939453125,304.1484680175781,0.7037864327430725,0.101080797612667,0.0965007543563842,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5486289262771606,0.050000000745058,0.2288895100355148,291.1481018066406,291.1499938964844,272.06854248046875,271.591552734375,284.19171142578125,293.3188171386719,291.14813232421875,1.0,0.1598750054836273,1.0,1.0,0.9730383157730104,1.0,-0.5948048233985901,0.2556903660297394,0.3391144871711731,0.0955382958054542,0.0,0.0,0.133201003074646,24.7587947845459,25.0,0.1647284179925918,-4177.2255859375,37.00440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,304.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0934010967612266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122026219964027,0.1122068539261818,-4.2295660023228265e-06,0.0,9.479023719904944e-05,0.0,0.0,4.35569953918457,0.0,0.0,0.0,0.2716132402420044,4.0,0.0,1.0
314700,293.1408386230469,297.1499938964844,293.1499938964844,0.0253382269293069,-897.7044067382812,304.14874267578125,0.5660150647163391,0.0540373958647251,0.0493928156793117,293.1364440917969,297.1499938964844,293.1499938964844,0.0272913910448551,-1069.8121337890625,304.1484375,0.624865710735321,0.0708946883678436,0.0679194033145904,293.14337158203125,297.1499938964844,293.1499938964844,0.0310588981956243,-840.6320190429688,304.14898681640625,0.6371189951896667,0.0754298865795135,0.0533670485019683,293.1375427246094,297.1499938964844,293.1499938964844,0.0532453581690788,-1522.8170166015625,304.1484680175781,0.7043163776397705,0.1012702956795692,0.0966790616512298,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5486923456192017,0.050000000745058,0.2288872450590133,291.14813232421875,291.1499938964844,272.073486328125,271.59375,284.1964416503906,293.3188781738281,291.1481628417969,1.0,0.1599353700876236,1.0,1.0,0.9728943109512328,1.0,-0.5955175161361694,0.2559250891208648,0.3395923972129822,0.0958476364612579,0.0,0.0,0.1333205997943878,24.75510025024414,25.0,0.1136795282363891,-4179.34619140625,37.07364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,304.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0934422016143798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112255074083805,0.1122593060135841,-4.229651949572144e-06,0.0,9.483195026405156e-05,0.0,0.0,4.35786771774292,0.0,0.0,0.0,0.2716215252876282,4.0,0.0,1.0
314760,293.1407775878906,297.1499938964844,293.1499938964844,0.0254686474800109,-899.7359619140625,304.14874267578125,0.566606879234314,0.0541623309254646,0.0495046451687812,293.1361694335937,297.1499938964844,293.1499938964844,0.0274282470345497,-1073.1727294921875,304.1484680175781,0.6255362629890442,0.0711209699511528,0.06813246011734,293.1430969238281,297.1499938964844,293.1499938964844,0.0311721842736005,-842.1317138671875,304.1489562988281,0.6375375390052795,0.0755676329135894,0.0534623824059963,293.13739013671875,297.1499938964844,293.1499938964844,0.0534052401781082,-1525.637451171875,304.1484680175781,0.7048471570014954,0.1014607399702072,0.0968582779169082,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5487551093101501,0.050000000745058,0.2288850098848343,291.1481628417969,291.1499938964844,272.0784606933594,271.595947265625,284.201171875,293.3189392089844,291.1481628417969,1.0,0.1599965393543243,1.0,1.0,0.9727529287338256,1.0,-0.5962342023849487,0.2561609148979187,0.3400732576847076,0.0961591750383377,0.0,0.0,0.1334405839443206,24.75159072875977,25.0,0.0629212632775306,-4181.458984375,37.143585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0934805124998092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123074367642402,0.1123116686940193,-4.22973698732676e-06,0.0,9.487083298154177e-05,0.0,0.0,4.360031127929688,0.0,0.0,0.0,0.2716298103332519,4.0,0.0,1.0
314820,293.1407165527344,297.1499938964844,293.1499938964844,0.0257308930158615,-903.8026733398438,304.1487121582031,0.5677849650382996,0.0544121153652668,0.0497283041477203,293.1356811523437,297.1499938964844,293.1499938964844,0.0276981145143508,-1079.94677734375,304.1485290527344,0.6268783211708069,0.0715764164924621,0.0685616433620452,293.142578125,297.1499938964844,293.1499938964844,0.0314030349254608,-845.1824340820312,304.14892578125,0.6383846402168274,0.0758470520377159,0.0536560751497745,293.1370544433594,297.1499938964844,293.1499938964844,0.0537273176014423,-1531.324951171875,304.1484375,0.7059105038642883,0.1018441766500473,0.0972192659974098,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5488787889480591,0.050000000745058,0.2288805991411209,291.1481628417969,291.1499938964844,272.0884704589844,271.6003112792969,284.2107238769531,293.31903076171875,291.1481628417969,1.0,0.160121202468872,1.0,1.0,0.9724701642990112,1.0,-0.5976781249046326,0.2566352486610412,0.3410428762435913,0.0967891588807106,0.0,0.0,0.133686363697052,24.745141983032227,25.0,-0.032033022493124,-4185.68115234375,37.28540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.0935501679778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124140098690986,0.1124182343482971,-4.229907517583342e-06,0.0,9.494152618572116e-05,0.0,0.0,4.364432334899902,0.0,0.0,0.0,0.2716465890407562,4.0,0.0,1.0
314880,293.1407165527344,297.1499938964844,293.1499938964844,0.0257308930158615,-903.8026733398438,304.1487121582031,0.5677849650382996,0.0544121153652668,0.0497283041477203,293.1356811523437,297.1499938964844,293.1499938964844,0.0276981145143508,-1079.94677734375,304.1485290527344,0.6268783211708069,0.0715764164924621,0.0685616433620452,293.142578125,297.1499938964844,293.1499938964844,0.0314030349254608,-845.1824340820312,304.14892578125,0.6383846402168274,0.0758470520377159,0.0536560751497745,293.1370544433594,297.1499938964844,293.1499938964844,0.0537273176014423,-1531.324951171875,304.1484375,0.7059105038642883,0.1018441766500473,0.0972192659974098,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5488787889480591,0.050000000745058,0.2288805991411209,291.1481628417969,291.1499938964844,272.0884704589844,271.6003112792969,284.2107238769531,293.31903076171875,291.1481628417969,1.0,0.160121202468872,1.0,1.0,0.9724701642990112,1.0,-0.5976781249046326,0.2566352486610412,0.3410428762435913,0.0967891588807106,0.0,0.0,0.133686363697052,24.745141983032227,25.0,-0.032033022493124,-4185.68115234375,37.28540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.0935501679778099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124140098690986,0.1124182343482971,-4.229907517583342e-06,0.0,9.494152618572116e-05,0.0,0.0,4.364432334899902,0.0,0.0,0.0,0.2716465890407562,4.0,0.0,1.0
314940,293.140625,297.1499938964844,293.1499938964844,0.0259946379810571,-907.8692016601562,304.1487121582031,0.568954348564148,0.0546615794301033,0.0499517619609832,293.1351928710937,297.1499938964844,293.1499938964844,0.0279757194221019,-1086.7528076171875,304.1485595703125,0.6282184720039368,0.0720341801643371,0.0689934939146041,293.1421203613281,297.1499938964844,293.1499938964844,0.0316382050514221,-848.283203125,304.1488952636719,0.6392406821250916,0.0761300921440124,0.0538526698946952,293.13677978515625,297.1499938964844,293.1499938964844,0.0540520660579204,-1537.0672607421875,304.1484069824219,0.7069746255874634,0.1022306233644485,0.0975832492113113,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5489994883537292,0.050000000745058,0.2288762927055359,291.1481018066406,291.1499938964844,272.0982971191406,271.6043395996094,284.22027587890625,293.31915283203125,291.1480712890625,1.0,0.1602486073970794,1.0,1.0,0.9721874594688416,1.0,-0.5991321206092834,0.2571115493774414,0.342020571231842,0.0974272042512893,0.0,0.0,0.1339462995529174,24.739482879638672,25.0,-0.1173684149980545,-4189.931640625,37.42947006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.0936133712530136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125259697437286,0.1125301942229271,-4.230083959555486e-06,0.0,9.50056710280478e-05,0.0,0.0,4.369053840637207,0.0,0.0,0.0,0.2716641724109649,4.0,0.0,1.0
315000,293.140625,297.1499938964844,293.1499938964844,0.0259946379810571,-907.8692016601562,304.1487121582031,0.568954348564148,0.0546615794301033,0.0499517619609832,293.1351928710937,297.1499938964844,293.1499938964844,0.0279757194221019,-1086.7528076171875,304.1485595703125,0.6282184720039368,0.0720341801643371,0.0689934939146041,293.1421203613281,297.1499938964844,293.1499938964844,0.0316382050514221,-848.283203125,304.1488952636719,0.6392406821250916,0.0761300921440124,0.0538526698946952,293.13677978515625,297.1499938964844,293.1499938964844,0.0540520660579204,-1537.0672607421875,304.1484069824219,0.7069746255874634,0.1022306233644485,0.0975832492113113,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5489994883537292,0.050000000745058,0.2288762927055359,291.1481018066406,291.1499938964844,272.0982971191406,271.6043395996094,284.22027587890625,293.31915283203125,291.1480712890625,1.0,0.1602486073970794,1.0,1.0,0.9721874594688416,1.0,-0.5991321206092834,0.2571115493774414,0.342020571231842,0.0974272042512893,0.0,0.0,0.1339462995529174,24.739482879638672,25.0,-0.1173684149980545,-4189.931640625,37.42947006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.576171875,18000.0,0.0,0.0,0.0936133712530136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125259697437286,0.1125301942229271,-4.230083959555486e-06,0.0,9.50056710280478e-05,0.0,0.0,4.369053840637207,0.0,0.0,0.0,0.2716641724109649,4.0,0.0,1.0
315060,293.1405639648437,297.1499938964844,293.1499938964844,0.0262596104294061,-911.9315795898438,304.148681640625,0.5701135993003845,0.0549105033278465,0.0501747988164424,293.1347961425781,297.1499938964844,293.1499938964844,0.0282573457807302,-1093.5823974609375,304.1485595703125,0.6295527815818787,0.0724924281239509,0.0694262385368347,293.1416931152344,297.1499938964844,293.1499938964844,0.0318760015070438,-851.4114990234375,304.1488647460937,0.6401001811027527,0.0764147713780403,0.0540507547557354,293.1365051269531,297.1499938964844,293.1499938964844,0.0543789714574813,-1542.85546875,304.1484069824219,0.708037793636322,0.1026195660233497,0.0979497134685516,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491169691085815,0.050000000745058,0.2288721054792404,291.1479797363281,291.1499938964844,272.1076965332031,271.6078491210937,284.2297058105469,293.3192749023437,291.14794921875,1.0,0.1603783369064331,1.0,1.0,0.9719074368476868,1.0,-0.6005916595458984,0.2575877904891968,0.3430038392543793,0.0980724170804023,0.0,0.0,0.1342269778251648,24.734619140625,25.0,-0.1923394501209259,-4194.248046875,37.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,304.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0936736240983009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126463562250137,0.1126505881547927,-4.2302708607167006e-06,0.0,9.5066825451795e-05,0.0,0.0,4.374021530151367,0.0,0.0,0.0,0.2716830372810364,4.0,0.0,1.0
315120,293.1405639648437,297.1499938964844,293.1499938964844,0.0262596104294061,-911.9315795898438,304.148681640625,0.5701135993003845,0.0549105033278465,0.0501747988164424,293.1347961425781,297.1499938964844,293.1499938964844,0.0282573457807302,-1093.5823974609375,304.1485595703125,0.6295527815818787,0.0724924281239509,0.0694262385368347,293.1416931152344,297.1499938964844,293.1499938964844,0.0318760015070438,-851.4114990234375,304.1488647460937,0.6401001811027527,0.0764147713780403,0.0540507547557354,293.1365051269531,297.1499938964844,293.1499938964844,0.0543789714574813,-1542.85546875,304.1484069824219,0.708037793636322,0.1026195660233497,0.0979497134685516,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491169691085815,0.050000000745058,0.2288721054792404,291.1479797363281,291.1499938964844,272.1076965332031,271.6078491210937,284.2297058105469,293.3192749023437,291.14794921875,1.0,0.1603783369064331,1.0,1.0,0.9719074368476868,1.0,-0.6005916595458984,0.2575877904891968,0.3430038392543793,0.0980724170804023,0.0,0.0,0.1342269778251648,24.734619140625,25.0,-0.1923394501209259,-4194.248046875,37.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,304.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0936736240983009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126463562250137,0.1126505881547927,-4.2302708607167006e-06,0.0,9.5066825451795e-05,0.0,0.0,4.374021530151367,0.0,0.0,0.0,0.2716830372810364,4.0,0.0,1.0
315180,293.1405334472656,297.1499938964844,293.1499938964844,0.0265257991850376,-915.989990234375,304.148681640625,0.5712631940841675,0.0551590360701084,0.0503974556922912,293.13446044921875,297.1499938964844,293.1499938964844,0.0285474974662065,-1100.4930419921875,304.1485595703125,0.6308799982070923,0.0729504451155662,0.0698588863015174,293.1413269042969,297.1499938964844,293.1499938964844,0.0321154631674289,-854.5546875,304.1488342285156,0.6409606337547302,0.076700359582901,0.0542495623230934,293.1362609863281,297.1499938964844,293.1499938964844,0.0547077991068363,-1548.685546875,304.1483764648437,0.7090966105461121,0.1030109077692031,0.0983184501528739,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5492315888404846,0.050000000745058,0.2288680225610733,291.1477966308594,291.1499938964844,272.1164245605469,271.6105651855469,284.2389221191406,293.31939697265625,291.14776611328125,1.0,0.1605099886655807,1.0,1.0,0.9716274738311768,1.0,-0.6020542979240417,0.2580630481243133,0.3439912497997284,0.098724327981472,0.0,0.0,0.1345338821411132,24.73046493530273,25.0,-0.2618827521800995,-4198.67431640625,37.72262954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0937341675162315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127776652574539,0.1127818971872329,-4.230473678035196e-06,0.0,9.512826363788918e-05,0.0,0.0,4.379439353942871,0.0,0.0,0.0,0.2717035710811615,4.0,0.0,1.0
315240,293.1405334472656,297.1499938964844,293.1499938964844,0.0265257991850376,-915.989990234375,304.148681640625,0.5712631940841675,0.0551590360701084,0.0503974556922912,293.13446044921875,297.1499938964844,293.1499938964844,0.0285474974662065,-1100.4930419921875,304.1485595703125,0.6308799982070923,0.0729504451155662,0.0698588863015174,293.1413269042969,297.1499938964844,293.1499938964844,0.0321154631674289,-854.5546875,304.1488342285156,0.6409606337547302,0.076700359582901,0.0542495623230934,293.1362609863281,297.1499938964844,293.1499938964844,0.0547077991068363,-1548.685546875,304.1483764648437,0.7090966105461121,0.1030109077692031,0.0983184501528739,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5492315888404846,0.050000000745058,0.2288680225610733,291.1477966308594,291.1499938964844,272.1164245605469,271.6105651855469,284.2389221191406,293.31939697265625,291.14776611328125,1.0,0.1605099886655807,1.0,1.0,0.9716274738311768,1.0,-0.6020542979240417,0.2580630481243133,0.3439912497997284,0.098724327981472,0.0,0.0,0.1345338821411132,24.73046493530273,25.0,-0.2618827521800995,-4198.67431640625,37.72262954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0937341675162315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127776652574539,0.1127818971872329,-4.230473678035196e-06,0.0,9.512826363788918e-05,0.0,0.0,4.379439353942871,0.0,0.0,0.0,0.2717035710811615,4.0,0.0,1.0
315300,293.1405029296875,297.1499938964844,293.1499938964844,0.0266594402492046,-918.019287109375,304.148681640625,0.5718351006507874,0.0552832521498203,0.0505087189376354,293.13427734375,297.1499938964844,293.1499938964844,0.0288547314703464,-1103.6041259765625,304.1482849121094,0.631541907787323,0.0731796845793724,0.0700752958655357,293.14117431640625,297.1499938964844,293.1499938964844,0.0322357974946498,-856.1317138671875,304.1488342285156,0.6413914561271667,0.0768435150384903,0.0543492250144481,293.1361694335937,297.1499938964844,293.1499938964844,0.054872952401638,-1551.6168212890625,304.1483764648437,0.7096216678619385,0.1032075136899948,0.0985037088394165,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5492880940437317,0.050000000745058,0.2288660109043121,291.1476745605469,291.1499938964844,272.12042236328125,271.611572265625,284.243408203125,293.3194580078125,291.14764404296875,1.0,0.1605764627456665,1.0,1.0,0.9714874625205994,1.0,-0.6027870774269104,0.2583004534244537,0.344486653804779,0.0990528315305709,0.0,0.0,0.1346989274024963,24.72860145568848,25.0,-0.2981112599372864,-4200.9453125,37.79680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,304.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.093765415251255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128481701016426,0.1128524020314216,-4.230581907904707e-06,0.0,9.51599722611718e-05,0.0,0.0,4.38234806060791,0.0,0.0,0.0,0.2717145979404449,4.0,0.0,1.0
315360,293.1405029296875,297.1499938964844,293.1499938964844,0.0267935115844011,-920.0496826171876,304.148681640625,0.5724054574966431,0.0554075390100479,0.0506199970841407,293.1341247558594,297.1499938964844,293.1499938964844,0.0293606612831354,-1107.216796875,304.147705078125,0.6322044134140015,0.0734096765518188,0.0702922195196151,293.1410217285156,297.1499938964844,293.1499938964844,0.0323565900325775,-857.7130737304688,304.1488342285156,0.6418230533599854,0.07698705047369,0.0544491000473499,293.13604736328125,297.1499938964844,293.1499938964844,0.0550386868417263,-1554.5604248046875,304.1483764648437,0.7101442813873291,0.1034049093723297,0.0986896455287933,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5493443608283997,0.050000000745058,0.2288640141487121,291.1475830078125,291.1499938964844,272.1241760253906,271.6122741699219,284.247802734375,293.3195495605469,291.14752197265625,1.0,0.1606433540582656,1.0,1.0,0.9713487029075624,1.0,-0.6035215854644775,0.2585379779338836,0.3449836075305938,0.099383108317852,0.0,0.0,0.134873479604721,24.72684097290039,25.0,-0.3372851014137268,-4203.26904296875,37.87137985229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0937978476285934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129226386547088,0.1129268705844879,-4.2306955947424285e-06,0.0,9.519288869341835e-05,0.0,0.0,4.385420322418213,0.0,0.0,0.0,0.2717262506484985,4.0,0.0,1.0
315420,293.14044189453125,297.1499938964844,293.1499938964844,0.0270632822066545,-924.1194458007812,304.148681640625,0.5735430717468262,0.0556565560400486,0.0508428886532783,293.13385009765625,297.1499938964844,293.1499938964844,0.0297304913401603,-1114.074951171875,304.1478576660156,0.6335276365280151,0.0738691240549087,0.0707262605428695,293.1407165527344,297.1499938964844,293.1499938964844,0.0325998812913894,-860.8934936523438,304.1488037109375,0.6426896452903748,0.0772755071520805,0.0546497665345668,293.1358337402344,297.1499938964844,293.1499938964844,0.0553722158074379,-1560.4908447265625,304.1483459472656,0.7111835479736328,0.1038022711873054,0.0990638807415962,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.549456000328064,0.050000000745058,0.2288600504398346,291.14727783203125,291.1499938964844,272.1307373046875,271.6126708984375,284.2562255859375,293.3197021484375,291.147216796875,1.0,0.1607783138751983,1.0,1.0,0.9710712432861328,1.0,-0.6049952507019043,0.2590134143829345,0.3459818065166473,0.1000488698482513,0.0,0.0,0.1352565288543701,24.72361946105957,25.0,-0.4189983010292053,-4208.12060546875,38.021629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,304.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0938678905367851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130858659744262,0.1130900979042053,-4.230944341543363e-06,0.0,9.526398207526654e-05,0.0,0.0,4.392153739929199,0.0,0.0,0.0,0.27175173163414,4.0,0.0,1.0
315480,293.14044189453125,297.1499938964844,293.1499938964844,0.0270632822066545,-924.1194458007812,304.148681640625,0.5735430717468262,0.0556565560400486,0.0508428886532783,293.13385009765625,297.1499938964844,293.1499938964844,0.0297304913401603,-1114.074951171875,304.1478576660156,0.6335276365280151,0.0738691240549087,0.0707262605428695,293.1407165527344,297.1499938964844,293.1499938964844,0.0325998812913894,-860.8934936523438,304.1488037109375,0.6426896452903748,0.0772755071520805,0.0546497665345668,293.1358337402344,297.1499938964844,293.1499938964844,0.0553722158074379,-1560.4908447265625,304.1483459472656,0.7111835479736328,0.1038022711873054,0.0990638807415962,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.549456000328064,0.050000000745058,0.2288600504398346,291.14727783203125,291.1499938964844,272.1307373046875,271.6126708984375,284.2562255859375,293.3197021484375,291.147216796875,1.0,0.1607783138751983,1.0,1.0,0.9710712432861328,1.0,-0.6049952507019043,0.2590134143829345,0.3459818065166473,0.1000488698482513,0.0,0.0,0.1352565288543701,24.72361946105957,25.0,-0.4189983010292053,-4208.12060546875,38.021629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,304.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0938678905367851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130858659744262,0.1130900979042053,-4.230944341543363e-06,0.0,9.526398207526654e-05,0.0,0.0,4.392153739929199,0.0,0.0,0.0,0.27175173163414,4.0,0.0,1.0
315540,293.1404113769531,297.1499938964844,293.1499938964844,0.0273356139659881,-928.2071533203124,304.1486511230469,0.5746788382530212,0.0559065826237201,0.0510665737092494,293.13360595703125,297.1499938964844,293.1499938964844,0.0301008895039558,-1120.946044921875,304.14794921875,0.6348501443862915,0.0743292644619941,0.0711606368422508,293.14044189453125,297.1499938964844,293.1499938964844,0.0328457131981849,-864.1010131835938,304.1488037109375,0.6435625553131104,0.0775661915540695,0.0548519045114517,293.1356201171875,297.1499938964844,293.1499938964844,0.0557087175548076,-1566.48291015625,304.1483459472656,0.7122170925140381,0.1042034327983856,0.0994415879249572,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5495672821998596,0.050000000745058,0.2288561016321182,291.1469421386719,291.1499938964844,272.1358642578125,271.611572265625,284.2640686035156,293.3198547363281,291.1468811035156,1.0,0.1609146744012832,1.0,1.0,0.9707937836647034,1.0,-0.6064761281013489,0.259489893913269,0.3469862341880798,0.1007216498255729,0.0,0.0,0.135689690709114,24.720664978027344,25.0,-0.5018472671508789,-4213.30419921875,38.17334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,304.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0939468294382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113270491361618,0.1132747232913971,-4.2312244659115095e-06,0.0,9.53440903685987e-05,0.0,0.0,4.399770736694336,0.0,0.0,0.0,0.2717805504798889,4.0,0.0,1.0
315600,293.1404113769531,297.1499938964844,293.1499938964844,0.0273356139659881,-928.2071533203124,304.1486511230469,0.5746788382530212,0.0559065826237201,0.0510665737092494,293.13360595703125,297.1499938964844,293.1499938964844,0.0301008895039558,-1120.946044921875,304.14794921875,0.6348501443862915,0.0743292644619941,0.0711606368422508,293.14044189453125,297.1499938964844,293.1499938964844,0.0328457131981849,-864.1010131835938,304.1488037109375,0.6435625553131104,0.0775661915540695,0.0548519045114517,293.1356201171875,297.1499938964844,293.1499938964844,0.0557087175548076,-1566.48291015625,304.1483459472656,0.7122170925140381,0.1042034327983856,0.0994415879249572,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5495672821998596,0.050000000745058,0.2288561016321182,291.1469421386719,291.1499938964844,272.1358642578125,271.611572265625,284.2640686035156,293.3198547363281,291.1468811035156,1.0,0.1609146744012832,1.0,1.0,0.9707937836647034,1.0,-0.6064761281013489,0.259489893913269,0.3469862341880798,0.1007216498255729,0.0,0.0,0.135689690709114,24.720664978027344,25.0,-0.5018472671508789,-4213.30419921875,38.17334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,304.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0939468294382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113270491361618,0.1132747232913971,-4.2312244659115095e-06,0.0,9.53440903685987e-05,0.0,0.0,4.399770736694336,0.0,0.0,0.0,0.2717805504798889,4.0,0.0,1.0
315660,293.140380859375,297.1499938964844,293.1499938964844,0.0276109650731086,-932.3196411132812,304.1486511230469,0.575817883014679,0.0561580471694469,0.0512914098799228,293.13336181640625,297.1499938964844,293.1499938964844,0.0304822865873575,-1127.8494873046875,304.1479797363281,0.6361787915229797,0.0747911036014556,0.0715963616967201,293.14019775390625,297.1499938964844,293.1499938964844,0.0330943576991558,-867.3392333984375,304.1487731933594,0.6444459557533264,0.077859416604042,0.0550557225942611,293.1352844238281,297.1499938964844,293.1499938964844,0.0560555681586265,-1572.670166015625,304.1483154296875,0.7132697105407715,0.10463497787714,0.0998313501477241,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5496817827224731,0.050000000745058,0.2288520485162735,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.32000732421875,291.1464538574219,1.0,0.1610525101423263,1.0,1.0,0.9705202579498292,1.0,-0.6079763770103455,0.2599726319313049,0.3480037152767181,0.1014034524559974,0.0,0.0,0.1361792534589767,24.7174129486084,25.0,-0.602232813835144,-4218.9169921875,38.32722854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,304.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0940365716814994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134792193770408,0.1134834513068199,-4.231540515320376e-06,0.0,9.543516353005543e-05,0.0,0.0,4.408383846282959,0.0,0.0,0.0,0.2718131244182586,4.0,0.0,1.0
315720,293.140380859375,297.1499938964844,293.1499938964844,0.0276109650731086,-932.3196411132812,304.1486511230469,0.575817883014679,0.0561580471694469,0.0512914098799228,293.13336181640625,297.1499938964844,293.1499938964844,0.0304822865873575,-1127.8494873046875,304.1479797363281,0.6361787915229797,0.0747911036014556,0.0715963616967201,293.14019775390625,297.1499938964844,293.1499938964844,0.0330943576991558,-867.3392333984375,304.1487731933594,0.6444459557533264,0.077859416604042,0.0550557225942611,293.1352844238281,297.1499938964844,293.1499938964844,0.0560555681586265,-1572.670166015625,304.1483154296875,0.7132697105407715,0.10463497787714,0.0998313501477241,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5496817827224731,0.050000000745058,0.2288520485162735,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.32000732421875,291.1464538574219,1.0,0.1610525101423263,1.0,1.0,0.9705202579498292,1.0,-0.6079763770103455,0.2599726319313049,0.3480037152767181,0.1014034524559974,0.0,0.0,0.1361792534589767,24.7174129486084,25.0,-0.602232813835144,-4218.9169921875,38.32722854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,304.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0940365716814994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134792193770408,0.1134834513068199,-4.231540515320376e-06,0.0,9.543516353005543e-05,0.0,0.0,4.408383846282959,0.0,0.0,0.0,0.2718131244182586,4.0,0.0,1.0
315780,293.14031982421875,297.1499938964844,293.1499938964844,0.027890333905816,-936.4749755859376,304.14862060546875,0.5770335793495178,0.0564122423529624,0.051517765969038,293.1331481933594,297.1499938964844,293.1499938964844,0.0308679454028606,-1134.80224609375,304.14801025390625,0.6375781297683716,0.075255773961544,0.0720338970422744,293.13995361328125,297.1499938964844,293.1499938964844,0.0333468094468116,-870.6231689453125,304.1487731933594,0.6454058289527893,0.0781562775373458,0.0552614070475101,293.13330078125,297.1499938964844,293.1499938964844,0.0566118545830249,-1582.6436767578125,304.14794921875,0.7149487137794495,0.1054068878293037,0.1004625186324119,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5498678088188171,0.050000000745058,0.2288454920053482,291.1459350585937,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3201599121094,291.145751953125,1.0,0.1611967980861663,1.0,1.0,0.97024667263031,1.0,-0.6097694635391235,0.260581374168396,0.3491881191730499,0.1021444126963615,0.0,0.0,0.1367604732513427,24.70326232910156,25.0,-1.1393839120864868,-4225.79443359375,38.501102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.094140239059925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137223616242408,0.1137265935540199,-4.23190203946433e-06,0.0,9.554037387715653e-05,0.0,0.0,4.418412685394287,0.0,0.0,0.0,0.2718510031700134,4.0,0.0,1.0
315840,293.14031982421875,297.1499938964844,293.1499938964844,0.027890333905816,-936.4749755859376,304.14862060546875,0.5770335793495178,0.0564122423529624,0.051517765969038,293.1331481933594,297.1499938964844,293.1499938964844,0.0308679454028606,-1134.80224609375,304.14801025390625,0.6375781297683716,0.075255773961544,0.0720338970422744,293.13995361328125,297.1499938964844,293.1499938964844,0.0333468094468116,-870.6231689453125,304.1487731933594,0.6454058289527893,0.0781562775373458,0.0552614070475101,293.13330078125,297.1499938964844,293.1499938964844,0.0566118545830249,-1582.6436767578125,304.14794921875,0.7149487137794495,0.1054068878293037,0.1004625186324119,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5498678088188171,0.050000000745058,0.2288454920053482,291.1459350585937,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3201599121094,291.145751953125,1.0,0.1611967980861663,1.0,1.0,0.97024667263031,1.0,-0.6097694635391235,0.260581374168396,0.3491881191730499,0.1021444126963615,0.0,0.0,0.1367604732513427,24.70326232910156,25.0,-1.1393839120864868,-4225.79443359375,38.501102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.094140239059925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137223616242408,0.1137265935540199,-4.23190203946433e-06,0.0,9.554037387715653e-05,0.0,0.0,4.418412685394287,0.0,0.0,0.0,0.2718510031700134,4.0,0.0,1.0
315900,293.1402893066406,297.1499938964844,293.1499938964844,0.028033198788762,-938.5968017578124,304.14862060546875,0.5776793956756592,0.0565415248274803,0.0516323335468769,293.133056640625,297.1499938964844,293.1499938964844,0.0310637801885604,-1138.3258056640625,304.14801025390625,0.6383118033409119,0.0754900947213172,0.0722540020942688,293.13983154296875,297.1499938964844,293.1499938964844,0.03347609937191,-872.3057861328125,304.1487731933594,0.6459223031997681,0.0783071741461753,0.0553655438125133,293.13189697265625,297.1499938964844,293.1499938964844,0.0569965876638889,-1589.560791015625,304.1476135253906,0.7160896062850952,0.1058970168232917,0.1008991822600364,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5499931573867798,0.050000000745058,0.2288410812616348,291.14532470703125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.3201904296875,291.1450500488281,1.0,0.1612736582756042,1.0,1.0,0.9701099395751952,1.0,-0.6108148694038391,0.2609498500823974,0.3498649895191192,0.1025447249412536,0.0,0.0,0.1371317207813263,24.691431045532227,25.0,-1.6963448524475098,-4230.029296875,38.59901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0941994935274124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138719618320465,0.1138761937618255,-4.23211213274044e-06,0.0,9.560050966683777e-05,0.0,0.0,4.424571514129639,0.0,0.0,0.0,0.2718741297721863,4.0,0.0,1.0
315960,293.1402282714844,297.1499938964844,293.1499938964844,0.0281789470463991,-940.7594604492188,304.14862060546875,0.5783389210700989,0.0566726736724376,0.0517483688890934,293.1329345703125,297.1499938964844,293.1499938964844,0.0312621779739856,-1141.891357421875,304.14801025390625,0.6390576362609863,0.075726144015789,0.0724755004048347,293.13970947265625,297.1499938964844,293.1499938964844,0.0336080491542816,-874.0237426757812,304.14874267578125,0.6464521884918213,0.078460156917572,0.055470947176218,293.1304016113281,297.1499938964844,293.1499938964844,0.0574182458221912,-1597.154541015625,304.14727783203125,0.7173202037811279,0.1064210534095764,0.1013770326972007,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.550126850605011,0.050000000745058,0.2288364022970199,291.1445007324219,291.1499938964844,272.1398620605469,271.5966796875,284.28277587890625,293.3202209472656,291.1441345214844,1.0,0.1613536924123764,1.0,1.0,0.9699760675430298,1.0,-0.6119142770767212,0.261341392993927,0.3505728840827942,0.1029564589262008,0.0,0.0,0.1375796496868133,24.67855262756348,25.0,-2.2604663372039795,-4234.85888671875,38.70174026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0942648500204086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140515580773353,0.1140557900071144,-4.232356332067866e-06,0.0,9.566683729644863e-05,0.0,0.0,4.43195915222168,0.0,0.0,0.0,0.2719017565250397,4.0,0.0,1.0
316020,293.14013671875,297.1499938964844,293.1499938964844,0.0284796636551618,-945.2105102539062,304.1485595703125,0.5796878337860107,0.0569413490593433,0.0519859790802001,293.1327209472656,297.1499938964844,293.1499938964844,0.0316667407751083,-1149.14453125,304.14801025390625,0.6405761241912842,0.0762043818831443,0.0729240477085113,293.13946533203125,297.1499938964844,293.1499938964844,0.0338799506425857,-877.5623779296875,304.1487121582031,0.6475415825843811,0.0787732750177383,0.0556865893304348,293.1273498535156,297.1499938964844,293.1499938964844,0.0583312138915061,-1613.6358642578125,304.14666748046875,0.7199268341064453,0.1075386479496955,0.1024111807346344,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5504037737846375,0.050000000745058,0.2288267016410827,291.1424255371094,291.1499938964844,272.13653564453125,271.5870666503906,284.2868957519531,293.3201904296875,291.1419982910156,1.0,0.1615236550569534,1.0,1.0,0.9697083830833436,1.0,-0.6142259836196899,0.2621723711490631,0.3520536124706268,0.1038050428032875,0.0,0.0,0.1387307345867157,24.65214157104492,25.0,-2.940387964248657,-4246.51318359375,38.91909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,304.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.094420738518238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145237833261489,0.114528015255928,-4.233002528053476e-06,0.0,9.582504571881144e-05,0.0,0.0,4.451395034790039,0.0,0.0,0.0,0.2719742357730865,4.0,0.0,1.0
316080,293.14013671875,297.1499938964844,293.1499938964844,0.0284796636551618,-945.2105102539062,304.1485595703125,0.5796878337860107,0.0569413490593433,0.0519859790802001,293.1327209472656,297.1499938964844,293.1499938964844,0.0316667407751083,-1149.14453125,304.14801025390625,0.6405761241912842,0.0762043818831443,0.0729240477085113,293.13946533203125,297.1499938964844,293.1499938964844,0.0338799506425857,-877.5623779296875,304.1487121582031,0.6475415825843811,0.0787732750177383,0.0556865893304348,293.1273498535156,297.1499938964844,293.1499938964844,0.0583312138915061,-1613.6358642578125,304.14666748046875,0.7199268341064453,0.1075386479496955,0.1024111807346344,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5504037737846375,0.050000000745058,0.2288267016410827,291.1424255371094,291.1499938964844,272.13653564453125,271.5870666503906,284.2868957519531,293.3201904296875,291.1419982910156,1.0,0.1615236550569534,1.0,1.0,0.9697083830833436,1.0,-0.6142259836196899,0.2621723711490631,0.3520536124706268,0.1038050428032875,0.0,0.0,0.1387307345867157,24.65214157104492,25.0,-2.940387964248657,-4246.51318359375,38.91909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,304.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.094420738518238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145237833261489,0.114528015255928,-4.233002528053476e-06,0.0,9.582504571881144e-05,0.0,0.0,4.451395034790039,0.0,0.0,0.0,0.2719742357730865,4.0,0.0,1.0
316140,293.1400146484375,297.1499938964844,293.1499938964844,0.0287913978099823,-949.8008422851562,304.1485290527344,0.5810654759407043,0.0572183951735496,0.0522311516106128,293.1324768066406,297.1499938964844,293.1499938964844,0.0320800580084323,-1156.5247802734375,304.1479797363281,0.642122209072113,0.0766909793019294,0.0733804702758789,293.1391906738281,297.1499938964844,293.1499938964844,0.0341604799032211,-881.2059936523438,304.148681640625,0.6486608386039734,0.079095646739006,0.0559087730944156,293.1243591308594,297.1499938964844,293.1499938964844,0.0593019090592861,-1631.21435546875,304.14617919921875,0.722635805606842,0.1087215542793273,0.1035137400031089,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5506826639175415,0.050000000745058,0.2288169711828231,291.1402893066406,291.1499938964844,272.1304931640625,271.5747375488281,284.2897644042969,293.320068359375,291.139892578125,1.0,0.1617062240839004,1.0,1.0,0.9694406986236572,1.0,-0.6166461110115051,0.2630490660667419,0.3535970747470855,0.104679174721241,0.0,0.0,0.140179693698883,24.626527786254883,25.0,-2.949230909347534,-4260.55615234375,39.14975738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,304.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.0946196541190147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151374876499176,0.1151417195796966,-4.23388200943009e-06,0.0,9.602691716281696e-05,0.0,0.0,4.476712226867676,0.0,0.0,0.0,0.2720691561698913,4.0,0.0,1.0
316200,293.1400146484375,297.1499938964844,293.1499938964844,0.0287913978099823,-949.8008422851562,304.1485290527344,0.5810654759407043,0.0572183951735496,0.0522311516106128,293.1324768066406,297.1499938964844,293.1499938964844,0.0320800580084323,-1156.5247802734375,304.1479797363281,0.642122209072113,0.0766909793019294,0.0733804702758789,293.1391906738281,297.1499938964844,293.1499938964844,0.0341604799032211,-881.2059936523438,304.148681640625,0.6486608386039734,0.079095646739006,0.0559087730944156,293.1243591308594,297.1499938964844,293.1499938964844,0.0593019090592861,-1631.21435546875,304.14617919921875,0.722635805606842,0.1087215542793273,0.1035137400031089,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5506826639175415,0.050000000745058,0.2288169711828231,291.1402893066406,291.1499938964844,272.1304931640625,271.5747375488281,284.2897644042969,293.320068359375,291.139892578125,1.0,0.1617062240839004,1.0,1.0,0.9694406986236572,1.0,-0.6166461110115051,0.2630490660667419,0.3535970747470855,0.104679174721241,0.0,0.0,0.140179693698883,24.626527786254883,25.0,-2.949230909347534,-4260.55615234375,39.14975738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,304.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.0946196541190147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151374876499176,0.1151417195796966,-4.23388200943009e-06,0.0,9.602691716281696e-05,0.0,0.0,4.476712226867676,0.0,0.0,0.0,0.2720691561698913,4.0,0.0,1.0
316260,293.1398620605469,297.1499938964844,293.1499938964844,0.029112646356225,-954.5027465820312,304.1484680175781,0.5824644565582275,0.0575031079351902,0.0524833612143993,293.1322326660156,297.1499938964844,293.1499938964844,0.0325005687773227,-1164.0,304.14794921875,0.6436915397644043,0.0771852955222129,0.0738443508744239,293.138916015625,297.1499938964844,293.1499938964844,0.034447506070137,-884.9239501953125,304.1486511230469,0.6498032808303833,0.0794260054826736,0.0561367720365524,293.1214599609375,297.1499938964844,293.1499938964844,0.0603121146559715,-1649.56982421875,304.1457824707031,0.725409209728241,0.1099555045366287,0.1046667546033859,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5509594678878784,0.050000000745058,0.2288073301315307,291.1383972167969,291.1499938964844,272.1214294433594,271.5594177246094,284.2913513183594,293.3199462890625,291.1380615234375,1.0,0.1619003564119339,1.0,1.0,0.9691848158836364,1.0,-0.6191513538360596,0.2639611363410949,0.3551902174949646,0.105574145913124,0.0,0.0,0.1418596357107162,24.60228157043457,25.0,-2.5765745639801025,-4276.51806640625,39.39198684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,304.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.212890625,18000.0,0.0,0.0,0.0948694869875907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158656105399131,0.1158698499202728,-4.234968855598709e-06,0.0,9.628046973375604e-05,0.0,0.0,4.506819248199463,0.0,0.0,0.0,0.2721826136112213,4.0,0.0,1.0
316320,293.1398620605469,297.1499938964844,293.1499938964844,0.029112646356225,-954.5027465820312,304.1484680175781,0.5824644565582275,0.0575031079351902,0.0524833612143993,293.1322326660156,297.1499938964844,293.1499938964844,0.0325005687773227,-1164.0,304.14794921875,0.6436915397644043,0.0771852955222129,0.0738443508744239,293.138916015625,297.1499938964844,293.1499938964844,0.034447506070137,-884.9239501953125,304.1486511230469,0.6498032808303833,0.0794260054826736,0.0561367720365524,293.1214599609375,297.1499938964844,293.1499938964844,0.0603121146559715,-1649.56982421875,304.1457824707031,0.725409209728241,0.1099555045366287,0.1046667546033859,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5509594678878784,0.050000000745058,0.2288073301315307,291.1383972167969,291.1499938964844,272.1214294433594,271.5594177246094,284.2913513183594,293.3199462890625,291.1380615234375,1.0,0.1619003564119339,1.0,1.0,0.9691848158836364,1.0,-0.6191513538360596,0.2639611363410949,0.3551902174949646,0.105574145913124,0.0,0.0,0.1418596357107162,24.60228157043457,25.0,-2.5765745639801025,-4276.51806640625,39.39198684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,304.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.212890625,18000.0,0.0,0.0,0.0948694869875907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158656105399131,0.1158698499202728,-4.234968855598709e-06,0.0,9.628046973375604e-05,0.0,0.0,4.506819248199463,0.0,0.0,0.0,0.2721826136112213,4.0,0.0,1.0
316380,293.1396789550781,297.1499938964844,293.1499938964844,0.0294429678469896,-959.3076782226562,304.1484375,0.5838819146156311,0.0577952787280082,0.0527424067258834,293.1319885253906,297.1499938964844,293.1499938964844,0.0329273045063018,-1171.552734375,304.1479187011719,0.6452813148498535,0.0776863247156143,0.0743150264024734,293.1386413574219,297.1499938964844,293.1499938964844,0.0347394868731498,-888.6953125,304.1485900878906,0.6509641408920288,0.0797625705599784,0.056369598954916,293.11871337890625,297.1499938964844,293.1499938964844,0.0613569654524326,-1668.62353515625,304.1454467773437,0.7282443046569824,0.1112373396754264,0.1058660447597503,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5512329936027527,0.050000000745058,0.2287978380918502,291.1368408203125,291.1499938964844,272.1091003417969,271.5408630371094,284.29150390625,293.3197631835937,291.1365661621094,1.0,0.1621057689189911,1.0,1.0,0.9689289927482604,1.0,-0.6217344403266907,0.2649058103561401,0.3568286001682281,0.1064887717366218,0.0,0.0,0.1437263935804367,24.579570770263672,25.0,-2.092177629470825,-4294.1240234375,39.64533615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,304.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.0951781868934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166891381144523,0.116693377494812,-4.236233507981524e-06,0.0,9.659375791670756e-05,0.0,0.0,4.540942192077637,0.0,0.0,0.0,0.2723117768764496,4.0,0.0,1.0
