time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316440,293.1396789550781,297.1499938964844,293.1499938964844,0.0294429678469896,-959.3076782226562,304.1484375,0.5838819146156311,0.0577952787280082,0.0527424067258834,293.1319885253906,297.1499938964844,293.1499938964844,0.0329273045063018,-1171.552734375,304.1479187011719,0.6452813148498535,0.0776863247156143,0.0743150264024734,293.1386413574219,297.1499938964844,293.1499938964844,0.0347394868731498,-888.6953125,304.1485900878906,0.6509641408920288,0.0797625705599784,0.056369598954916,293.11871337890625,297.1499938964844,293.1499938964844,0.0613569654524326,-1668.62353515625,304.1454467773437,0.7282443046569824,0.1112373396754264,0.1058660447597503,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5512329936027527,0.050000000745058,0.2287978380918502,291.1368408203125,291.1499938964844,272.1091003417969,271.5408630371094,284.29150390625,293.3197631835937,291.1365661621094,1.0,0.1621057689189911,1.0,1.0,0.9689289927482604,1.0,-0.6217344403266907,0.2649058103561401,0.3568286001682281,0.1064887717366218,0.0,0.0,0.1437263935804367,24.579570770263672,25.0,-2.092177629470825,-4294.1240234375,39.64533615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,304.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.853515625,18000.0,0.0,0.0,0.0951781868934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166891381144523,0.116693377494812,-4.236233507981524e-06,0.0,9.659375791670756e-05,0.0,0.0,4.540942192077637,0.0,0.0,0.0,0.2723117768764496,4.0,0.0,1.0
316500,293.1395874023437,297.1499938964844,293.1499938964844,0.0296114515513181,-961.74755859375,304.1484069824219,0.5845966935157776,0.0579440481960773,0.052874382585287,293.1318664550781,297.1499938964844,293.1499938964844,0.0331425182521343,-1175.35009765625,304.1479187011719,0.6460821032524109,0.0779387354850769,0.0745523199439048,293.13848876953125,297.1499938964844,293.1499938964844,0.0348865911364555,-890.5916137695312,304.1485900878906,0.6515487432479858,0.079932264983654,0.0564871728420257,293.1174011230469,297.1499938964844,293.1499938964844,0.0618914365768432,-1678.398193359375,304.1452941894531,0.7296852469444275,0.1118954047560691,0.1064821109175682,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5513683557510376,0.050000000745058,0.2287931442260742,291.1361694335937,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.3196716308594,291.1359558105469,1.0,0.1622124463319778,1.0,1.0,0.9688010215759276,1.0,-0.6230524182319641,0.2653892040252685,0.3576632142066955,0.1069529205560684,0.0,0.0,0.1447169780731201,24.56880187988281,25.0,-1.8721319437026973,-4303.4697265625,39.77593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08837890625,304.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.095355600118637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171307787299156,0.1171350106596946,-4.236921995470766e-06,0.0,9.677381603978574e-05,0.0,0.0,4.559266567230225,0.0,0.0,0.0,0.2723813056945801,4.0,0.0,1.0
316560,293.1394958496094,297.1499938964844,293.1499938964844,0.029782036319375,-964.2109985351562,304.1484069824219,0.5853150486946106,0.0580944716930389,0.0530078522861003,293.1317443847656,297.1499938964844,293.1499938964844,0.0333589315414428,-1179.1612548828125,304.1478881835937,0.6468868851661682,0.0781926065683364,0.0747908130288124,293.13836669921875,297.1499938964844,293.1499938964844,0.0350344069302082,-892.4949951171875,304.1485900878906,0.6521360278129578,0.0801032111048698,0.0566054284572601,293.1160888671875,297.1499938964844,293.1499938964844,0.0624331049621105,-1688.32470703125,304.1451721191406,0.7311412692070007,0.1125639453530311,0.1071081608533859,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5515030026435852,0.050000000745058,0.2287884801626205,291.1355895996094,291.1499938964844,272.09326171875,271.51885986328125,284.2901611328125,293.319580078125,291.1353759765625,1.0,0.1623215228319168,1.0,1.0,0.9686781764030457,1.0,-0.6243864893913269,0.265879213809967,0.3585072755813598,0.1074212118983268,0.0,0.0,0.1457392573356628,24.5583610534668,25.0,-1.6829264163970947,-4313.142578125,39.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,304.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.095547504723072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175892278552055,0.1175934672355651,-4.237641405779868e-06,0.0,9.69685715972446e-05,0.0,0.0,4.578305244445801,0.0,0.0,0.0,0.2724535763263702,4.0,0.0,1.0
316620,293.1392822265625,297.1499938964844,293.1499938964844,0.0301300715655088,-969.2171630859376,304.1483459472656,0.5867656469345093,0.058400634676218,0.0532795712351799,293.1314697265625,297.1499938964844,293.1499938964844,0.0337984524667263,-1186.881103515625,304.1478576660156,0.6485195159912109,0.0787092298269271,0.075274683535099,293.1380920410156,297.1499938964844,293.1499938964844,0.0353361964225769,-896.3750610351562,304.1485595703125,0.6533329486846924,0.0804546400904655,0.0568471401929855,293.11358642578125,297.1499938964844,293.1499938964844,0.0635392069816589,-1708.6593017578125,304.1449279785156,0.734106719493866,0.1139336749911308,0.1083914935588836,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.55177241563797,0.050000000745058,0.2287791818380355,291.134521484375,291.1499938964844,272.0736389160156,271.4931640625,284.2872314453125,293.31939697265625,291.13433837890625,1.0,0.162547156214714,1.0,1.0,0.9684324860572816,1.0,-0.6271123290061951,0.26688352227211,0.3602288067340851,0.1083722487092018,0.0,0.0,0.1478795260190963,24.53815650939941,25.0,-1.4330286979675293,-4333.5400390625,40.18296051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691223144531,304.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.294921875,18000.0,0.0,0.0,0.0959770157933235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185565963387489,0.1185608357191085,-4.239171630615601e-06,0.0,9.74044669419527e-05,0.0,0.0,4.618527889251709,0.0,0.0,0.0,0.2726065218448639,4.0,0.0,1.0
316680,293.1392822265625,297.1499938964844,293.1499938964844,0.0301300715655088,-969.2171630859376,304.1483459472656,0.5867656469345093,0.058400634676218,0.0532795712351799,293.1314697265625,297.1499938964844,293.1499938964844,0.0337984524667263,-1186.881103515625,304.1478576660156,0.6485195159912109,0.0787092298269271,0.075274683535099,293.1380920410156,297.1499938964844,293.1499938964844,0.0353361964225769,-896.3750610351562,304.1485595703125,0.6533329486846924,0.0804546400904655,0.0568471401929855,293.11358642578125,297.1499938964844,293.1499938964844,0.0635392069816589,-1708.6593017578125,304.1449279785156,0.734106719493866,0.1139336749911308,0.1083914935588836,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.55177241563797,0.050000000745058,0.2287791818380355,291.134521484375,291.1499938964844,272.0736389160156,271.4931640625,284.2872314453125,293.31939697265625,291.13433837890625,1.0,0.162547156214714,1.0,1.0,0.9684324860572816,1.0,-0.6271123290061951,0.26688352227211,0.3602288067340851,0.1083722487092018,0.0,0.0,0.1478795260190963,24.53815650939941,25.0,-1.4330286979675293,-4333.5400390625,40.18296051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691223144531,304.32867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.294921875,18000.0,0.0,0.0,0.0959770157933235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185565963387489,0.1185608357191085,-4.239171630615601e-06,0.0,9.74044669419527e-05,0.0,0.0,4.618527889251709,0.0,0.0,0.0,0.2726065218448639,4.0,0.0,1.0
316740,293.1390991210937,297.1499938964844,293.1499938964844,0.0304875168949365,-974.3338623046876,304.1483154296875,0.5882382392883301,0.0587138794362545,0.0535575561225414,293.1311340332031,297.1499938964844,293.1499938964844,0.0342529155313968,-1194.8385009765625,304.1478271484375,0.6502054333686829,0.079244241118431,0.0757739841938018,293.13775634765625,297.1499938964844,293.1499938964844,0.0356538966298103,-900.4530029296875,304.14849853515625,0.6545870304107666,0.0808270126581192,0.0571017116308212,293.1111755371094,297.1499938964844,293.1499938964844,0.0646734088659286,-1729.60205078125,304.1447448730469,0.737147331237793,0.1153439879417419,0.1097135320305824,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5520462989807129,0.050000000745058,0.2287697494029998,291.1335144042969,291.1499938964844,272.04998779296875,271.46356201171875,284.28253173828125,293.3192443847656,291.1333312988281,1.0,0.1627824157476425,1.0,1.0,0.9681867957115172,1.0,-0.6299259662628174,0.2679247260093689,0.3620012700557709,0.1093453913927078,0.0,0.0,0.1501451581716537,24.518144607543945,25.0,-1.3663729429244995,-4355.41796875,40.46816635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,304.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.0964632630348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195895299315452,0.1195937693119049,-4.240815542289056e-06,0.0,9.789795149117708e-05,0.0,0.0,4.661543369293213,0.0,0.0,0.0,0.2727701961994171,4.0,0.0,1.0
316800,293.1390991210937,297.1499938964844,293.1499938964844,0.0304875168949365,-974.3338623046876,304.1483154296875,0.5882382392883301,0.0587138794362545,0.0535575561225414,293.1311340332031,297.1499938964844,293.1499938964844,0.0342529155313968,-1194.8385009765625,304.1478271484375,0.6502054333686829,0.079244241118431,0.0757739841938018,293.13775634765625,297.1499938964844,293.1499938964844,0.0356538966298103,-900.4530029296875,304.14849853515625,0.6545870304107666,0.0808270126581192,0.0571017116308212,293.1111755371094,297.1499938964844,293.1499938964844,0.0646734088659286,-1729.60205078125,304.1447448730469,0.737147331237793,0.1153439879417419,0.1097135320305824,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5520462989807129,0.050000000745058,0.2287697494029998,291.1335144042969,291.1499938964844,272.04998779296875,271.46356201171875,284.28253173828125,293.3192443847656,291.1333312988281,1.0,0.1627824157476425,1.0,1.0,0.9681867957115172,1.0,-0.6299259662628174,0.2679247260093689,0.3620012700557709,0.1093453913927078,0.0,0.0,0.1501451581716537,24.518144607543945,25.0,-1.3663729429244995,-4355.41796875,40.46816635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,304.3468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.0964632630348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195895299315452,0.1195937693119049,-4.240815542289056e-06,0.0,9.789795149117708e-05,0.0,0.0,4.661543369293213,0.0,0.0,0.0,0.2727701961994171,4.0,0.0,1.0
316860,293.13885498046875,297.1499938964844,293.1499938964844,0.0308546740561723,-979.5656127929688,304.14825439453125,0.5897558927536011,0.0590344443917274,0.0538418777287006,293.1307678222656,297.1499938964844,293.1499938964844,0.0347264669835567,-1203.106201171875,304.14776611328125,0.6519798040390015,0.0798006430268287,0.0762930512428283,293.1373291015625,297.1499938964844,293.1499938964844,0.0359922982752323,-904.7901000976562,304.1484375,0.6559356451034546,0.0812234356999397,0.0573728121817112,293.1085510253906,297.1499938964844,293.1499938964844,0.0658613368868827,-1751.641845703125,304.1445007324219,0.740357518196106,0.1168606206774711,0.1111054122447967,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.552347719669342,0.050000000745058,0.2287594079971313,291.1325378417969,291.1499938964844,272.0215759277344,271.42901611328125,284.2772827148437,293.31903076171875,291.1323547363281,1.0,0.1630279868841171,1.0,1.0,0.9679494500160216,1.0,-0.6328734755516052,0.2689723074436188,0.3639011681079864,0.1104637011885643,0.0,0.0,0.1525417417287826,24.496368408203125,25.0,-1.2703839540481567,-4378.81689453125,40.76767349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04217529296875,304.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.0970027595758438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120692640542984,0.1206968873739242,-4.242577688273741e-06,0.0,9.8445474577602e-05,0.0,0.0,4.707552433013916,0.0,0.0,0.0,0.272945374250412,4.0,0.0,1.0
316920,293.13885498046875,297.1499938964844,293.1499938964844,0.0308546740561723,-979.5656127929688,304.14825439453125,0.5897558927536011,0.0590344443917274,0.0538418777287006,293.1307678222656,297.1499938964844,293.1499938964844,0.0347264669835567,-1203.106201171875,304.14776611328125,0.6519798040390015,0.0798006430268287,0.0762930512428283,293.1373291015625,297.1499938964844,293.1499938964844,0.0359922982752323,-904.7901000976562,304.1484375,0.6559356451034546,0.0812234356999397,0.0573728121817112,293.1085510253906,297.1499938964844,293.1499938964844,0.0658613368868827,-1751.641845703125,304.1445007324219,0.740357518196106,0.1168606206774711,0.1111054122447967,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.552347719669342,0.050000000745058,0.2287594079971313,291.1325378417969,291.1499938964844,272.0215759277344,271.42901611328125,284.2772827148437,293.31903076171875,291.1323547363281,1.0,0.1630279868841171,1.0,1.0,0.9679494500160216,1.0,-0.6328734755516052,0.2689723074436188,0.3639011681079864,0.1104637011885643,0.0,0.0,0.1525417417287826,24.496368408203125,25.0,-1.2703839540481567,-4378.81689453125,40.76767349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04217529296875,304.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.0970027595758438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120692640542984,0.1206968873739242,-4.242577688273741e-06,0.0,9.8445474577602e-05,0.0,0.0,4.707552433013916,0.0,0.0,0.0,0.272945374250412,4.0,0.0,1.0
316980,293.1386413574219,297.1499938964844,293.1499938964844,0.0312320254743099,-984.916015625,304.1482238769531,0.591392993927002,0.0593646094202995,0.0541334114968776,293.1303100585937,297.1499938964844,293.1499938964844,0.0352188870310783,-1211.677001953125,304.1476745605469,0.6539145708084106,0.0803797170519828,0.0768324956297874,293.1368103027344,297.1499938964844,293.1499938964844,0.0363510809838771,-909.3795166015624,304.1483459472656,0.6574513912200928,0.0816452205181121,0.0576608031988143,293.10455322265625,297.1499938964844,293.1499938964844,0.0672626793384552,-1777.794921875,304.1440124511719,0.7442230582237244,0.1187159121036529,0.1127623543143272,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5527467727661133,0.050000000745058,0.2287457734346389,291.1317138671875,291.1499938964844,271.988037109375,271.3890380859375,284.2730407714844,293.3188171386719,291.131591796875,1.0,0.1632891744375229,1.0,1.0,0.9677121639251708,1.0,-0.6361885070800781,0.2700783014297485,0.366110235452652,0.1118863597512245,0.0,0.0,0.1550354063510894,24.46398162841797,25.0,-1.0941680669784546,-4403.998046875,41.09794235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,304.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.0975927487015724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218573302030563,0.1218615770339965,-4.244458978064358e-06,0.0,9.9044234957546e-05,0.0,0.0,4.756226062774658,0.0,0.0,0.0,0.2731309235095978,4.0,0.0,1.0
317040,293.1386413574219,297.1499938964844,293.1499938964844,0.0312320254743099,-984.916015625,304.1482238769531,0.591392993927002,0.0593646094202995,0.0541334114968776,293.1303100585937,297.1499938964844,293.1499938964844,0.0352188870310783,-1211.677001953125,304.1476745605469,0.6539145708084106,0.0803797170519828,0.0768324956297874,293.1368103027344,297.1499938964844,293.1499938964844,0.0363510809838771,-909.3795166015624,304.1483459472656,0.6574513912200928,0.0816452205181121,0.0576608031988143,293.10455322265625,297.1499938964844,293.1499938964844,0.0672626793384552,-1777.794921875,304.1440124511719,0.7442230582237244,0.1187159121036529,0.1127623543143272,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5527467727661133,0.050000000745058,0.2287457734346389,291.1317138671875,291.1499938964844,271.988037109375,271.3890380859375,284.2730407714844,293.3188171386719,291.131591796875,1.0,0.1632891744375229,1.0,1.0,0.9677121639251708,1.0,-0.6361885070800781,0.2700783014297485,0.366110235452652,0.1118863597512245,0.0,0.0,0.1550354063510894,24.46398162841797,25.0,-1.0941680669784546,-4403.998046875,41.09794235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,304.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.0975927487015724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218573302030563,0.1218615770339965,-4.244458978064358e-06,0.0,9.9044234957546e-05,0.0,0.0,4.756226062774658,0.0,0.0,0.0,0.2731309235095978,4.0,0.0,1.0
317100,293.13848876953125,297.1499938964844,293.1499938964844,0.0314263962209224,-987.6634521484376,304.148193359375,0.5922749042510986,0.0595349669456481,0.0542830862104892,293.13006591796875,297.1499938964844,293.1499938964844,0.035473309457302,-1216.096923828125,304.14764404296875,0.6549590229988098,0.0806789249181747,0.0771106481552124,293.13653564453125,297.1499938964844,293.1499938964844,0.0365393869578838,-911.785888671875,304.1483154296875,0.6582892537117004,0.081866942346096,0.0578118041157722,293.1019287109375,297.1499938964844,293.1499938964844,0.0680864602327346,-1793.2445068359375,304.1435852050781,0.7465280890464783,0.119812823832035,0.1137424260377883,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.552996814250946,0.050000000745058,0.2287372648715973,291.1313171386719,291.1499938964844,271.9694519042969,271.3671569824219,284.271240234375,293.31866455078125,291.13116455078125,1.0,0.163428246974945,1.0,1.0,0.9675934910774232,1.0,-0.6380491256713867,0.2706833779811859,0.3673657476902008,0.1127209290862083,0.0,0.0,0.1563226878643036,24.441875457763672,25.0,-1.1884701251983645,-4417.4013671875,41.27992630004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.0979058444499969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224608719348907,0.122465118765831,-4.245438049110817e-06,0.0,9.9361983302515e-05,0.0,0.0,4.781482696533203,0.0,0.0,0.0,0.2732273042201996,4.0,0.0,1.0
317160,293.1383361816406,297.1499938964844,293.1499938964844,0.0316256880760192,-990.4761962890624,304.1481628417969,0.5932011604309082,0.059709507972002,0.0544359982013702,293.1297912597656,297.1499938964844,293.1499938964844,0.0357338413596153,-1220.6190185546875,304.1475830078125,0.6560563445091248,0.0809848830103874,0.0773946866393089,293.13623046875,297.1499938964844,293.1499938964844,0.0367343164980411,-914.276123046875,304.14825439453125,0.6591817736625671,0.0820962116122245,0.0579676963388919,293.0988464355469,297.1499938964844,293.1499938964844,0.0689955353736877,-1810.3546142578125,304.1430969238281,0.7490926384925842,0.1210240200161933,0.1148276999592781,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5532805919647217,0.050000000745058,0.228727638721466,291.1308288574219,291.1499938964844,271.94970703125,271.3440246582031,284.2696533203125,293.3184814453125,291.130615234375,1.0,0.1635738909244537,1.0,1.0,0.967479169368744,1.0,-0.640051543712616,0.2713268399238586,0.3687246739864349,0.1136371120810508,0.0,0.0,0.1576506644487381,24.41592788696289,25.0,-1.417225360870361,-4431.44384765625,41.4741096496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,304.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.0982300266623497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230835020542144,0.1230877488851547,-4.246443950250978e-06,0.0,9.969099482987076e-05,0.0,0.0,4.807554721832275,0.0,0.0,0.0,0.2733267545700073,4.0,0.0,1.0
317220,293.13800048828125,297.1499938964844,293.1499938964844,0.032043382525444,-996.3591918945312,304.1480712890625,0.5952006578445435,0.0600743629038333,0.0547544583678245,293.1291809082031,297.1499938964844,293.1499938964844,0.0362766571342945,-1230.0296630859375,304.1474914550781,0.6584238409996033,0.0816202387213707,0.0779834762215614,293.13555908203125,297.1499938964844,293.1499938964844,0.037147756665945,-919.5564575195312,304.1481628417969,0.661145806312561,0.0825808867812156,0.058296613395214,293.0914611816406,297.1499938964844,293.1499938964844,0.0710938200354576,-1850.0745849609373,304.14190673828125,0.7550790905952454,0.1238171607255935,0.1173451915383338,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5539529323577881,0.050000000745058,0.228704959154129,291.1294250488281,291.1499938964844,271.9069519042969,271.2943420410156,284.2669372558594,293.3179931640625,291.12908935546875,1.0,0.1638897061347961,1.0,1.0,0.9672504663467408,1.0,-0.6445291042327881,0.2727534472942352,0.3717756271362304,0.115716628730297,0.0,0.0,0.1604871302843094,24.35240936279297,25.0,-2.125856637954712,-4462.033203125,41.904823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,304.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.0989142879843711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244155690073967,0.1244198158383369,-4.248577170073986e-06,0.0,0.0001003854267764,0.0,0.0,4.863385677337647,0.0,0.0,0.0,0.2735394835472107,4.0,0.0,1.0
317280,293.13800048828125,297.1499938964844,293.1499938964844,0.032043382525444,-996.3591918945312,304.1480712890625,0.5952006578445435,0.0600743629038333,0.0547544583678245,293.1291809082031,297.1499938964844,293.1499938964844,0.0362766571342945,-1230.0296630859375,304.1474914550781,0.6584238409996033,0.0816202387213707,0.0779834762215614,293.13555908203125,297.1499938964844,293.1499938964844,0.037147756665945,-919.5564575195312,304.1481628417969,0.661145806312561,0.0825808867812156,0.058296613395214,293.0914611816406,297.1499938964844,293.1499938964844,0.0710938200354576,-1850.0745849609373,304.14190673828125,0.7550790905952454,0.1238171607255935,0.1173451915383338,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5539529323577881,0.050000000745058,0.228704959154129,291.1294250488281,291.1499938964844,271.9069519042969,271.2943420410156,284.2669372558594,293.3179931640625,291.12908935546875,1.0,0.1638897061347961,1.0,1.0,0.9672504663467408,1.0,-0.6445291042327881,0.2727534472942352,0.3717756271362304,0.115716628730297,0.0,0.0,0.1604871302843094,24.35240936279297,25.0,-2.125856637954712,-4462.033203125,41.904823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,304.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.0989142879843711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244155690073967,0.1244198158383369,-4.248577170073986e-06,0.0,0.0001003854267764,0.0,0.0,4.863385677337647,0.0,0.0,0.0,0.2735394835472107,4.0,0.0,1.0
317340,293.1375732421875,297.1499938964844,293.1499938964844,0.0324906855821609,-1002.640869140625,304.1479797363281,0.5973972678184509,0.0604632496833801,0.0550927929580211,293.12847900390625,297.1499938964844,293.1499938964844,0.0368508659303188,-1239.9698486328125,304.1473693847656,0.66102534532547,0.0822892636060714,0.0786024406552314,293.1347961425781,297.1499938964844,293.1499938964844,0.0375951379537582,-925.2677001953124,304.1480407714844,0.6633515954017639,0.0831028670072555,0.0586503446102142,293.08258056640625,297.1499938964844,293.1499938964844,0.0735610723495483,-1897.1497802734373,304.1405029296875,0.7622157335281372,0.1271013617515564,0.1203258410096168,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5547580718994141,0.050000000745058,0.2286780029535293,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.2646484375,293.3173217773437,291.12701416015625,1.0,0.1642433106899261,1.0,1.0,0.9670218229293824,1.0,-0.6496472954750061,0.2743778824806213,0.3752694129943847,0.1181143298745155,0.0,0.0,0.1636267751455307,24.27506828308105,25.0,-2.8839073181152344,-4496.54638671875,42.396121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,304.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.0996501892805099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259001046419143,0.1259043514728546,-4.250937308825087e-06,0.0,0.0001011322674457,0.0,0.0,4.925704479217529,0.0,0.0,0.0,0.273776650428772,4.0,0.0,1.0
317400,293.1375732421875,297.1499938964844,293.1499938964844,0.0324906855821609,-1002.640869140625,304.1479797363281,0.5973972678184509,0.0604632496833801,0.0550927929580211,293.12847900390625,297.1499938964844,293.1499938964844,0.0368508659303188,-1239.9698486328125,304.1473693847656,0.66102534532547,0.0822892636060714,0.0786024406552314,293.1347961425781,297.1499938964844,293.1499938964844,0.0375951379537582,-925.2677001953124,304.1480407714844,0.6633515954017639,0.0831028670072555,0.0586503446102142,293.08258056640625,297.1499938964844,293.1499938964844,0.0735610723495483,-1897.1497802734373,304.1405029296875,0.7622157335281372,0.1271013617515564,0.1203258410096168,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5547580718994141,0.050000000745058,0.2286780029535293,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.2646484375,293.3173217773437,291.12701416015625,1.0,0.1642433106899261,1.0,1.0,0.9670218229293824,1.0,-0.6496472954750061,0.2743778824806213,0.3752694129943847,0.1181143298745155,0.0,0.0,0.1636267751455307,24.27506828308105,25.0,-2.8839073181152344,-4496.54638671875,42.396121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,304.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.201171875,18000.0,0.0,0.0,0.0996501892805099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259001046419143,0.1259043514728546,-4.250937308825087e-06,0.0,0.0001011322674457,0.0,0.0,4.925704479217529,0.0,0.0,0.0,0.273776650428772,4.0,0.0,1.0
317460,293.1370849609375,297.1499938964844,293.1499938964844,0.0329710654914379,-1009.3643188476562,304.1478576660156,0.5997859239578247,0.0608788281679153,0.0554538033902645,293.127685546875,297.1499938964844,293.1499938964844,0.0374582260847091,-1250.4678955078125,304.1472473144531,0.6638607382774353,0.0829941630363464,0.0792540535330772,293.1339416503906,297.1499938964844,293.1499938964844,0.0380782410502433,-931.4303588867188,304.1478881835937,0.6657984256744385,0.0836642757058143,0.0590307004749774,293.0724182128906,297.1499938964844,293.1499938964844,0.0763851627707481,-1951.4705810546875,304.1389465332031,0.7704790830612183,0.1308658719062805,0.1237627863883972,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5556852221488953,0.050000000745058,0.2286472618579864,291.125,291.1499938964844,271.8094787597656,271.1824951171875,284.2624816894531,293.31640625,291.1245422363281,1.0,0.1646401584148407,1.0,1.0,0.9668124318122864,1.0,-0.6554068326950073,0.2762113809585571,0.3791954815387726,0.1208075806498527,0.0,0.0,0.1671206057071685,24.186140060424805,25.0,-3.4739975929260254,-4535.49365234375,42.95219039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,304.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1004464775323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275714635848999,0.1275757253170013,-4.253595761838369e-06,0.0,0.000101940400782,0.0,0.0,4.996015548706055,0.0,0.0,0.0,0.2740442156791687,4.0,0.0,1.0
317520,293.1370849609375,297.1499938964844,293.1499938964844,0.0329710654914379,-1009.3643188476562,304.1478576660156,0.5997859239578247,0.0608788281679153,0.0554538033902645,293.127685546875,297.1499938964844,293.1499938964844,0.0374582260847091,-1250.4678955078125,304.1472473144531,0.6638607382774353,0.0829941630363464,0.0792540535330772,293.1339416503906,297.1499938964844,293.1499938964844,0.0380782410502433,-931.4303588867188,304.1478881835937,0.6657984256744385,0.0836642757058143,0.0590307004749774,293.0724182128906,297.1499938964844,293.1499938964844,0.0763851627707481,-1951.4705810546875,304.1389465332031,0.7704790830612183,0.1308658719062805,0.1237627863883972,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5556852221488953,0.050000000745058,0.2286472618579864,291.125,291.1499938964844,271.8094787597656,271.1824951171875,284.2624816894531,293.31640625,291.1245422363281,1.0,0.1646401584148407,1.0,1.0,0.9668124318122864,1.0,-0.6554068326950073,0.2762113809585571,0.3791954815387726,0.1208075806498527,0.0,0.0,0.1671206057071685,24.186140060424805,25.0,-3.4739975929260254,-4535.49365234375,42.95219039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,304.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1004464775323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275714635848999,0.1275757253170013,-4.253595761838369e-06,0.0,0.000101940400782,0.0,0.0,4.996015548706055,0.0,0.0,0.0,0.2740442156791687,4.0,0.0,1.0
317580,293.1365051269531,297.1499938964844,293.1499938964844,0.0334870405495166,-1016.5584106445312,304.147705078125,0.6023555397987366,0.061323057860136,0.0558396428823471,293.1268005371094,297.1499938964844,293.1499938964844,0.0380998365581035,-1261.5408935546875,304.1470947265625,0.6669251322746277,0.0837365910410881,0.0799403190612793,293.1329650878906,297.1499938964844,293.1499938964844,0.0385980829596519,-938.05517578125,304.147705078125,0.6684808731079102,0.0842665955424308,0.0594390593469142,293.061279296875,297.1499938964844,293.1499938964844,0.079550452530384,-2012.82958984375,304.1373596191406,0.7798029184341431,0.1350927054882049,0.1276434510946273,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5567214488983154,0.050000000745058,0.2286132425069809,291.1222839355469,291.1499938964844,271.7554626464844,271.1211242675781,284.2600402832031,293.31524658203125,291.1217956542969,1.0,0.1650853455066681,1.0,1.0,0.9666030406951904,1.0,-0.6618000864982605,0.2782662808895111,0.3835338056087494,0.1237642019987106,0.0,0.0,0.1709997057914734,24.088064193725582,25.0,-3.823776006698608,-4579.25341796875,43.57677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,304.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.1013161540031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294555068016052,0.1294597685337066,-4.256611646269448e-06,0.0,0.0001028230180963,0.0,0.0,5.075486660003662,0.0,0.0,0.0,0.2743468880653381,4.0,0.0,1.0
317640,293.1365051269531,297.1499938964844,293.1499938964844,0.0334870405495166,-1016.5584106445312,304.147705078125,0.6023555397987366,0.061323057860136,0.0558396428823471,293.1268005371094,297.1499938964844,293.1499938964844,0.0380998365581035,-1261.5408935546875,304.1470947265625,0.6669251322746277,0.0837365910410881,0.0799403190612793,293.1329650878906,297.1499938964844,293.1499938964844,0.0385980829596519,-938.05517578125,304.147705078125,0.6684808731079102,0.0842665955424308,0.0594390593469142,293.061279296875,297.1499938964844,293.1499938964844,0.079550452530384,-2012.82958984375,304.1373596191406,0.7798029184341431,0.1350927054882049,0.1276434510946273,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5567214488983154,0.050000000745058,0.2286132425069809,291.1222839355469,291.1499938964844,271.7554626464844,271.1211242675781,284.2600402832031,293.31524658203125,291.1217956542969,1.0,0.1650853455066681,1.0,1.0,0.9666030406951904,1.0,-0.6618000864982605,0.2782662808895111,0.3835338056087494,0.1237642019987106,0.0,0.0,0.1709997057914734,24.088064193725582,25.0,-3.823776006698608,-4579.25341796875,43.57677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,304.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.1013161540031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294555068016052,0.1294597685337066,-4.256611646269448e-06,0.0,0.0001028230180963,0.0,0.0,5.075486660003662,0.0,0.0,0.0,0.2743468880653381,4.0,0.0,1.0
317700,293.1361999511719,297.1499938964844,293.1499938964844,0.0337584801018238,-1020.3316040039062,304.1476135253906,0.6037007570266724,0.0615559630095958,0.0560420341789722,293.1263427734375,297.1499938964844,293.1499938964844,0.0384332500398159,-1267.288330078125,304.1470031738281,0.6685377955436707,0.084121748805046,0.0802964493632316,293.1324462890625,297.1499938964844,293.1499938964844,0.0388714559376239,-941.5361938476562,304.14764404296875,0.6699045896530151,0.0845828279852867,0.0596536584198474,293.055419921875,297.1499938964844,293.1499938964844,0.0812508761882782,-2045.966796875,304.1365661621094,0.7848144173622131,0.1373668313026428,0.1297388970851898,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5572745203971863,0.050000000745058,0.2285952419042587,291.1208801269531,291.1499938964844,271.7272644042969,271.0892333984375,284.258544921875,293.3146057128906,291.120361328125,1.0,0.1653269082307815,1.0,1.0,0.96649831533432,1.0,-0.665221095085144,0.2793768346309662,0.3858442604541778,0.1253265589475631,0.0,0.0,0.1730845272541046,24.03652000427246,25.0,-3.910052299499512,-4602.97265625,43.91495132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544677734375,304.517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1017824634909629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304812282323837,0.1304854899644851,-4.258265562384622e-06,0.0,0.0001032962609315,0.0,0.0,5.118851184844971,0.0,0.0,0.0,0.274512231349945,4.0,0.0,1.0
317760,293.1358642578125,297.1499938964844,293.1499938964844,0.0340388119220733,-1024.2203369140625,304.1475524902344,0.6050812602043152,0.0617959275841712,0.0562507174909114,293.1258544921875,297.1499938964844,293.1499938964844,0.0387748219072818,-1273.17236328125,304.1469421386719,0.6701997518539429,0.0845159664750099,0.0806611180305481,293.1319274902344,297.1499938964844,293.1499938964844,0.0391534976661205,-945.1256713867188,304.1475524902344,0.6713789701461792,0.0849087834358215,0.0598750598728656,293.0494384765625,297.1499938964844,293.1499938964844,0.083023577928543,-2080.619873046875,304.13580322265625,0.7900243997573853,0.1397392004728317,0.1319300681352615,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5578472018241882,0.050000000745058,0.2285767048597335,291.11944580078125,291.1499938964844,271.6983642578125,271.056640625,284.2567443847656,293.3139038085937,291.11895751953125,1.0,0.1655813604593277,1.0,1.0,0.9664075374603271,1.0,-0.6687823534011841,0.2805422246456146,0.3882401585578918,0.1269346624612808,0.0,0.0,0.1752643138170242,23.983850479125977,25.0,-3.9470021724700928,-4627.91845703125,44.27029037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,304.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1022718995809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315636932849884,0.1315679550170898,-4.260020432411693e-06,0.0,0.0001037929760059,0.0,0.0,5.1646928787231445,0.0,0.0,0.0,0.2746871411800384,4.0,0.0,1.0
317820,293.1351623535156,297.1499938964844,293.1499938964844,0.0346258729696273,-1032.338623046875,304.1473999023437,0.6079306602478027,0.0622967593371868,0.0566868297755718,293.1248779296875,297.1499938964844,293.1499938964844,0.0394818559288978,-1285.3404541015625,304.14678955078125,0.6736566424369812,0.0853310748934745,0.0814157649874687,293.1308288574219,297.1499938964844,293.1499938964844,0.0397427938878536,-952.61962890625,304.1473999023437,0.6744639277458191,0.0855890735983848,0.0603378191590309,293.03729248046875,297.1499938964844,293.1499938964844,0.0867687761783599,-2154.10400390625,304.1343078613281,0.8009220361709595,0.1447518467903137,0.1365763545036316,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5590378046035767,0.050000000745058,0.2285384982824325,291.1166381835937,291.1499938964844,271.6385192871094,270.9894104003906,284.25201416015625,293.3123779296875,291.1161499023437,1.0,0.1661296337842941,1.0,1.0,0.9662258625030518,1.0,-0.6762971878051758,0.2830387055873871,0.3932585120201111,0.1302559524774551,0.0,0.0,0.1799050867557525,23.87697029113769,25.0,-3.905125617980957,-4681.5263671875,45.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,304.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.1033275499939918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339026540517807,0.1339069157838821,-4.263848040864104e-06,0.0,0.0001048643316607,0.0,0.0,5.264023780822754,0.0,0.0,0.0,0.2750666737556457,4.0,0.0,1.0
317880,293.1351623535156,297.1499938964844,293.1499938964844,0.0346258729696273,-1032.338623046875,304.1473999023437,0.6079306602478027,0.0622967593371868,0.0566868297755718,293.1248779296875,297.1499938964844,293.1499938964844,0.0394818559288978,-1285.3404541015625,304.14678955078125,0.6736566424369812,0.0853310748934745,0.0814157649874687,293.1308288574219,297.1499938964844,293.1499938964844,0.0397427938878536,-952.61962890625,304.1473999023437,0.6744639277458191,0.0855890735983848,0.0603378191590309,293.03729248046875,297.1499938964844,293.1499938964844,0.0867687761783599,-2154.10400390625,304.1343078613281,0.8009220361709595,0.1447518467903137,0.1365763545036316,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5590378046035767,0.050000000745058,0.2285384982824325,291.1166381835937,291.1499938964844,271.6385192871094,270.9894104003906,284.25201416015625,293.3123779296875,291.1161499023437,1.0,0.1661296337842941,1.0,1.0,0.9662258625030518,1.0,-0.6762971878051758,0.2830387055873871,0.3932585120201111,0.1302559524774551,0.0,0.0,0.1799050867557525,23.87697029113769,25.0,-3.905125617980957,-4681.5263671875,45.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,304.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.1033275499939918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339026540517807,0.1339069157838821,-4.263848040864104e-06,0.0,0.0001048643316607,0.0,0.0,5.264023780822754,0.0,0.0,0.0,0.2750666737556457,4.0,0.0,1.0
317940,293.1343994140625,297.1499938964844,293.1499938964844,0.0352465324103832,-1040.8876953125,304.147216796875,0.6108652353286743,0.0628238171339035,0.0571468137204647,293.1238098144531,297.1499938964844,293.1499938964844,0.0402187556028366,-1298.009521484375,304.1466369628906,0.6772592067718506,0.0861795470118522,0.0822024419903755,293.12969970703125,297.1499938964844,293.1499938964844,0.0403633192181587,-960.5038452148438,304.147216796875,0.6776980757713318,0.0863043963909149,0.0608255378901958,293.02520751953125,297.1499938964844,293.1499938964844,0.0907427370548248,-2232.298583984375,304.1329040527344,0.8120556473731995,0.1500607132911682,0.1415200978517532,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5602651834487915,0.050000000745058,0.2284995913505554,291.1138916015625,291.1499938964844,271.5762634277344,270.9197998046875,284.2451171875,293.3106689453125,291.11346435546875,1.0,0.1667296141386032,1.0,1.0,0.9660442471504213,1.0,-0.6842651963233948,0.2857493758201599,0.3985158205032348,0.1336514502763748,0.0,0.0,0.1849037557840347,23.77084350585937,25.0,-3.759089708328247,-4740.03759765625,45.86008834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,304.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1044948622584343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364743709564209,0.1364786326885223,-4.268110842531314e-06,0.0,0.0001060489958035,0.0,0.0,5.373679637908936,0.0,0.0,0.0,0.2754865288734436,4.0,0.0,1.0
318000,293.1343994140625,297.1499938964844,293.1499938964844,0.0352465324103832,-1040.8876953125,304.147216796875,0.6108652353286743,0.0628238171339035,0.0571468137204647,293.1238098144531,297.1499938964844,293.1499938964844,0.0402187556028366,-1298.009521484375,304.1466369628906,0.6772592067718506,0.0861795470118522,0.0822024419903755,293.12969970703125,297.1499938964844,293.1499938964844,0.0403633192181587,-960.5038452148438,304.147216796875,0.6776980757713318,0.0863043963909149,0.0608255378901958,293.02520751953125,297.1499938964844,293.1499938964844,0.0907427370548248,-2232.298583984375,304.1329040527344,0.8120556473731995,0.1500607132911682,0.1415200978517532,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5602651834487915,0.050000000745058,0.2284995913505554,291.1138916015625,291.1499938964844,271.5762634277344,270.9197998046875,284.2451171875,293.3106689453125,291.11346435546875,1.0,0.1667296141386032,1.0,1.0,0.9660442471504213,1.0,-0.6842651963233948,0.2857493758201599,0.3985158205032348,0.1336514502763748,0.0,0.0,0.1849037557840347,23.77084350585937,25.0,-3.759089708328247,-4740.03759765625,45.86008834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,304.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1044948622584343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364743709564209,0.1364786326885223,-4.268110842531314e-06,0.0,0.0001060489958035,0.0,0.0,5.373679637908936,0.0,0.0,0.0,0.2754865288734436,4.0,0.0,1.0
318060,293.1336364746094,297.1499938964844,293.1499938964844,0.0358981415629386,-1049.830078125,304.1470642089844,0.6138090491294861,0.0633745864033699,0.0576288178563118,293.12274169921875,297.1499938964844,293.1499938964844,0.0409826934337616,-1311.134765625,304.146484375,0.6809619069099426,0.0870582833886146,0.0830186381936073,293.1285400390625,297.1499938964844,293.1499938964844,0.0410116575658321,-968.736083984375,304.1470642089844,0.6810349822044373,0.0870508104562759,0.0613357983529567,293.0135803222656,297.1499938964844,293.1499938964844,0.0948961451649665,-2313.998046875,304.1316833496094,0.8227561712265015,0.1555809676647186,0.1466849595308303,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5614968538284302,0.050000000745058,0.2284610122442245,291.1112976074219,291.1499938964844,271.511962890625,270.8482360839844,284.2353210449219,293.3088684082031,291.11090087890625,1.0,0.1673792153596878,1.0,1.0,0.9658878445625304,1.0,-0.6925879120826721,0.2886610925197601,0.4039267897605896,0.1370328813791275,0.0,0.0,0.1902374923229217,23.669076919555664,25.0,-3.5278100967407227,-4803.3681640625,46.74803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780212402344,304.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1057837381958961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392789930105209,0.1392832696437835,-4.2728229345812e-06,0.0,0.0001073570456355,0.0,0.0,5.493801116943359,0.0,0.0,0.0,0.2759474515914917,4.0,0.0,1.0
318120,293.1336364746094,297.1499938964844,293.1499938964844,0.0358981415629386,-1049.830078125,304.1470642089844,0.6138090491294861,0.0633745864033699,0.0576288178563118,293.12274169921875,297.1499938964844,293.1499938964844,0.0409826934337616,-1311.134765625,304.146484375,0.6809619069099426,0.0870582833886146,0.0830186381936073,293.1285400390625,297.1499938964844,293.1499938964844,0.0410116575658321,-968.736083984375,304.1470642089844,0.6810349822044373,0.0870508104562759,0.0613357983529567,293.0135803222656,297.1499938964844,293.1499938964844,0.0948961451649665,-2313.998046875,304.1316833496094,0.8227561712265015,0.1555809676647186,0.1466849595308303,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5614968538284302,0.050000000745058,0.2284610122442245,291.1112976074219,291.1499938964844,271.511962890625,270.8482360839844,284.2353210449219,293.3088684082031,291.11090087890625,1.0,0.1673792153596878,1.0,1.0,0.9658878445625304,1.0,-0.6925879120826721,0.2886610925197601,0.4039267897605896,0.1370328813791275,0.0,0.0,0.1902374923229217,23.669076919555664,25.0,-3.5278100967407227,-4803.3681640625,46.74803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780212402344,304.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1057837381958961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392789930105209,0.1392832696437835,-4.2728229345812e-06,0.0,0.0001073570456355,0.0,0.0,5.493801116943359,0.0,0.0,0.0,0.2759474515914917,4.0,0.0,1.0
318180,293.13287353515625,297.1499938964844,293.1499938964844,0.036577008664608,-1059.115234375,304.1469116210937,0.6166884899139404,0.0639458149671554,0.0581303387880325,293.1217041015625,297.1499938964844,293.1499938964844,0.041770152747631,-1324.65966796875,304.1463317871094,0.6847119927406311,0.0879635512828826,0.0838612392544746,293.1274108886719,297.1499938964844,293.1499938964844,0.041683629155159,-977.2647705078124,304.1469421386719,0.684420645236969,0.0878236442804336,0.0618656575679779,293.0028381347656,297.1499938964844,293.1499938964844,0.0991756319999694,-2397.824951171875,304.13067626953125,0.8332659006118774,0.1612181365489959,0.1519839614629745,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5626968145370483,0.050000000745058,0.2284238636493683,291.10894775390625,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.10858154296875,1.0,0.1680747717618942,1.0,1.0,0.9657313823699952,1.0,-0.701151967048645,0.2917544841766357,0.4093974530696869,0.1403106451034546,0.0,0.0,0.1958750784397125,23.575389862060547,25.0,-3.198239326477051,-4871.35986328125,47.68894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,304.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1072019040584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423129886388778,0.1423172801733017,-4.277995685697533e-06,0.0,0.0001087963028112,0.0,0.0,5.624387264251709,0.0,0.0,0.0,0.2764497399330139,4.0,0.0,1.0
