time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318240,293.13287353515625,297.1499938964844,293.1499938964844,0.036577008664608,-1059.115234375,304.1469116210937,0.6166884899139404,0.0639458149671554,0.0581303387880325,293.1217041015625,297.1499938964844,293.1499938964844,0.041770152747631,-1324.65966796875,304.1463317871094,0.6847119927406311,0.0879635512828826,0.0838612392544746,293.1274108886719,297.1499938964844,293.1499938964844,0.041683629155159,-977.2647705078124,304.1469421386719,0.684420645236969,0.0878236442804336,0.0618656575679779,293.0028381347656,297.1499938964844,293.1499938964844,0.0991756319999694,-2397.824951171875,304.13067626953125,0.8332659006118774,0.1612181365489959,0.1519839614629745,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5626968145370483,0.050000000745058,0.2284238636493683,291.10894775390625,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.10858154296875,1.0,0.1680747717618942,1.0,1.0,0.9657313823699952,1.0,-0.701151967048645,0.2917544841766357,0.4093974530696869,0.1403106451034546,0.0,0.0,0.1958750784397125,23.575389862060547,25.0,-3.198239326477051,-4871.35986328125,47.68894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,304.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1072019040584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423129886388778,0.1423172801733017,-4.277995685697533e-06,0.0,0.0001087963028112,0.0,0.0,5.624387264251709,0.0,0.0,0.0,0.2764497399330139,4.0,0.0,1.0
318300,293.1324768066406,297.1499938964844,293.1499938964844,0.0369251556694507,-1063.8660888671875,304.1468505859375,0.6180978417396545,0.064237855374813,0.0583874061703681,293.1211853027344,297.1499938964844,293.1499938964844,0.0421713814139366,-1331.5504150390625,304.1462707519531,0.6865872740745544,0.0884247720241546,0.0842912644147872,293.1268615722656,297.1499938964844,293.1499938964844,0.0420269258320331,-981.62109375,304.1468505859375,0.6861138939857483,0.0882183015346527,0.0621368587017059,292.9979248046875,297.1499938964844,293.1499938964844,0.1013452634215354,-2440.076416015625,304.1302490234375,0.8384901285171509,0.1640501022338867,0.1546549052000045,293.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.563273549079895,0.050000000745058,0.22840616106987,291.1078491210937,291.1499938964844,271.4123840332031,270.738037109375,284.2138061523437,293.3060913085937,291.1075439453125,1.0,0.1684381812810897,1.0,1.0,0.9656531810760498,1.0,-0.7054862976074219,0.29336017370224,0.4121261537075043,0.141885444521904,0.0,0.0,0.1987945139408111,23.532684326171875,25.0,-2.98616623878479,-4907.01123046875,48.17642974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,304.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.302734375,18000.0,0.0,0.0,0.1079609096050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439129710197448,0.1439172625541687,-4.280755092622712e-06,0.0,0.0001095665938919,0.0,0.0,5.693525314331055,0.0,0.0,0.0,0.2767162024974823,4.0,0.0,1.0
318360,293.1321105957031,297.1499938964844,293.1499938964844,0.0372781492769718,-1068.6761474609375,304.1467590332031,0.6194838285446167,0.06453338265419,0.0586480647325515,293.12066650390625,297.1499938964844,293.1499938964844,0.0425766855478286,-1338.51171875,304.1462097167969,0.688453197479248,0.0888906121253967,0.0847262889146804,293.1263427734375,297.1499938964844,293.1499938964844,0.0423739813268184,-986.0248413085938,304.14678955078125,0.6877975463867188,0.0886169672012329,0.0624114647507667,292.99334716796875,297.1499938964844,293.1499938964844,0.1035242453217506,-2482.3076171875,304.1298828125,0.843690812587738,0.1668752878904342,0.1573247164487838,293.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5638293027877808,0.050000000745058,0.2283891886472702,291.1068725585937,291.1499938964844,271.3785095214844,270.7007141113281,284.20465087890625,293.30517578125,291.1065979003906,1.0,0.1688109040260315,1.0,1.0,0.9655956029891968,1.0,-0.709834635257721,0.2949980795383453,0.4148365557193756,0.1434065252542495,0.0,0.0,0.2017711102962494,23.49326705932617,25.0,-2.729053020477295,-4943.6845703125,48.67351913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,304.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.108753502368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455652415752411,0.1455695182085037,-4.2836300053750165e-06,0.0,0.00011037098011,0.0,0.0,5.765125751495361,0.0,0.0,0.0,0.276992529630661,4.0,0.0,1.0
318420,293.13140869140625,297.1499938964844,293.1499938964844,0.0379948616027832,-1078.4228515625,304.14666748046875,0.6221802234649658,0.0651322081685066,0.05917764082551,293.11968994140625,297.1499938964844,293.1499938964844,0.0433951951563358,-1352.5726318359375,304.1461181640625,0.6921320557594299,0.0898321568965911,0.0856072753667831,293.1253356933594,297.1499938964844,293.1499938964844,0.0430739670991897,-994.9064331054688,304.1466979980469,0.6911078691482544,0.0894213914871215,0.0629669576883316,292.9853210449219,297.1499938964844,293.1499938964844,0.1078793331980705,-2566.123779296875,304.1293334960937,0.8539832830429077,0.1724715679883957,0.1626249849796295,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5648684501647949,0.050000000745058,0.2283576726913452,291.1052551269531,291.1499938964844,271.31005859375,270.6255187988281,284.1835327148437,293.30340576171875,291.1050720214844,1.0,0.1695799082517624,1.0,1.0,0.9654804468154908,1.0,-0.718517541885376,0.2983466982841491,0.4201708734035492,0.1462790817022323,0.0,0.0,0.2078503519296646,23.425012588500977,25.0,-2.058746814727783,-5019.69970703125,49.69086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,304.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1104351282119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490077674388885,0.1490120589733123,-4.289701337256702e-06,0.0,0.000112077614176,0.0,0.0,5.914981365203857,0.0,0.0,0.0,0.2775721251964569,4.0,0.0,1.0
318480,293.13140869140625,297.1499938964844,293.1499938964844,0.0379948616027832,-1078.4228515625,304.14666748046875,0.6221802234649658,0.0651322081685066,0.05917764082551,293.11968994140625,297.1499938964844,293.1499938964844,0.0433951951563358,-1352.5726318359375,304.1461181640625,0.6921320557594299,0.0898321568965911,0.0856072753667831,293.1253356933594,297.1499938964844,293.1499938964844,0.0430739670991897,-994.9064331054688,304.1466979980469,0.6911078691482544,0.0894213914871215,0.0629669576883316,292.9853210449219,297.1499938964844,293.1499938964844,0.1078793331980705,-2566.123779296875,304.1293334960937,0.8539832830429077,0.1724715679883957,0.1626249849796295,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5648684501647949,0.050000000745058,0.2283576726913452,291.1052551269531,291.1499938964844,271.31005859375,270.6255187988281,284.1835327148437,293.30340576171875,291.1050720214844,1.0,0.1695799082517624,1.0,1.0,0.9654804468154908,1.0,-0.718517541885376,0.2983466982841491,0.4201708734035492,0.1462790817022323,0.0,0.0,0.2078503519296646,23.425012588500977,25.0,-2.058746814727783,-5019.69970703125,49.69086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,304.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1104351282119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490077674388885,0.1490120589733123,-4.289701337256702e-06,0.0,0.000112077614176,0.0,0.0,5.914981365203857,0.0,0.0,0.0,0.2775721251964569,4.0,0.0,1.0
318540,293.1307373046875,297.1499938964844,293.1499938964844,0.0387200452387332,-1088.2608642578125,304.1465759277344,0.6247813105583191,0.0657370686531066,0.0597145780920982,293.1187438964844,297.1499938964844,293.1499938964844,0.0442236401140689,-1366.8111572265625,304.1460266113281,0.6957393288612366,0.0907908678054809,0.0865034535527229,293.1243591308594,297.1499938964844,293.1499938964844,0.0437838397920131,-1003.9143676757812,304.1466064453125,0.6943509578704834,0.0902447029948234,0.0635333880782127,292.9787902832031,297.1499938964844,293.1499938964844,0.1121999025344848,-2648.5224609375,304.1290283203125,0.8640792369842529,0.1779735088348388,0.1678399294614792,293.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5658133029937744,0.050000000745058,0.2283292710781097,291.1042785644531,291.1499938964844,271.24090576171875,270.54986572265625,284.1594543457031,293.3017578125,291.10418701171875,1.0,0.1703753620386123,1.0,1.0,0.9653652906417848,1.0,-0.7271419763565063,0.301752507686615,0.4253894686698913,0.1489673256874084,0.0,0.0,0.2140212804079055,23.370540618896484,25.0,-1.149054765701294,-5098.57568359375,50.73410415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76007080078125,304.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.1122410371899604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526002138853073,0.1526045054197311,-4.296166935091605e-06,0.0,0.0001139103842433,0.0,0.0,6.072368144989014,0.0,0.0,0.0,0.2781828939914703,4.0,0.0,1.0
318600,293.1307373046875,297.1499938964844,293.1499938964844,0.0387200452387332,-1088.2608642578125,304.1465759277344,0.6247813105583191,0.0657370686531066,0.0597145780920982,293.1187438964844,297.1499938964844,293.1499938964844,0.0442236401140689,-1366.8111572265625,304.1460266113281,0.6957393288612366,0.0907908678054809,0.0865034535527229,293.1243591308594,297.1499938964844,293.1499938964844,0.0437838397920131,-1003.9143676757812,304.1466064453125,0.6943509578704834,0.0902447029948234,0.0635333880782127,292.9787902832031,297.1499938964844,293.1499938964844,0.1121999025344848,-2648.5224609375,304.1290283203125,0.8640792369842529,0.1779735088348388,0.1678399294614792,293.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5658133029937744,0.050000000745058,0.2283292710781097,291.1042785644531,291.1499938964844,271.24090576171875,270.54986572265625,284.1594543457031,293.3017578125,291.10418701171875,1.0,0.1703753620386123,1.0,1.0,0.9653652906417848,1.0,-0.7271419763565063,0.301752507686615,0.4253894686698913,0.1489673256874084,0.0,0.0,0.2140212804079055,23.370540618896484,25.0,-1.149054765701294,-5098.57568359375,50.73410415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76007080078125,304.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.1122410371899604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526002138853073,0.1526045054197311,-4.296166935091605e-06,0.0,0.0001139103842433,0.0,0.0,6.072368144989014,0.0,0.0,0.0,0.2781828939914703,4.0,0.0,1.0
318660,293.1301574707031,297.1499938964844,293.1499938964844,0.0394457727670669,-1098.0849609375,304.1465148925781,0.6273199915885925,0.0663428828120231,0.0602537803351879,293.1177673339844,297.1499938964844,293.1499938964844,0.0450694486498832,-1381.359130859375,304.1459350585937,0.6993411183357239,0.0917785987257957,0.0874245017766952,293.123291015625,297.1499938964844,293.1499938964844,0.0445198528468608,-1013.2576904296876,304.1465148925781,0.6976214647293091,0.0911093950271606,0.0641249939799308,292.97332763671875,297.1499938964844,293.1499938964844,0.1164936199784278,-2729.704833984375,304.1288757324219,0.8740240335464478,0.1834172010421753,0.1729861199855804,293.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.5667039752006531,0.050000000745058,0.2283027321100235,291.10406494140625,291.1499938964844,271.17138671875,270.47412109375,284.13409423828125,293.30029296875,291.1041259765625,1.0,0.1711925566196441,1.0,1.0,0.9652732014656068,1.0,-0.7357489466667175,0.3051845729351043,0.4305643737316131,0.1515905112028122,0.0,0.0,0.2201679199934005,23.32538795471192,25.0,-0.0564826391637325,-5179.3193359375,51.80350875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,304.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7578125,18000.0,0.0,0.0,0.1141578257083892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156282365322113,0.156286671757698,-4.302944489609217e-06,0.0,0.0001158556769951,0.0,0.0,6.234795570373535,0.0,0.0,0.0,0.2788155078887939,4.0,0.0,1.0
318720,293.1301574707031,297.1499938964844,293.1499938964844,0.0394457727670669,-1098.0849609375,304.1465148925781,0.6273199915885925,0.0663428828120231,0.0602537803351879,293.1177673339844,297.1499938964844,293.1499938964844,0.0450694486498832,-1381.359130859375,304.1459350585937,0.6993411183357239,0.0917785987257957,0.0874245017766952,293.123291015625,297.1499938964844,293.1499938964844,0.0445198528468608,-1013.2576904296876,304.1465148925781,0.6976214647293091,0.0911093950271606,0.0641249939799308,292.97332763671875,297.1499938964844,293.1499938964844,0.1164936199784278,-2729.704833984375,304.1288757324219,0.8740240335464478,0.1834172010421753,0.1729861199855804,293.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.5667039752006531,0.050000000745058,0.2283027321100235,291.10406494140625,291.1499938964844,271.17138671875,270.47412109375,284.13409423828125,293.30029296875,291.1041259765625,1.0,0.1711925566196441,1.0,1.0,0.9652732014656068,1.0,-0.7357489466667175,0.3051845729351043,0.4305643737316131,0.1515905112028122,0.0,0.0,0.2201679199934005,23.32538795471192,25.0,-0.0564826391637325,-5179.3193359375,51.80350875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,304.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7578125,18000.0,0.0,0.0,0.1141578257083892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156282365322113,0.156286671757698,-4.302944489609217e-06,0.0,0.0001158556769951,0.0,0.0,6.234795570373535,0.0,0.0,0.0,0.2788155078887939,4.0,0.0,1.0
318780,293.1296691894531,297.1499938964844,293.1499938964844,0.0401679091155529,-1107.845947265625,304.1464538574219,0.6298309564590454,0.0669473260641098,0.0607921965420246,293.11676025390625,297.1499938964844,293.1499938964844,0.0459385551512241,-1396.326904296875,304.1458435058594,0.7029921412467957,0.0927990972995758,0.0883768200874328,293.12213134765625,297.1499938964844,293.1499938964844,0.0452928356826305,-1023.0790405273438,304.1463928222656,0.7009897828102112,0.0920220091938972,0.0647504031658172,292.9686279296875,297.1499938964844,293.1499938964844,0.120799534022808,-2810.4580078125,304.12872314453125,0.8839074373245239,0.1888513416051864,0.1781142055988311,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5675790309906006,0.050000000745058,0.2282768487930297,291.10455322265625,291.1499938964844,271.1018371582031,270.3986511230469,284.1081237792969,293.2989807128906,291.1047058105469,1.0,0.1720294803380966,1.0,1.0,0.965181052684784,1.0,-0.7444121241569519,0.3086600303649902,0.4357520639896393,0.1542011499404907,0.0,0.0,0.2261962294578552,23.28466033935547,25.0,0.7960819005966187,-5261.1943359375,52.90327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,304.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1161664575338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599904894828796,0.1599947959184646,-4.309920313971816e-06,0.0,0.0001178941893158,0.0,0.0,6.399527072906494,0.0,0.0,0.0,0.279459536075592,4.0,0.0,1.0
318840,293.1296691894531,297.1499938964844,293.1499938964844,0.0401679091155529,-1107.845947265625,304.1464538574219,0.6298309564590454,0.0669473260641098,0.0607921965420246,293.11676025390625,297.1499938964844,293.1499938964844,0.0459385551512241,-1396.326904296875,304.1458435058594,0.7029921412467957,0.0927990972995758,0.0883768200874328,293.12213134765625,297.1499938964844,293.1499938964844,0.0452928356826305,-1023.0790405273438,304.1463928222656,0.7009897828102112,0.0920220091938972,0.0647504031658172,292.9686279296875,297.1499938964844,293.1499938964844,0.120799534022808,-2810.4580078125,304.12872314453125,0.8839074373245239,0.1888513416051864,0.1781142055988311,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5675790309906006,0.050000000745058,0.2282768487930297,291.10455322265625,291.1499938964844,271.1018371582031,270.3986511230469,284.1081237792969,293.2989807128906,291.1047058105469,1.0,0.1720294803380966,1.0,1.0,0.965181052684784,1.0,-0.7444121241569519,0.3086600303649902,0.4357520639896393,0.1542011499404907,0.0,0.0,0.2261962294578552,23.28466033935547,25.0,0.7960819005966187,-5261.1943359375,52.90327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7029724121094,304.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1161664575338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599904894828796,0.1599947959184646,-4.309920313971816e-06,0.0,0.0001178941893158,0.0,0.0,6.399527072906494,0.0,0.0,0.0,0.279459536075592,4.0,0.0,1.0
318900,293.1294250488281,297.1499938964844,293.1499938964844,0.040527693927288,-1112.7069091796875,304.1464538574219,0.6310804486274719,0.0672489404678344,0.0610608793795108,293.11627197265625,297.1499938964844,293.1499938964844,0.046381626278162,-1403.9676513671875,304.1457824707031,0.704835057258606,0.093320220708847,0.0888639017939567,293.1215209960937,297.1499938964844,293.1499938964844,0.0456924699246883,-1028.162109375,304.1463317871094,0.7027078866958618,0.0924939513206482,0.0650747492909431,292.96649169921875,297.1499938964844,293.1499938964844,0.1229624301195144,-2850.783447265625,304.128662109375,0.8888241052627563,0.1915674805641174,0.1806771457195282,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5680133700370789,0.050000000745058,0.2282640784978866,291.1049499511719,291.1499938964844,271.0671691894531,270.36114501953125,284.094970703125,293.29840087890625,291.1051330566406,1.0,0.1724550276994705,1.0,1.0,0.9651350378990172,1.0,-0.7487689852714539,0.310415655374527,0.4383533596992492,0.1555033475160598,0.0,0.0,0.2291581034660339,23.26556205749512,25.0,1.0468392372131348,-5302.4619140625,53.46485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69049072265625,304.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1171989664435386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618443876504898,0.161848708987236,-4.313456429372309e-06,0.0,0.0001189420509035,0.0,0.0,6.482317924499512,0.0,0.0,0.0,0.2797839939594269,4.0,0.0,1.0
318960,293.1292419433594,297.1499938964844,293.1499938964844,0.0408867597579956,-1117.55810546875,304.1464538574219,0.6323269009590149,0.0675500333309173,0.0613292008638381,293.1157531738281,297.1499938964844,293.1499938964844,0.0468294993042945,-1411.69970703125,304.145751953125,0.7066847681999207,0.093847282230854,0.0893570557236671,293.12091064453125,297.1499938964844,293.1499938964844,0.046099454164505,-1033.3431396484375,304.146240234375,0.7044420838356018,0.0929744467139244,0.0654055327177047,292.9645080566406,297.1499938964844,293.1499938964844,0.1251317113637924,-2891.073974609375,304.12860107421875,0.8937140703201294,0.1942813247442245,0.1832386255264282,293.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5684452056884766,0.050000000745058,0.228251427412033,291.1054077148437,291.1499938964844,271.0326232910156,270.3238830566406,284.08172607421875,293.2978210449219,291.1055908203125,1.0,0.1728849411010742,1.0,1.0,0.9651055335998536,1.0,-0.7531388998031616,0.3121809363365173,0.4409579634666443,0.1568024754524231,0.0,0.0,0.2320860028266906,23.247333526611328,25.0,1.21400785446167,-5343.94970703125,54.03387069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.678955078125,304.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.1182458326220512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636976152658462,0.1637019217014312,-4.317017555877101e-06,0.0,0.0001200044862343,0.0,0.0,6.565361499786377,0.0,0.0,0.0,0.2801099121570587,4.0,0.0,1.0
319020,293.1288757324219,297.1499938964844,293.1499938964844,0.0416022762656211,-1127.2279052734375,304.1464233398437,0.6348093748092651,0.0681505352258682,0.0618644431233406,293.1147766113281,297.1499938964844,293.1499938964844,0.0477366298437118,-1427.387451171875,304.1456604003906,0.7103667259216309,0.0949159413576126,0.0903582796454429,293.11968994140625,297.1499938964844,293.1499938964844,0.0469314083456993,-1043.94970703125,304.1461181640625,0.7079399228096008,0.0939567759633064,0.0660831034183502,292.96099853515625,297.1499938964844,293.1499938964844,0.1294832080602646,-2971.439208984375,304.12847900390625,0.9033767580986024,0.199693500995636,0.1883497536182403,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5692980289459229,0.050000000745058,0.2282265871763229,291.1063842773437,291.1499938964844,270.96405029296875,270.2501220703125,284.0551147460937,293.2967834472656,291.1065673828125,1.0,0.1737566739320755,1.0,1.0,0.965046525001526,1.0,-0.7619004845619202,0.3157340884208679,0.4461663961410522,0.1593893617391586,0.0,0.0,0.2378360480070114,23.21380615234375,25.0,1.4272994995117188,-5427.537109375,55.1926155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,304.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.1203706413507461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673992872238159,0.1674036085605621,-4.324209839978721e-06,0.0,0.0001221608981722,0.0,0.0,6.7320942878723145,0.0,0.0,0.0,0.2807655036449432,4.0,0.0,1.0
319080,293.1288757324219,297.1499938964844,293.1499938964844,0.0416022762656211,-1127.2279052734375,304.1464233398437,0.6348093748092651,0.0681505352258682,0.0618644431233406,293.1147766113281,297.1499938964844,293.1499938964844,0.0477366298437118,-1427.387451171875,304.1456604003906,0.7103667259216309,0.0949159413576126,0.0903582796454429,293.11968994140625,297.1499938964844,293.1499938964844,0.0469314083456993,-1043.94970703125,304.1461181640625,0.7079399228096008,0.0939567759633064,0.0660831034183502,292.96099853515625,297.1499938964844,293.1499938964844,0.1294832080602646,-2971.439208984375,304.12847900390625,0.9033767580986024,0.199693500995636,0.1883497536182403,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5692980289459229,0.050000000745058,0.2282265871763229,291.1063842773437,291.1499938964844,270.96405029296875,270.2501220703125,284.0551147460937,293.2967834472656,291.1065673828125,1.0,0.1737566739320755,1.0,1.0,0.965046525001526,1.0,-0.7619004845619202,0.3157340884208679,0.4461663961410522,0.1593893617391586,0.0,0.0,0.2378360480070114,23.21380615234375,25.0,1.4272994995117188,-5427.537109375,55.1926155090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,304.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.1203706413507461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673992872238159,0.1674036085605621,-4.324209839978721e-06,0.0,0.0001221608981722,0.0,0.0,6.7320942878723145,0.0,0.0,0.0,0.2807655036449432,4.0,0.0,1.0
319140,293.1285705566406,297.1499938964844,293.1499938964844,0.0423135124146938,-1136.8460693359375,304.1464538574219,0.6372745633125305,0.0687480792403221,0.0623973906040191,293.11383056640625,297.1499938964844,293.1499938964844,0.0486548133194446,-1443.3062744140625,304.14556884765625,0.713919997215271,0.0959993973374366,0.0913750305771827,293.1185302734375,297.1499938964844,293.1499938964844,0.0477821007370948,-1054.818115234375,304.14599609375,0.7114002704620361,0.0949617251753807,0.0667778998613357,292.9581298828125,297.1499938964844,293.1499938964844,0.1338384300470352,-3051.28076171875,304.1283874511719,0.9133874773979188,0.2050679922103881,0.1934298574924469,293.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5701295733451843,0.050000000745058,0.228202536702156,291.10748291015625,291.1499938964844,270.8964538574219,270.17779541015625,284.02838134765625,293.2958374023437,291.1076965332031,1.0,0.1746425032615661,1.0,1.0,0.9649875164031982,1.0,-0.7706624269485474,0.3193045854568481,0.4513578116893768,0.1619553416967392,0.0,0.0,0.2434320449829101,23.18488883972168,25.0,1.5790581703186035,-5511.7099609375,56.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64385986328125,304.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.177734375,18000.0,0.0,0.0,0.1225198060274124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710832864046096,0.1710876226425171,-4.331482614361448e-06,0.0,0.0001243420265382,0.0,0.0,6.899201393127441,0.0,0.0,0.0,0.2814243137836456,4.0,0.0,1.0
319200,293.1285705566406,297.1499938964844,293.1499938964844,0.0423135124146938,-1136.8460693359375,304.1464538574219,0.6372745633125305,0.0687480792403221,0.0623973906040191,293.11383056640625,297.1499938964844,293.1499938964844,0.0486548133194446,-1443.3062744140625,304.14556884765625,0.713919997215271,0.0959993973374366,0.0913750305771827,293.1185302734375,297.1499938964844,293.1499938964844,0.0477821007370948,-1054.818115234375,304.14599609375,0.7114002704620361,0.0949617251753807,0.0667778998613357,292.9581298828125,297.1499938964844,293.1499938964844,0.1338384300470352,-3051.28076171875,304.1283874511719,0.9133874773979188,0.2050679922103881,0.1934298574924469,293.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5701295733451843,0.050000000745058,0.228202536702156,291.10748291015625,291.1499938964844,270.8964538574219,270.17779541015625,284.02838134765625,293.2958374023437,291.1076965332031,1.0,0.1746425032615661,1.0,1.0,0.9649875164031982,1.0,-0.7706624269485474,0.3193045854568481,0.4513578116893768,0.1619553416967392,0.0,0.0,0.2434320449829101,23.18488883972168,25.0,1.5790581703186035,-5511.7099609375,56.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64385986328125,304.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.177734375,18000.0,0.0,0.0,0.1225198060274124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710832864046096,0.1710876226425171,-4.331482614361448e-06,0.0,0.0001243420265382,0.0,0.0,6.899201393127441,0.0,0.0,0.0,0.2814243137836456,4.0,0.0,1.0
319260,293.1282958984375,297.1499938964844,293.1499938964844,0.0430190078914165,-1146.396240234375,304.1464538574219,0.6397156119346619,0.0693415328860282,0.0629271492362022,293.1129455566406,297.1499938964844,293.1499938964844,0.0495790354907512,-1459.3729248046875,304.1455078125,0.7173450589179993,0.0970921590924263,0.0924020782113075,293.117431640625,297.1499938964844,293.1499938964844,0.0486451871693134,-1065.8704833984375,304.1459045410156,0.7147387862205505,0.0959823504090309,0.0674849972128868,292.9559020996094,297.1499938964844,293.1499938964844,0.1381790935993194,-3130.282470703125,304.1283569335937,0.9237073659896852,0.2103827744722366,0.1984587609767913,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5709319710731506,0.050000000745058,0.2281794995069503,291.1086730957031,291.1499938964844,270.8302307128906,270.10723876953125,284.0018005371094,293.2950439453125,291.1089172363281,1.0,0.1755397766828537,1.0,1.0,0.9649507403373718,1.0,-0.779387354850769,0.3228753507137298,0.4565120339393616,0.1644915789365768,0.0,0.0,0.2488591372966766,23.161319732666016,25.0,1.733630657196045,-5596.1201171875,57.5811653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332397460937,304.9747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.171875,18000.0,0.0,0.0,0.1246735975146293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747353374958038,0.1747396886348724,-4.33880904893158e-06,0.0,0.0001265278551727,0.0,0.0,7.066039085388184,0.0,0.0,0.0,0.2820838391780853,4.0,0.0,1.0
319320,293.1282958984375,297.1499938964844,293.1499938964844,0.0430190078914165,-1146.396240234375,304.1464538574219,0.6397156119346619,0.0693415328860282,0.0629271492362022,293.1129455566406,297.1499938964844,293.1499938964844,0.0495790354907512,-1459.3729248046875,304.1455078125,0.7173450589179993,0.0970921590924263,0.0924020782113075,293.117431640625,297.1499938964844,293.1499938964844,0.0486451871693134,-1065.8704833984375,304.1459045410156,0.7147387862205505,0.0959823504090309,0.0674849972128868,292.9559020996094,297.1499938964844,293.1499938964844,0.1381790935993194,-3130.282470703125,304.1283569335937,0.9237073659896852,0.2103827744722366,0.1984587609767913,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5709319710731506,0.050000000745058,0.2281794995069503,291.1086730957031,291.1499938964844,270.8302307128906,270.10723876953125,284.0018005371094,293.2950439453125,291.1089172363281,1.0,0.1755397766828537,1.0,1.0,0.9649507403373718,1.0,-0.779387354850769,0.3228753507137298,0.4565120339393616,0.1644915789365768,0.0,0.0,0.2488591372966766,23.161319732666016,25.0,1.733630657196045,-5596.1201171875,57.5811653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332397460937,304.9747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.171875,18000.0,0.0,0.0,0.1246735975146293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747353374958038,0.1747396886348724,-4.33880904893158e-06,0.0,0.0001265278551727,0.0,0.0,7.066039085388184,0.0,0.0,0.0,0.2820838391780853,4.0,0.0,1.0
319380,293.12811279296875,297.1499938964844,293.1499938964844,0.0437168926000595,-1155.855224609375,304.146484375,0.6421221494674683,0.0699294432997703,0.0634525194764137,293.1121826171875,297.1499938964844,293.1499938964844,0.0505047440528869,-1475.5107421875,304.1454772949219,0.7206542491912842,0.0981892198324203,0.0934346467256546,293.1164245605469,297.1499938964844,293.1499938964844,0.0495149195194244,-1077.035400390625,304.14581298828125,0.7179613709449768,0.097012311220169,0.068199947476387,292.954345703125,297.1499938964844,293.1499938964844,0.1424843817949295,-3208.090576171875,304.12841796875,0.933846950531006,0.2156136333942413,0.2034139484167099,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5716963410377502,0.050000000745058,0.2281576842069625,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9755249023437,293.2943725585937,291.1102905273437,1.0,0.1764455288648605,1.0,1.0,0.9649139642715454,1.0,-0.7880361676216125,0.3264297246932983,0.4616064429283142,0.1669894605875015,0.0,0.0,0.2540982067584991,23.14389610290528,25.0,1.8973954916000368,-5680.33203125,58.80266189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62725830078125,305.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.1268142461776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783372461795807,0.1783415973186493,-4.346155492385151e-06,0.0,0.0001287003251491,0.0,0.0,7.231768608093262,0.0,0.0,0.0,0.2827407419681549,4.0,0.0,1.0
319440,293.12811279296875,297.1499938964844,293.1499938964844,0.0437168926000595,-1155.855224609375,304.146484375,0.6421221494674683,0.0699294432997703,0.0634525194764137,293.1121826171875,297.1499938964844,293.1499938964844,0.0505047440528869,-1475.5107421875,304.1454772949219,0.7206542491912842,0.0981892198324203,0.0934346467256546,293.1164245605469,297.1499938964844,293.1499938964844,0.0495149195194244,-1077.035400390625,304.14581298828125,0.7179613709449768,0.097012311220169,0.068199947476387,292.954345703125,297.1499938964844,293.1499938964844,0.1424843817949295,-3208.090576171875,304.12841796875,0.933846950531006,0.2156136333942413,0.2034139484167099,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5716963410377502,0.050000000745058,0.2281576842069625,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9755249023437,293.2943725585937,291.1102905273437,1.0,0.1764455288648605,1.0,1.0,0.9649139642715454,1.0,-0.7880361676216125,0.3264297246932983,0.4616064429283142,0.1669894605875015,0.0,0.0,0.2540982067584991,23.14389610290528,25.0,1.8973954916000368,-5680.33203125,58.80266189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62725830078125,305.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.1268142461776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783372461795807,0.1783415973186493,-4.346155492385151e-06,0.0,0.0001287003251491,0.0,0.0,7.231768608093262,0.0,0.0,0.0,0.2827407419681549,4.0,0.0,1.0
319500,293.1280517578125,297.1499938964844,293.1499938964844,0.0440622754395008,-1160.5416259765625,304.146484375,0.6433080434799194,0.0702207460999488,0.0637130588293075,293.11181640625,297.1499938964844,293.1499938964844,0.0509668253362178,-1483.583740234375,304.1454467773437,0.7222674489021301,0.0987378433346748,0.0939515680074691,293.115966796875,297.1499938964844,293.1499938964844,0.049950610846281,-1082.63916015625,304.1457824707031,0.7195301055908203,0.0975289195775985,0.0685590356588363,292.953857421875,297.1499938964844,293.1499938964844,0.1446161568164825,-3246.4189453125,304.1284484863281,0.9387426376342772,0.218188852071762,0.2058557122945785,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5720610022544861,0.050000000745058,0.2281473278999328,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9625549316406,293.2940673828125,291.1109924316406,1.0,0.1769005954265594,1.0,1.0,0.9648955464363098,1.0,-0.7923184037208557,0.3281948268413543,0.4641235470771789,0.1682206392288208,0.0,0.0,0.2566402554512024,23.13778686523437,25.0,1.9779140949249268,-5722.20458984375,59.418067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259460449219,305.0292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.1278742849826812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801125705242157,0.1801169216632843,-4.349823484517401e-06,0.0,0.0001297761482419,0.0,0.0,7.313896656036377,0.0,0.0,0.0,0.2830668985843658,4.0,0.0,1.0
319560,293.12799072265625,297.1499938964844,293.1499938964844,0.0444050505757331,-1165.196533203125,304.1465148925781,0.6444811820983887,0.0705100446939468,0.0639720112085342,293.11151123046875,297.1499938964844,293.1499938964844,0.051427736878395,-1491.648193359375,304.1454467773437,0.7238547205924988,0.0992857739329338,0.0944681763648986,293.11553955078125,297.1499938964844,293.1499938964844,0.0503859780728817,-1088.246337890625,304.145751953125,0.721071720123291,0.0980455949902534,0.0689184963703155,292.9535522460937,297.1499938964844,293.1499938964844,0.1467313766479492,-3284.322265625,304.1285400390625,0.943487823009491,0.2207342982292175,0.2082708925008773,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.572413444519043,0.050000000745058,0.2281373441219329,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.94970703125,293.2938232421875,291.1117553710937,1.0,0.177356481552124,1.0,1.0,0.9648908972740172,1.0,-0.7965672612190247,0.3299492597579956,0.466618001461029,0.169438287615776,0.0,0.0,0.2591305375099182,23.13340377807617,25.0,2.0567502975463867,-5763.85888671875,60.03575897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.0477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4140625,18000.0,0.0,0.0,0.1289253234863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818693876266479,0.1818737536668777,-4.353481017460581e-06,0.0,0.00013084281818,0.0,0.0,7.395455837249756,0.0,0.0,0.0,0.2833912074565887,4.0,0.0,1.0
319620,293.1279296875,297.1499938964844,293.1499938964844,0.0450814142823219,-1174.39404296875,304.14654541015625,0.6467803716659546,0.0710816532373428,0.064484141767025,293.1109313964844,297.1499938964844,293.1499938964844,0.0523441210389137,-1507.7177734375,304.1454467773437,0.7269507646560669,0.1003773510456085,0.0954983457922935,293.11474609375,297.1499938964844,293.1499938964844,0.0512533336877822,-1099.439697265625,304.1457214355469,0.7240722179412842,0.0990765318274498,0.069636583328247,292.9535217285156,297.1499938964844,293.1499938964844,0.1508981734514236,-3358.621826171875,304.1287536621094,0.952444553375244,0.2257197946310043,0.2130066752433776,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5730763077735901,0.050000000745058,0.2281186431646347,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9245910644531,293.2934265136719,291.11334228515625,1.0,0.1782688349485397,1.0,1.0,0.9648815393447876,1.0,-0.8049415946006775,0.3334169089794159,0.4715246558189392,0.1718278527259826,0.0,0.0,0.2639449536800384,23.130294799804688,25.0,2.2103753089904785,-5846.248046875,61.2749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,305.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.654296875,18000.0,0.0,0.0,0.1309930235147476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853166669607162,0.185321033000946,-4.360746061138343e-06,0.0,0.0001329412625636,0.0,0.0,7.556343555450439,0.0,0.0,0.0,0.2840321063995361,4.0,0.0,1.0
319680,293.1279296875,297.1499938964844,293.1499938964844,0.0450814142823219,-1174.39404296875,304.14654541015625,0.6467803716659546,0.0710816532373428,0.064484141767025,293.1109313964844,297.1499938964844,293.1499938964844,0.0523441210389137,-1507.7177734375,304.1454467773437,0.7269507646560669,0.1003773510456085,0.0954983457922935,293.11474609375,297.1499938964844,293.1499938964844,0.0512533336877822,-1099.439697265625,304.1457214355469,0.7240722179412842,0.0990765318274498,0.069636583328247,292.9535217285156,297.1499938964844,293.1499938964844,0.1508981734514236,-3358.621826171875,304.1287536621094,0.952444553375244,0.2257197946310043,0.2130066752433776,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5730763077735901,0.050000000745058,0.2281186431646347,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9245910644531,293.2934265136719,291.11334228515625,1.0,0.1782688349485397,1.0,1.0,0.9648815393447876,1.0,-0.8049415946006775,0.3334169089794159,0.4715246558189392,0.1718278527259826,0.0,0.0,0.2639449536800384,23.130294799804688,25.0,2.2103753089904785,-5846.248046875,61.2749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62823486328125,305.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.654296875,18000.0,0.0,0.0,0.1309930235147476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853166669607162,0.185321033000946,-4.360746061138343e-06,0.0,0.0001329412625636,0.0,0.0,7.556343555450439,0.0,0.0,0.0,0.2840321063995361,4.0,0.0,1.0
319740,293.1279296875,297.1499938964844,293.1499938964844,0.04574416577816,-1183.423583984375,304.1465759277344,0.6490059494972229,0.0716427639126777,0.0649875923991203,293.1104736328125,297.1499938964844,293.1499938964844,0.0532503686845302,-1523.6583251953125,304.1454467773437,0.7299413681030273,0.1014595106244087,0.096521258354187,293.1141052246094,297.1499938964844,293.1499938964844,0.0521122850477695,-1110.554931640625,304.1457214355469,0.726960301399231,0.1000988855957984,0.0703503564000129,292.95428466796875,297.1499938964844,293.1499938964844,0.1549609899520874,-3430.6064453125,304.1290588378906,0.960615873336792,0.2305433750152588,0.2175967693328857,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5736766457557678,0.050000000745058,0.2281017750501632,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.29315185546875,291.11505126953125,1.0,0.179178774356842,1.0,1.0,0.964872181415558,1.0,-0.8131188750267029,0.3368156254291534,0.4763032793998718,0.1741477400064468,0.0,0.0,0.268530935049057,23.1351375579834,25.0,2.3612325191497803,-5927.04931640625,62.5142936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1330064684152603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886643171310424,0.1886686831712722,-4.367915153125068e-06,0.0,0.0001349846570519,0.0,0.0,7.713677406311035,0.0,0.0,0.0,0.2846603095531463,4.0,0.0,1.0
319800,293.1279296875,297.1499938964844,293.1499938964844,0.04574416577816,-1183.423583984375,304.1465759277344,0.6490059494972229,0.0716427639126777,0.0649875923991203,293.1104736328125,297.1499938964844,293.1499938964844,0.0532503686845302,-1523.6583251953125,304.1454467773437,0.7299413681030273,0.1014595106244087,0.096521258354187,293.1141052246094,297.1499938964844,293.1499938964844,0.0521122850477695,-1110.554931640625,304.1457214355469,0.726960301399231,0.1000988855957984,0.0703503564000129,292.95428466796875,297.1499938964844,293.1499938964844,0.1549609899520874,-3430.6064453125,304.1290588378906,0.960615873336792,0.2305433750152588,0.2175967693328857,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5736766457557678,0.050000000745058,0.2281017750501632,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.29315185546875,291.11505126953125,1.0,0.179178774356842,1.0,1.0,0.964872181415558,1.0,-0.8131188750267029,0.3368156254291534,0.4763032793998718,0.1741477400064468,0.0,0.0,0.268530935049057,23.1351375579834,25.0,2.3612325191497803,-5927.04931640625,62.5142936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1330064684152603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886643171310424,0.1886686831712722,-4.367915153125068e-06,0.0,0.0001349846570519,0.0,0.0,7.713677406311035,0.0,0.0,0.0,0.2846603095531463,4.0,0.0,1.0
319860,293.1279602050781,297.1499938964844,293.1499938964844,0.0463910289108753,-1192.2550048828125,304.1466369628906,0.6511375904083252,0.072191409766674,0.0654806867241859,293.11016845703125,297.1499938964844,293.1499938964844,0.0541409403085708,-1539.371826171875,304.1454772949219,0.7328105568885803,0.1025251820683479,0.0975307077169418,293.1136474609375,297.1499938964844,293.1499938964844,0.0529543496668338,-1121.4810791015625,304.145751953125,0.7297139763832092,0.1011017560958862,0.0710527673363685,292.9559020996094,297.1499938964844,293.1499938964844,0.158890500664711,-3499.801025390625,304.1294860839844,0.9679456949234008,0.2351733446121215,0.2220107764005661,293.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5742014646530151,0.050000000745058,0.2280870825052261,291.1165466308594,291.1499938964844,270.5308532714844,269.7940673828125,283.8769836425781,293.2930603027344,291.1168518066406,1.0,0.1800819039344787,1.0,1.0,0.9648827314376832,1.0,-0.8210452795028687,0.3401215970516205,0.4809237122535705,0.1763825565576553,0.0,0.0,0.272868275642395,23.149038314819336,25.0,2.510128736495972,-6005.68212890625,63.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64404296875,305.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.408203125,18000.0,0.0,0.0,0.1349536329507827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918899714946746,0.1918943375349044,-4.374937816464808e-06,0.0,0.0001369607780361,0.0,0.0,7.866329193115234,0.0,0.0,0.0,0.2852712273597717,4.0,0.0,1.0
319920,293.1279602050781,297.1499938964844,293.1499938964844,0.0463910289108753,-1192.2550048828125,304.1466369628906,0.6511375904083252,0.072191409766674,0.0654806867241859,293.11016845703125,297.1499938964844,293.1499938964844,0.0541409403085708,-1539.371826171875,304.1454772949219,0.7328105568885803,0.1025251820683479,0.0975307077169418,293.1136474609375,297.1499938964844,293.1499938964844,0.0529543496668338,-1121.4810791015625,304.145751953125,0.7297139763832092,0.1011017560958862,0.0710527673363685,292.9559020996094,297.1499938964844,293.1499938964844,0.158890500664711,-3499.801025390625,304.1294860839844,0.9679456949234008,0.2351733446121215,0.2220107764005661,293.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5742014646530151,0.050000000745058,0.2280870825052261,291.1165466308594,291.1499938964844,270.5308532714844,269.7940673828125,283.8769836425781,293.2930603027344,291.1168518066406,1.0,0.1800819039344787,1.0,1.0,0.9648827314376832,1.0,-0.8210452795028687,0.3401215970516205,0.4809237122535705,0.1763825565576553,0.0,0.0,0.272868275642395,23.149038314819336,25.0,2.510128736495972,-6005.68212890625,63.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64404296875,305.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.408203125,18000.0,0.0,0.0,0.1349536329507827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918899714946746,0.1918943375349044,-4.374937816464808e-06,0.0,0.0001369607780361,0.0,0.0,7.866329193115234,0.0,0.0,0.0,0.2852712273597717,4.0,0.0,1.0
319980,293.1280822753906,297.1499938964844,293.1499938964844,0.0470200926065444,-1200.862548828125,304.146728515625,0.6531586050987244,0.0727256014943122,0.0659617632627487,293.1099853515625,297.1499938964844,293.1499938964844,0.0550118423998355,-1554.7872314453125,304.1455383300781,0.735545814037323,0.1035699695348739,0.0985217243432998,293.1133728027344,297.1499938964844,293.1499938964844,0.0537737049162387,-1132.142333984375,304.1457824707031,0.7323181629180908,0.1020795181393623,0.0717386677861213,292.9584350585937,297.1499938964844,293.1499938964844,0.1626615226268768,-3565.813720703125,304.1300354003906,0.9744333028793336,0.2395810931921005,0.2262225896120071,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5746423006057739,0.050000000745058,0.2280747592449188,291.118408203125,291.1499938964844,270.479736328125,269.741943359375,283.8548889160156,293.2931213378906,291.11871337890625,1.0,0.1809735596179962,1.0,1.0,0.9648933410644532,1.0,-0.8286755681037903,0.343315839767456,0.4853597283363342,0.1785199493169784,0.0,0.0,0.2769528925418854,23.172494888305664,25.0,2.494198799133301,-6081.07763671875,64.96337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65679931640625,305.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.912109375,18000.0,0.0,0.0,0.1368246227502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949790269136428,0.1949834078550338,-4.381767666927772e-06,0.0,0.0001388595992466,0.0,0.0,8.013495445251465,0.0,0.0,0.0,0.2858614027500152,4.0,0.0,1.0
