time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320040,293.1280822753906,297.1499938964844,293.1499938964844,0.0470200926065444,-1200.862548828125,304.146728515625,0.6531586050987244,0.0727256014943122,0.0659617632627487,293.1099853515625,297.1499938964844,293.1499938964844,0.0550118423998355,-1554.7872314453125,304.1455383300781,0.735545814037323,0.1035699695348739,0.0985217243432998,293.1133728027344,297.1499938964844,293.1499938964844,0.0537737049162387,-1132.142333984375,304.1457824707031,0.7323181629180908,0.1020795181393623,0.0717386677861213,292.9584350585937,297.1499938964844,293.1499938964844,0.1626615226268768,-3565.813720703125,304.1300354003906,0.9744333028793336,0.2395810931921005,0.2262225896120071,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5746423006057739,0.050000000745058,0.2280747592449188,291.118408203125,291.1499938964844,270.479736328125,269.741943359375,283.8548889160156,293.2931213378906,291.11871337890625,1.0,0.1809735596179962,1.0,1.0,0.9648933410644532,1.0,-0.8286755681037903,0.343315839767456,0.4853597283363342,0.1785199493169784,0.0,0.0,0.2769528925418854,23.172494888305664,25.0,2.494198799133301,-6081.07763671875,64.96337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65679931640625,305.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.912109375,18000.0,0.0,0.0,0.1368246227502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949790269136428,0.1949834078550338,-4.381767666927772e-06,0.0,0.0001388595992466,0.0,0.0,8.013495445251465,0.0,0.0,0.0,0.2858614027500152,4.0,0.0,1.0
320100,293.128173828125,297.1499938964844,293.1499938964844,0.047327384352684,-1205.0753173828125,304.1467590332031,0.6541217565536499,0.0729865431785583,0.0661971345543861,293.1099548339844,297.1499938964844,293.1499938964844,0.0554394498467445,-1562.3751220703125,304.14556884765625,0.7368596196174622,0.1040835827589035,0.0990093499422073,293.1133117675781,297.1499938964844,293.1499938964844,0.0541743747889995,-1137.3673095703125,304.1458435058594,0.7335611581802368,0.1025580838322639,0.0720747038722038,292.96002197265625,297.1499938964844,293.1499938964844,0.164478451013565,-3597.48388671875,304.13037109375,0.977365255355835,0.2416907101869583,0.228242427110672,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5748285055160522,0.050000000745058,0.2280695587396621,291.1192932128906,291.1499938964844,270.45556640625,269.71746826171875,283.8443603515625,293.2932434082031,291.1195983886719,1.0,0.1814135015010833,1.0,1.0,0.9648985862731934,1.0,-0.8323646187782288,0.344864547252655,0.4875000715255737,0.1795477867126464,0.0,0.0,0.2789100706577301,23.18796730041504,25.0,2.554208278656006,-6118.2451171875,65.56375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.664306640625,305.2198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.150390625,18000.0,0.0,0.0,0.137727752327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196474552154541,0.196478933095932,-4.385102783999173e-06,0.0,0.0001397761516273,0.0,0.0,8.085077285766602,0.0,0.0,0.0,0.2861488461494446,4.0,0.0,1.0
320160,293.1282653808594,297.1499938964844,293.1499938964844,0.0476282350718975,-1209.2012939453125,304.14678955078125,0.655051052570343,0.0732430145144462,0.0664287656545639,293.1099548339844,297.1499938964844,293.1499938964844,0.055859986692667,-1569.8463134765625,304.1455993652344,0.7381362318992615,0.1045909896492958,0.0994913801550865,293.11328125,297.1499938964844,293.1499938964844,0.0545672588050365,-1142.4957275390625,304.1458740234375,0.7347639203071594,0.1030294597148895,0.0724059119820594,292.9618835449219,297.1499938964844,293.1499938964844,0.1662413626909256,-3628.12158203125,304.1307373046875,0.98009592294693,0.2437327355146408,0.2302003800868988,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.57499098777771,0.050000000745058,0.228065013885498,291.120361328125,291.1499938964844,270.4323425292969,269.69415283203125,283.83416748046875,293.2933959960937,291.1207580566406,1.0,0.1818487048149109,1.0,1.0,0.964913547039032,1.0,-0.8359631896018982,0.346377968788147,0.4895852208137512,0.1805462092161178,0.0,0.0,0.2807774543762207,23.205944061279297,25.0,3.101464033126831,-6155.5361328125,66.15741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723937988281,305.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.47265625,18000.0,0.0,0.0,0.1386096328496933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979286223649978,0.19793301820755,-4.38838424088317e-06,0.0,0.0001406711526215,0.0,0.0,8.154923439025879,0.0,0.0,0.0,0.2864294648170471,4.0,0.0,1.0
320220,293.1285400390625,297.1499938964844,293.1499938964844,0.0482076033949852,-1217.144775390625,304.1469116210937,0.6568021178245544,0.0737417712807655,0.0668800622224807,293.11004638671875,297.1499938964844,293.1499938964844,0.0566768050193786,-1584.376220703125,304.1457214355469,0.7405750155448914,0.1055864095687866,0.1004379540681839,293.1133117675781,297.1499938964844,293.1499938964844,0.0553267113864421,-1152.4180908203125,304.14599609375,0.7370466589927673,0.1039499565958976,0.0730534121394157,292.96630859375,297.1499938964844,293.1499938964844,0.1695870012044906,-3686.005859375,304.1315612792969,0.9849796295166016,0.2476009726524353,0.2339195609092712,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5752431154251099,0.050000000745058,0.2280579507350921,291.1236267089844,291.1499938964844,270.38897705078125,269.6510925292969,283.8149719238281,293.2938232421875,291.1241760253906,1.0,0.1827027797698974,1.0,1.0,0.9649434685707092,1.0,-0.8428733944892883,0.3492928743362427,0.4935805201530456,0.1824507266283035,0.0,0.0,0.2840852439403534,23.24939346313477,25.0,4.550337791442871,-6227.154296875,67.32115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6895751953125,305.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.84375,18000.0,0.0,0.0,0.1403133869171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005841881036758,0.200588583946228,-4.3946015466644894e-06,0.0,0.0001424002548446,0.0,0.0,8.283349990844727,0.0,0.0,0.0,0.2869475483894348,4.0,0.0,1.0
320280,293.1285400390625,297.1499938964844,293.1499938964844,0.0482076033949852,-1217.144775390625,304.1469116210937,0.6568021178245544,0.0737417712807655,0.0668800622224807,293.11004638671875,297.1499938964844,293.1499938964844,0.0566768050193786,-1584.376220703125,304.1457214355469,0.7405750155448914,0.1055864095687866,0.1004379540681839,293.1133117675781,297.1499938964844,293.1499938964844,0.0553267113864421,-1152.4180908203125,304.14599609375,0.7370466589927673,0.1039499565958976,0.0730534121394157,292.96630859375,297.1499938964844,293.1499938964844,0.1695870012044906,-3686.005859375,304.1315612792969,0.9849796295166016,0.2476009726524353,0.2339195609092712,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5752431154251099,0.050000000745058,0.2280579507350921,291.1236267089844,291.1499938964844,270.38897705078125,269.6510925292969,283.8149719238281,293.2938232421875,291.1241760253906,1.0,0.1827027797698974,1.0,1.0,0.9649434685707092,1.0,-0.8428733944892883,0.3492928743362427,0.4935805201530456,0.1824507266283035,0.0,0.0,0.2840852439403534,23.24939346313477,25.0,4.550337791442871,-6227.154296875,67.32115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6895751953125,305.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.84375,18000.0,0.0,0.0,0.1403133869171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005841881036758,0.200588583946228,-4.3946015466644894e-06,0.0,0.0001424002548446,0.0,0.0,8.283349990844727,0.0,0.0,0.0,0.2869475483894348,4.0,0.0,1.0
320340,293.1288452148437,297.1499938964844,293.1499938964844,0.0487616546452045,-1224.758056640625,304.1470031738281,0.6583920121192932,0.0742193534970283,0.067313440144062,293.1102600097656,297.1499938964844,293.1499938964844,0.0574679858982563,-1598.493408203125,304.14581298828125,0.7428463101387024,0.1065534651279449,0.1013588979840278,293.113525390625,297.1499938964844,293.1499938964844,0.0560575872659683,-1161.992919921875,304.1461181640625,0.7391518354415894,0.1048381254076957,0.0736792311072349,292.9717712402344,297.1499938964844,293.1499938964844,0.1726810783147812,-3739.255126953125,304.132568359375,0.9891151785850524,0.2511474192142486,0.237343817949295,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5753892660140991,0.050000000745058,0.228053793311119,291.1270446777344,291.1499938964844,270.3500061035156,269.6131286621094,283.7974853515625,293.29449462890625,291.1274719238281,1.0,0.1835304349660873,1.0,1.0,0.9649733901023864,1.0,-0.8493548631668091,0.3520386815071106,0.4973161518573761,0.1842187196016311,0.0,0.0,0.2869054675102234,23.303438186645508,25.0,4.321102619171143,-6291.248046875,68.44528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088317871094,305.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.421875,18000.0,0.0,0.0,0.1419238001108169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028586864471435,0.2028630822896957,-4.400067609822145e-06,0.0,0.0001440346240997,0.0,0.0,8.394089698791504,0.0,0.0,0.0,0.2873966991901397,4.0,0.0,1.0
320400,293.1288452148437,297.1499938964844,293.1499938964844,0.0487616546452045,-1224.758056640625,304.1470031738281,0.6583920121192932,0.0742193534970283,0.067313440144062,293.1102600097656,297.1499938964844,293.1499938964844,0.0574679858982563,-1598.493408203125,304.14581298828125,0.7428463101387024,0.1065534651279449,0.1013588979840278,293.113525390625,297.1499938964844,293.1499938964844,0.0560575872659683,-1161.992919921875,304.1461181640625,0.7391518354415894,0.1048381254076957,0.0736792311072349,292.9717712402344,297.1499938964844,293.1499938964844,0.1726810783147812,-3739.255126953125,304.132568359375,0.9891151785850524,0.2511474192142486,0.237343817949295,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5753892660140991,0.050000000745058,0.228053793311119,291.1270446777344,291.1499938964844,270.3500061035156,269.6131286621094,283.7974853515625,293.29449462890625,291.1274719238281,1.0,0.1835304349660873,1.0,1.0,0.9649733901023864,1.0,-0.8493548631668091,0.3520386815071106,0.4973161518573761,0.1842187196016311,0.0,0.0,0.2869054675102234,23.303438186645508,25.0,4.321102619171143,-6291.248046875,68.44528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088317871094,305.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.421875,18000.0,0.0,0.0,0.1419238001108169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028586864471435,0.2028630822896957,-4.400067609822145e-06,0.0,0.0001440346240997,0.0,0.0,8.394089698791504,0.0,0.0,0.0,0.2873966991901397,4.0,0.0,1.0
320460,293.1288146972656,297.1499938964844,293.1499938964844,0.0493540130555629,-1232.9488525390625,304.1470031738281,0.660064160823822,0.0747599378228187,0.0677739977836608,293.11016845703125,297.1499938964844,293.1499938964844,0.0582833625376224,-1613.115966796875,304.1458435058594,0.7451626062393188,0.1075809672474861,0.1023037880659103,293.1134338378906,297.1499938964844,293.1499938964844,0.0568093731999397,-1171.8896484375,304.1461486816406,0.741290271282196,0.1057815700769424,0.0743195340037345,292.97772216796875,297.1499938964844,293.1499938964844,0.1755661368370056,-3788.708251953125,304.133544921875,0.992729127407074,0.2544556260108948,0.2405062764883041,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5755249857902527,0.050000000745058,0.2280499339103698,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.7806701660156,293.2948913574219,291.1295471191406,1.0,0.1843313872814178,1.0,1.0,0.9650105834007264,1.0,-0.8556010723114014,0.3546972274780273,0.500903844833374,0.1859009861946106,0.0,0.0,0.2895003259181976,23.35626602172852,25.0,2.908600330352783,-6351.13037109375,69.54232025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7310791015625,305.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26953125,18000.0,0.0,0.0,0.1434217393398285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049279510974884,0.2049323469400406,-4.404947503644507e-06,0.0,0.0001455548335798,0.0,0.0,8.4950590133667,0.0,0.0,0.0,0.2878054678440094,4.0,0.0,1.0
320520,293.1288146972656,297.1499938964844,293.1499938964844,0.0493540130555629,-1232.9488525390625,304.1470031738281,0.660064160823822,0.0747599378228187,0.0677739977836608,293.11016845703125,297.1499938964844,293.1499938964844,0.0582833625376224,-1613.115966796875,304.1458435058594,0.7451626062393188,0.1075809672474861,0.1023037880659103,293.1134338378906,297.1499938964844,293.1499938964844,0.0568093731999397,-1171.8896484375,304.1461486816406,0.741290271282196,0.1057815700769424,0.0743195340037345,292.97772216796875,297.1499938964844,293.1499938964844,0.1755661368370056,-3788.708251953125,304.133544921875,0.992729127407074,0.2544556260108948,0.2405062764883041,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5755249857902527,0.050000000745058,0.2280499339103698,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.7806701660156,293.2948913574219,291.1295471191406,1.0,0.1843313872814178,1.0,1.0,0.9650105834007264,1.0,-0.8556010723114014,0.3546972274780273,0.500903844833374,0.1859009861946106,0.0,0.0,0.2895003259181976,23.35626602172852,25.0,2.908600330352783,-6351.13037109375,69.54232025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7310791015625,305.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26953125,18000.0,0.0,0.0,0.1434217393398285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049279510974884,0.2049323469400406,-4.404947503644507e-06,0.0,0.0001455548335798,0.0,0.0,8.4950590133667,0.0,0.0,0.0,0.2878054678440094,4.0,0.0,1.0
320580,293.1283874511719,297.1499938964844,293.1499938964844,0.0500600896775722,-1242.7811279296875,304.1468200683594,0.6621530652046204,0.0753834620118141,0.0683186575770378,293.1095886230469,297.1499938964844,293.1499938964844,0.0591896995902061,-1629.46533203125,304.1457214355469,0.747847855091095,0.1087064296007156,0.1033474281430244,293.1128845214844,297.1499938964844,293.1499938964844,0.0576468259096145,-1182.9769287109375,304.1460266113281,0.7437774538993835,0.1068149581551551,0.0750274881720542,292.9836120605469,297.1499938964844,293.1499938964844,0.1783515214920044,-3836.33154296875,304.1343994140625,0.9961534142494202,0.2576245963573456,0.2435272634029388,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.575793445110321,0.050000000745058,0.2280424535274505,291.1300354003906,291.1499938964844,270.27667236328125,269.54254150390625,283.7631530761719,293.29461669921875,291.1300354003906,1.0,0.1851155757904052,1.0,1.0,0.9650477766990662,1.0,-0.8619738221168518,0.3574204444885254,0.5045534372329712,0.1876004487276077,0.0,0.0,0.2920993268489837,23.3913803100586,25.0,0.894291341304779,-6411.28125,70.64691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552795410156,305.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1448069959878921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069665044546127,0.2069709151983261,-4.409610028233146e-06,0.0,0.00014696069411,0.0,0.0,8.594623565673828,0.0,0.0,0.0,0.2882071733474731,4.0,0.0,1.0
320640,293.1283874511719,297.1499938964844,293.1499938964844,0.0500600896775722,-1242.7811279296875,304.1468200683594,0.6621530652046204,0.0753834620118141,0.0683186575770378,293.1095886230469,297.1499938964844,293.1499938964844,0.0591896995902061,-1629.46533203125,304.1457214355469,0.747847855091095,0.1087064296007156,0.1033474281430244,293.1128845214844,297.1499938964844,293.1499938964844,0.0576468259096145,-1182.9769287109375,304.1460266113281,0.7437774538993835,0.1068149581551551,0.0750274881720542,292.9836120605469,297.1499938964844,293.1499938964844,0.1783515214920044,-3836.33154296875,304.1343994140625,0.9961534142494202,0.2576245963573456,0.2435272634029388,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.575793445110321,0.050000000745058,0.2280424535274505,291.1300354003906,291.1499938964844,270.27667236328125,269.54254150390625,283.7631530761719,293.29461669921875,291.1300354003906,1.0,0.1851155757904052,1.0,1.0,0.9650477766990662,1.0,-0.8619738221168518,0.3574204444885254,0.5045534372329712,0.1876004487276077,0.0,0.0,0.2920993268489837,23.3913803100586,25.0,0.894291341304779,-6411.28125,70.64691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552795410156,305.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1448069959878921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069665044546127,0.2069709151983261,-4.409610028233146e-06,0.0,0.00014696069411,0.0,0.0,8.594623565673828,0.0,0.0,0.0,0.2882071733474731,4.0,0.0,1.0
320700,293.12811279296875,297.1499938964844,293.1499938964844,0.0504358783364295,-1248.0343017578125,304.146728515625,0.6632739305496216,0.0757105126976966,0.0686077177524566,293.1092224121094,297.1499938964844,293.1499938964844,0.0596646405756473,-1638.064453125,304.1456298828125,0.7492674589157104,0.1092905104160308,0.1038930788636207,293.112548828125,297.1499938964844,293.1499938964844,0.0580854564905166,-1188.8045654296875,304.1459655761719,0.7450911998748779,0.1073507592082023,0.0753972232341766,292.986572265625,297.1499938964844,293.1499938964844,0.1796968132257461,-3859.30419921875,304.1347961425781,0.9977596998214722,0.2591544389724731,0.2449789941310882,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.575946569442749,0.050000000745058,0.2280382215976715,291.12994384765625,291.1499938964844,270.2583312988281,269.52490234375,283.7541809082031,293.2942810058594,291.1299133300781,1.0,0.1855024397373199,1.0,1.0,0.965066373348236,1.0,-0.8651527166366577,0.3587821722030639,0.506370484828949,0.1884434819221496,0.0,0.0,0.2934442460536957,23.40620231628418,25.0,0.2343939989805221,-6442.11767578125,71.19898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,305.3654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05859375,18000.0,0.0,0.0,0.1454627513885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080239504575729,0.2080283612012863,-4.411986537888879e-06,0.0,0.0001476261968491,0.0,0.0,8.646332740783691,0.0,0.0,0.0,0.2884151041507721,4.0,0.0,1.0
320760,293.1278381347656,297.1499938964844,293.1499938964844,0.0508223064243793,-1253.4437255859375,304.1466064453125,0.6640844345092773,0.0760459750890731,0.0689063444733619,293.1088256835937,297.1499938964844,293.1499938964844,0.0601486824452877,-1646.8428955078125,304.1455383300781,0.750359833240509,0.1098857522010803,0.104451835155487,293.1121826171875,297.1499938964844,293.1499938964844,0.0585325732827186,-1194.7535400390625,304.1458740234375,0.7460813522338867,0.1078969687223434,0.075775921344757,292.9891967773437,297.1499938964844,293.1499938964844,0.1804362684488296,-3871.558837890625,304.13623046875,0.9982966184616088,0.2607077062129974,0.2457293421030044,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5757631063461304,0.050000000745058,0.2280431240797042,291.1300048828125,291.1499938964844,270.239990234375,269.5072631835937,283.74542236328125,293.2937927246094,291.1301574707031,1.0,0.1858718246221542,1.0,1.0,0.9650928378105164,1.0,-0.8675466179847717,0.359807014465332,0.5077396035194397,0.1890802681446075,0.0,0.0,0.2947763204574585,23.46077919006348,25.0,0.8858632445335388,-6471.517578125,71.68032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77911376953125,305.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.88671875,18000.0,0.0,0.0,0.1460978239774704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090988010168075,0.2091032117605209,-4.414428076415788e-06,0.0,0.0001482707157265,0.0,0.0,8.699040412902832,0.0,0.0,0.0,0.2886269688606262,4.0,0.0,1.0
320820,293.127197265625,297.1499938964844,293.1499938964844,0.0516056902706623,-1264.4012451171875,304.1464538574219,0.6652317643165588,0.0767349377274513,0.0695248916745185,293.10797119140625,297.1499938964844,293.1499938964844,0.0611202269792556,-1664.472900390625,304.1454162597656,0.7520385980606079,0.1110997647047042,0.1055979132652282,293.1114196777344,297.1499938964844,293.1499938964844,0.0594302341341972,-1206.6993408203125,304.145751953125,0.7475640773773193,0.1090126112103462,0.0765537023544311,292.991455078125,297.1499938964844,293.1499938964844,0.1806135326623916,-3873.47412109375,304.1405029296875,0.997446596622467,0.2643121480941772,0.2458302974700927,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5748699307441711,0.050000000745058,0.2280674129724502,291.1330261230469,291.1499938964844,270.2033386230469,269.4719543457031,283.72802734375,293.29254150390625,291.1335144042969,1.0,0.1865405738353729,1.0,1.0,0.965145707130432,1.0,-0.870754063129425,0.3611912429332733,0.5095627903938293,0.1899062842130661,0.0,0.0,0.2968649864196777,23.627910614013672,25.0,3.690574169158936,-6515.302734375,72.46778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80322265625,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.1472924649715423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109522670507431,0.2109566777944564,-4.4191015149408486e-06,0.0,0.0001494831230957,0.0,0.0,8.791050910949707,0.0,0.0,0.0,0.2889999747276306,4.0,0.0,1.0
320880,293.127197265625,297.1499938964844,293.1499938964844,0.0516056902706623,-1264.4012451171875,304.1464538574219,0.6652317643165588,0.0767349377274513,0.0695248916745185,293.10797119140625,297.1499938964844,293.1499938964844,0.0611202269792556,-1664.472900390625,304.1454162597656,0.7520385980606079,0.1110997647047042,0.1055979132652282,293.1114196777344,297.1499938964844,293.1499938964844,0.0594302341341972,-1206.6993408203125,304.145751953125,0.7475640773773193,0.1090126112103462,0.0765537023544311,292.991455078125,297.1499938964844,293.1499938964844,0.1806135326623916,-3873.47412109375,304.1405029296875,0.997446596622467,0.2643121480941772,0.2458302974700927,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5748699307441711,0.050000000745058,0.2280674129724502,291.1330261230469,291.1499938964844,270.2033386230469,269.4719543457031,283.72802734375,293.29254150390625,291.1335144042969,1.0,0.1865405738353729,1.0,1.0,0.965145707130432,1.0,-0.870754063129425,0.3611912429332733,0.5095627903938293,0.1899062842130661,0.0,0.0,0.2968649864196777,23.627910614013672,25.0,3.690574169158936,-6515.302734375,72.46778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80322265625,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.1472924649715423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109522670507431,0.2109566777944564,-4.4191015149408486e-06,0.0,0.0001494831230957,0.0,0.0,8.791050910949707,0.0,0.0,0.0,0.2889999747276306,4.0,0.0,1.0
320940,293.12652587890625,297.1499938964844,293.1499938964844,0.0524167902767658,-1275.8150634765625,304.1462707519531,0.6668815612792969,0.0774478465318679,0.0701620802283287,293.10711669921875,297.1499938964844,293.1499938964844,0.0621163584291935,-1682.6434326171875,304.1452941894531,0.7542307376861572,0.1123399063944816,0.1067671254277229,293.110595703125,297.1499938964844,293.1499938964844,0.0603542700409889,-1219.058349609375,304.1456298828125,0.7495558857917786,0.1101566925644874,0.0773496478796005,292.9911193847656,297.1499938964844,293.1499938964844,0.18106310069561,-3880.58740234375,304.14288330078125,0.9973994493484496,0.2683953642845154,0.2462748736143112,293.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5744178891181946,0.050000000745058,0.2280797213315963,291.1349792480469,291.1499938964844,270.1666564941406,269.4366760253906,283.7100524902344,293.2908020019531,291.13507080078125,1.0,0.1871548295021057,1.0,1.0,0.965198576450348,1.0,-0.874422013759613,0.3627793788909912,0.5116426348686218,0.1908419281244278,0.0,0.0,0.2987056672573089,23.73642539978028,25.0,1.978726506233216,-6556.24072265625,73.25225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,305.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.666015625,18000.0,0.0,0.0,0.1483463793992996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124482989311218,0.2124527245759964,-4.4228549995750654e-06,0.0,0.0001505527179688,0.0,0.0,8.865511894226074,0.0,0.0,0.0,0.2893051207065582,4.0,0.0,1.0
321000,293.12652587890625,297.1499938964844,293.1499938964844,0.0524167902767658,-1275.8150634765625,304.1462707519531,0.6668815612792969,0.0774478465318679,0.0701620802283287,293.10711669921875,297.1499938964844,293.1499938964844,0.0621163584291935,-1682.6434326171875,304.1452941894531,0.7542307376861572,0.1123399063944816,0.1067671254277229,293.110595703125,297.1499938964844,293.1499938964844,0.0603542700409889,-1219.058349609375,304.1456298828125,0.7495558857917786,0.1101566925644874,0.0773496478796005,292.9911193847656,297.1499938964844,293.1499938964844,0.18106310069561,-3880.58740234375,304.14288330078125,0.9973994493484496,0.2683953642845154,0.2462748736143112,293.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5744178891181946,0.050000000745058,0.2280797213315963,291.1349792480469,291.1499938964844,270.1666564941406,269.4366760253906,283.7100524902344,293.2908020019531,291.13507080078125,1.0,0.1871548295021057,1.0,1.0,0.965198576450348,1.0,-0.874422013759613,0.3627793788909912,0.5116426348686218,0.1908419281244278,0.0,0.0,0.2987056672573089,23.73642539978028,25.0,1.978726506233216,-6556.24072265625,73.25225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,305.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.666015625,18000.0,0.0,0.0,0.1483463793992996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124482989311218,0.2124527245759964,-4.4228549995750654e-06,0.0,0.0001505527179688,0.0,0.0,8.865511894226074,0.0,0.0,0.0,0.2893051207065582,4.0,0.0,1.0
321060,293.1258239746094,297.1499938964844,293.1499938964844,0.0532629117369651,-1287.7987060546875,304.1461181640625,0.6687628030776978,0.0781883969902992,0.0708228349685669,293.106201171875,297.1499938964844,293.1499938964844,0.0631402358412742,-1701.4217529296875,304.1451416015625,0.7566417455673218,0.1136077493429184,0.1079612597823143,293.1097106933594,297.1499938964844,293.1499938964844,0.0613093860447406,-1231.9010009765625,304.1455078125,0.7517715692520142,0.1113320961594581,0.0781664177775383,292.989990234375,297.1499938964844,293.1499938964844,0.1814712285995483,-3887.16015625,304.1445617675781,0.9974656105041504,0.2726483047008514,0.2466643154621124,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5741230845451355,0.050000000745058,0.2280877381563186,291.1351013183594,291.1499938964844,270.1300048828125,269.4013671875,283.69171142578125,293.28863525390625,291.1351013183594,1.0,0.1877286285161972,1.0,1.0,0.9652379751205444,1.0,-0.8781045079231262,0.3643777966499328,0.5137267112731934,0.1917758733034134,0.0,0.0,0.3006780445575714,23.822237014770508,25.0,0.4570249319076538,-6598.60009765625,74.01044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,305.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.1492735743522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214035615324974,0.2140400409698486,-4.426507075550035e-06,0.0,0.0001514937030151,0.0,0.0,8.944098472595215,0.0,0.0,0.0,0.2896222174167633,4.0,0.0,1.0
321120,293.1258239746094,297.1499938964844,293.1499938964844,0.0532629117369651,-1287.7987060546875,304.1461181640625,0.6687628030776978,0.0781883969902992,0.0708228349685669,293.106201171875,297.1499938964844,293.1499938964844,0.0631402358412742,-1701.4217529296875,304.1451416015625,0.7566417455673218,0.1136077493429184,0.1079612597823143,293.1097106933594,297.1499938964844,293.1499938964844,0.0613093860447406,-1231.9010009765625,304.1455078125,0.7517715692520142,0.1113320961594581,0.0781664177775383,292.989990234375,297.1499938964844,293.1499938964844,0.1814712285995483,-3887.16015625,304.1445617675781,0.9974656105041504,0.2726483047008514,0.2466643154621124,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5741230845451355,0.050000000745058,0.2280877381563186,291.1351013183594,291.1499938964844,270.1300048828125,269.4013671875,283.69171142578125,293.28863525390625,291.1351013183594,1.0,0.1877286285161972,1.0,1.0,0.9652379751205444,1.0,-0.8781045079231262,0.3643777966499328,0.5137267112731934,0.1917758733034134,0.0,0.0,0.3006780445575714,23.822237014770508,25.0,0.4570249319076538,-6598.60009765625,74.01044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,305.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.1492735743522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214035615324974,0.2140400409698486,-4.426507075550035e-06,0.0,0.0001514937030151,0.0,0.0,8.944098472595215,0.0,0.0,0.0,0.2896222174167633,4.0,0.0,1.0
321180,293.12506103515625,297.1499938964844,293.1499938964844,0.0541359558701515,-1300.2265625,304.1459655761719,0.6708096861839294,0.0789537131786346,0.0715062543749809,293.1053161621094,297.1499938964844,293.1499938964844,0.0641833171248436,-1720.63720703125,304.14501953125,0.7592066526412964,0.11490149050951,0.1091800406575203,293.1088256835937,297.1499938964844,293.1499938964844,0.0622871182858943,-1245.103759765625,304.1453552246094,0.7541476488113403,0.1125367283821106,0.0790038332343101,292.9883728027344,297.1499938964844,293.1499938964844,0.1817587614059448,-3891.75927734375,304.1458740234375,0.9975098371505736,0.2770273089408874,0.2469278275966644,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5739234089851379,0.050000000745058,0.228093147277832,291.1348571777344,291.1499938964844,270.09332275390625,269.3660583496094,283.6731262207031,293.2861633300781,291.1347961425781,1.0,0.1882675737142563,1.0,1.0,0.9652773141860962,1.0,-0.8817153573036194,0.3659491240978241,0.5157662630081177,0.1926848143339157,0.0,0.0,0.3027119934558868,23.893291473388672,25.0,-0.4002977311611175,-6640.74609375,74.73915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878173828125,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1500980705022812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156927436590194,0.215697169303894,-4.430350145412376e-06,0.0,0.0001523304526926,0.0,0.0,9.02643871307373,0.0,0.0,0.0,0.2899544835090637,4.0,0.0,1.0
321240,293.12506103515625,297.1499938964844,293.1499938964844,0.0541359558701515,-1300.2265625,304.1459655761719,0.6708096861839294,0.0789537131786346,0.0715062543749809,293.1053161621094,297.1499938964844,293.1499938964844,0.0641833171248436,-1720.63720703125,304.14501953125,0.7592066526412964,0.11490149050951,0.1091800406575203,293.1088256835937,297.1499938964844,293.1499938964844,0.0622871182858943,-1245.103759765625,304.1453552246094,0.7541476488113403,0.1125367283821106,0.0790038332343101,292.9883728027344,297.1499938964844,293.1499938964844,0.1817587614059448,-3891.75927734375,304.1458740234375,0.9975098371505736,0.2770273089408874,0.2469278275966644,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5739234089851379,0.050000000745058,0.228093147277832,291.1348571777344,291.1499938964844,270.09332275390625,269.3660583496094,283.6731262207031,293.2861633300781,291.1347961425781,1.0,0.1882675737142563,1.0,1.0,0.9652773141860962,1.0,-0.8817153573036194,0.3659491240978241,0.5157662630081177,0.1926848143339157,0.0,0.0,0.3027119934558868,23.893291473388672,25.0,-0.4002977311611175,-6640.74609375,74.73915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878173828125,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1500980705022812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156927436590194,0.215697169303894,-4.430350145412376e-06,0.0,0.0001523304526926,0.0,0.0,9.02643871307373,0.0,0.0,0.0,0.2899544835090637,4.0,0.0,1.0
321300,293.1246643066406,297.1499938964844,293.1499938964844,0.0545814149081707,-1306.593017578125,304.1458740234375,0.6718873381614685,0.079344518482685,0.0718554556369781,293.1048583984375,297.1499938964844,293.1499938964844,0.064711645245552,-1730.403076171875,304.1449584960937,0.7605407238006592,0.1155571565032005,0.1097978726029396,293.1083374023437,297.1499938964844,293.1499938964844,0.0627838820219039,-1251.8338623046875,304.1452941894531,0.7553895711898804,0.1131489127874374,0.0794295594096183,292.9874572753906,297.1499938964844,293.1499938964844,0.1818640977144241,-3893.4326171875,304.1464233398437,0.997524917125702,0.2792559266090393,0.2470184117555618,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5738547444343567,0.050000000745058,0.22809499502182,291.134521484375,291.1499938964844,270.07501220703125,269.3484191894531,283.66375732421875,293.2848205566406,291.13446044921875,1.0,0.1885257512331009,1.0,1.0,0.9652970433235168,1.0,-0.883497953414917,0.3667260408401489,0.5167719125747681,0.1931315511465072,0.0,0.0,0.3037756979465484,23.923986434936523,25.0,-0.7164943218231201,-6661.94189453125,75.09406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,305.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1504791378974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165573239326477,0.2165617495775222,-4.432348760019522e-06,0.0,0.0001527171989437,0.0,0.0,9.069482803344728,0.0,0.0,0.0,0.290128231048584,4.0,0.0,1.0
321360,293.1242980957031,297.1499938964844,293.1499938964844,0.055031131953001,-1313.0364990234375,304.14581298828125,0.6729946136474609,0.0797398164868354,0.072208784520626,293.1044006347656,297.1499938964844,293.1499938964844,0.0652430653572082,-1740.24658203125,304.1449279785156,0.7619035243988037,0.1162177771329879,0.1104204505681991,293.1078796386719,297.1499938964844,293.1499938964844,0.0632843598723411,-1258.6279296875,304.145263671875,0.7566614747047424,0.1137666180729866,0.0798592194914817,292.9864807128906,297.1499938964844,293.1499938964844,0.1819470375776291,-3894.7373046875,304.1469116210937,0.9975362420082092,0.2815056145191192,0.2470863312482834,293.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5738032460212708,0.050000000745058,0.2280963808298111,291.1341857910156,291.1499938964844,270.0566711425781,269.3307800292969,283.6543273925781,293.2834167480469,291.1341247558594,1.0,0.1887777745723724,1.0,1.0,0.9653209447860718,1.0,-0.8852680921554565,0.3674981296062469,0.517769992351532,0.1935740262269973,0.0,0.0,0.3048651814460754,23.9520206451416,25.0,-0.8192658424377441,-6683.52978515625,75.44395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.431640625,18000.0,0.0,0.0,0.1508454382419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174500077962875,0.2174544334411621,-4.43441513198195e-06,0.0,0.0001530889421701,0.0,0.0,9.114001274108888,0.0,0.0,0.0,0.2903078496456146,4.0,0.0,1.0
321420,293.1235656738281,297.1499938964844,293.1499938964844,0.0559399351477623,-1326.1015625,304.14569091796875,0.6752921938896179,0.0805429741740226,0.0729270353913307,293.103515625,297.1499938964844,293.1499938964844,0.0663117542862892,-1760.09814453125,304.14483642578125,0.7647108435630798,0.1175530850887298,0.1116792410612106,293.10699462890625,297.1499938964844,293.1499938964844,0.0642929300665855,-1272.3568115234375,304.1451416015625,0.7592911720275879,0.1150177046656608,0.0807297900319099,292.98443603515625,297.1499938964844,293.1499938964844,0.1820429563522339,-3896.179931640625,304.14776611328125,0.9975481629371644,0.286063402891159,0.2471582889556884,293.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5737485885620117,0.050000000745058,0.2280977964401245,291.13385009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.6354064941406,293.28045654296875,291.1338806152344,1.0,0.1892645359039306,1.0,1.0,0.9653687477111816,1.0,-0.8887738585472107,0.3690290153026581,0.519744873046875,0.1944478005170822,0.0,0.0,0.3070470094680786,24.000587463378903,25.0,-0.3221986591815948,-6727.85205078125,76.12967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,305.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.125,18000.0,0.0,0.0,0.1515484452247619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192752957344055,0.2192797213792801,-4.438725227373652e-06,0.0,0.0001538024080218,0.0,0.0,9.20542049407959,0.0,0.0,0.0,0.2906771600246429,4.0,0.0,1.0
321480,293.1235656738281,297.1499938964844,293.1499938964844,0.0559399351477623,-1326.1015625,304.14569091796875,0.6752921938896179,0.0805429741740226,0.0729270353913307,293.103515625,297.1499938964844,293.1499938964844,0.0663117542862892,-1760.09814453125,304.14483642578125,0.7647108435630798,0.1175530850887298,0.1116792410612106,293.10699462890625,297.1499938964844,293.1499938964844,0.0642929300665855,-1272.3568115234375,304.1451416015625,0.7592911720275879,0.1150177046656608,0.0807297900319099,292.98443603515625,297.1499938964844,293.1499938964844,0.1820429563522339,-3896.179931640625,304.14776611328125,0.9975481629371644,0.286063402891159,0.2471582889556884,293.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5737485885620117,0.050000000745058,0.2280977964401245,291.13385009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.6354064941406,293.28045654296875,291.1338806152344,1.0,0.1892645359039306,1.0,1.0,0.9653687477111816,1.0,-0.8887738585472107,0.3690290153026581,0.519744873046875,0.1944478005170822,0.0,0.0,0.3070470094680786,24.000587463378903,25.0,-0.3221986591815948,-6727.85205078125,76.12967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,305.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.125,18000.0,0.0,0.0,0.1515484452247619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192752957344055,0.2192797213792801,-4.438725227373652e-06,0.0,0.0001538024080218,0.0,0.0,9.20542049407959,0.0,0.0,0.0,0.2906771600246429,4.0,0.0,1.0
321540,293.1228332519531,297.1499938964844,293.1499938964844,0.0568573586642742,-1339.3502197265625,304.1455993652344,0.6776822209358215,0.0813601911067962,0.0736583247780799,293.1026611328125,297.1499938964844,293.1499938964844,0.0673853680491447,-1780.1138916015625,304.144775390625,0.7676114439964294,0.118904523551464,0.1129536554217338,293.1061096191406,297.1499938964844,293.1499938964844,0.0653084367513656,-1286.22900390625,304.14508056640625,0.7620194554328918,0.1162866801023483,0.0816132053732872,292.9823303222656,297.1499938964844,293.1499938964844,0.182056576013565,-3896.245361328125,304.14849853515625,0.9975480437278748,0.2906874716281891,0.2471574544906616,293.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5737491846084595,0.050000000745058,0.2280976921319961,291.1341552734375,291.1499938964844,269.9833374023437,269.2601623535156,283.61639404296875,293.27740478515625,291.1342468261719,1.0,0.1897317916154861,1.0,1.0,0.9654165506362916,1.0,-0.8922402858734131,0.3705447912216186,0.5216954946517944,0.1953091919422149,0.0,0.0,0.3091416358947754,24.04062271118164,28.0,0.3362372815608978,-6772.21142578125,76.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.6249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.271484375,18000.0,0.0,0.0,0.1522380262613296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210628986358642,0.2210673391819,-4.443078069016337e-06,0.0,0.0001545022532809,0.0,0.0,9.29550838470459,0.0,0.0,0.0,0.2910425066947937,4.0,0.0,1.0
321600,293.1228332519531,297.1499938964844,293.1499938964844,0.0568573586642742,-1339.3502197265625,304.1455993652344,0.6776822209358215,0.0813601911067962,0.0736583247780799,293.1026611328125,297.1499938964844,293.1499938964844,0.0673853680491447,-1780.1138916015625,304.144775390625,0.7676114439964294,0.118904523551464,0.1129536554217338,293.1061096191406,297.1499938964844,293.1499938964844,0.0653084367513656,-1286.22900390625,304.14508056640625,0.7620194554328918,0.1162866801023483,0.0816132053732872,292.9823303222656,297.1499938964844,293.1499938964844,0.182056576013565,-3896.245361328125,304.14849853515625,0.9975480437278748,0.2906874716281891,0.2471574544906616,293.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5737491846084595,0.050000000745058,0.2280976921319961,291.1341552734375,291.1499938964844,269.9833374023437,269.2601623535156,283.61639404296875,293.27740478515625,291.1342468261719,1.0,0.1897317916154861,1.0,1.0,0.9654165506362916,1.0,-0.8922402858734131,0.3705447912216186,0.5216954946517944,0.1953091919422149,0.0,0.0,0.3091416358947754,24.04062271118164,28.0,0.3362372815608978,-6772.21142578125,76.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.6249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.271484375,18000.0,0.0,0.0,0.1522380262613296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210628986358642,0.2210673391819,-4.443078069016337e-06,0.0,0.0001545022532809,0.0,0.0,9.29550838470459,0.0,0.0,0.0,0.2910425066947937,4.0,0.0,1.0
321660,293.1221923828125,297.1499938964844,293.1499938964844,0.0578081756830215,-1353.196533203125,304.1454772949219,0.6776239275932312,0.082178808748722,0.0744077116250991,293.1018981933594,297.1499938964844,293.1499938964844,0.06849205493927,-1800.8780517578125,304.1446533203125,0.7678790092468262,0.1202602535486221,0.1142494603991508,293.1053161621094,297.1499938964844,293.1499938964844,0.0663581266999244,-1300.66064453125,304.1449584960937,0.7621713280677795,0.1175608411431312,0.0825132727622985,292.9828491210937,297.1499938964844,293.1499938964844,0.1848055273294448,-3944.177001953125,304.144287109375,0.998028576374054,0.2948434054851532,0.2502334117889404,293.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5714085698127747,0.050000000745058,0.2281628996133804,291.1319580078125,291.1499938964844,269.9466552734375,269.224853515625,283.5959167480469,293.2742919921875,291.1309509277344,1.0,0.1914702504873275,1.0,1.0,0.9654750227928162,1.0,-0.8995434641838074,0.3737152218818664,0.5258282423019409,0.197194367647171,0.0,0.0,0.3116082549095154,24.47589492797852,31.0,-5.819668292999268,-6828.33984375,78.76231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,305.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.111328125,18000.0,0.0,0.0,0.1529490053653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229605913162231,0.2229650318622589,-4.44743454863783e-06,0.0,0.0001552237954456,0.0,0.0,9.3909330368042,0.0,0.0,0.0,0.2914305627346039,4.0,0.0,1.0
321720,293.1221923828125,297.1499938964844,293.1499938964844,0.0578081756830215,-1353.196533203125,304.1454772949219,0.6776239275932312,0.082178808748722,0.0744077116250991,293.1018981933594,297.1499938964844,293.1499938964844,0.06849205493927,-1800.8780517578125,304.1446533203125,0.7678790092468262,0.1202602535486221,0.1142494603991508,293.1053161621094,297.1499938964844,293.1499938964844,0.0663581266999244,-1300.66064453125,304.1449584960937,0.7621713280677795,0.1175608411431312,0.0825132727622985,292.9828491210937,297.1499938964844,293.1499938964844,0.1848055273294448,-3944.177001953125,304.144287109375,0.998028576374054,0.2948434054851532,0.2502334117889404,293.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5714085698127747,0.050000000745058,0.2281628996133804,291.1319580078125,291.1499938964844,269.9466552734375,269.224853515625,283.5959167480469,293.2742919921875,291.1309509277344,1.0,0.1914702504873275,1.0,1.0,0.9654750227928162,1.0,-0.8995434641838074,0.3737152218818664,0.5258282423019409,0.197194367647171,0.0,0.0,0.3116082549095154,24.47589492797852,31.0,-5.819668292999268,-6828.33984375,78.76231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,305.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.111328125,18000.0,0.0,0.0,0.1529490053653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229605913162231,0.2229650318622589,-4.44743454863783e-06,0.0,0.0001552237954456,0.0,0.0,9.3909330368042,0.0,0.0,0.0,0.2914305627346039,4.0,0.0,1.0
321780,293.1216735839844,297.1499938964844,293.1499938964844,0.0588068552315235,-1367.9205322265625,304.14532470703125,0.6752055883407593,0.0829900205135345,0.0751652866601944,293.1012268066406,297.1499938964844,293.1499938964844,0.0696579441428184,-1822.9588623046875,304.1445007324219,0.7656145095825195,0.1216132938861846,0.1155579164624214,293.1046142578125,297.1499938964844,293.1499938964844,0.067465953528881,-1316.0386962890625,304.1448059082031,0.7598437070846558,0.1188308671116828,0.0834221839904785,292.9909362792969,297.1499938964844,293.1499938964844,0.1902713328599929,-4038.8037109375,304.1370544433594,0.9987958073616028,0.2974514663219452,0.2561723291873932,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5668407678604126,0.050000000745058,0.2282941937446594,291.1215515136719,291.1499938964844,269.9100036621094,269.1895751953125,283.5741577148437,293.2713623046875,291.1199951171875,1.0,0.1942653954029083,1.0,1.0,0.9655335545539856,1.0,-0.910398542881012,0.378415435552597,0.5319831371307373,0.2000516504049301,0.0,0.0,0.3160562813282013,25.30855369567871,25.0,-13.433727264404297,-6913.10107421875,82.01693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,305.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.72265625,18000.0,0.0,0.0,0.1537854373455047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262713015079498,0.2262757569551468,-4.453905603440944e-06,0.0,0.0001560726668685,0.0,0.0,9.55587387084961,0.0,0.0,0.0,0.2920886874198913,4.0,0.0,1.0
