time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321840,293.1216735839844,297.1499938964844,293.1499938964844,0.0588068552315235,-1367.9205322265625,304.14532470703125,0.6752055883407593,0.0829900205135345,0.0751652866601944,293.1012268066406,297.1499938964844,293.1499938964844,0.0696579441428184,-1822.9588623046875,304.1445007324219,0.7656145095825195,0.1216132938861846,0.1155579164624214,293.1046142578125,297.1499938964844,293.1499938964844,0.067465953528881,-1316.0386962890625,304.1448059082031,0.7598437070846558,0.1188308671116828,0.0834221839904785,292.9909362792969,297.1499938964844,293.1499938964844,0.1902713328599929,-4038.8037109375,304.1370544433594,0.9987958073616028,0.2974514663219452,0.2561723291873932,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5668407678604126,0.050000000745058,0.2282941937446594,291.1215515136719,291.1499938964844,269.9100036621094,269.1895751953125,283.5741577148437,293.2713623046875,291.1199951171875,1.0,0.1942653954029083,1.0,1.0,0.9655335545539856,1.0,-0.910398542881012,0.378415435552597,0.5319831371307373,0.2000516504049301,0.0,0.0,0.3160562813282013,25.30855369567871,25.0,-13.433727264404297,-6913.10107421875,82.01693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,305.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.72265625,18000.0,0.0,0.0,0.1537854373455047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262713015079498,0.2262757569551468,-4.453905603440944e-06,0.0,0.0001560726668685,0.0,0.0,9.55587387084961,0.0,0.0,0.0,0.2920886874198913,4.0,0.0,1.0
321900,293.12139892578125,297.1499938964844,293.1499938964844,0.0592880882322788,-1375.035888671875,304.1452941894531,0.6759042143821716,0.0833982303738594,0.0755321457982063,293.1009216308594,297.1499938964844,293.1499938964844,0.0702282935380935,-1833.784423828125,304.1444702148437,0.7665366530418396,0.1222940757870674,0.1162014156579971,293.10430908203125,297.1499938964844,293.1499938964844,0.0680063590407371,-1323.5565185546875,304.144775390625,0.7606906294822693,0.1194687709212303,0.0838678851723671,292.9966735839844,297.1499938964844,293.1499938964844,0.1909392029047012,-4049.74365234375,304.1382751464844,0.9988580942153932,0.2983392775058746,0.2567384243011474,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5664020776748657,0.050000000745058,0.2283070236444473,291.1163635253906,291.1499938964844,269.89166259765625,269.1719055175781,283.5644836425781,293.2700500488281,291.1156005859375,1.0,0.1945104897022247,1.0,1.0,0.9655628204345704,1.0,-0.9128443598747252,0.3794711828231811,0.5333731770515442,0.2007054686546325,0.0,0.0,0.3188301920890808,25.40730857849121,25.0,-10.517614364624023,-6953.23681640625,82.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8125,18000.0,0.0,0.0,0.1542946249246597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285470217466354,0.2285514771938324,-4.458679995877901e-06,0.0,0.0001565894344821,0.0,0.0,9.670464515686035,0.0,0.0,0.0,0.2925456166267395,4.0,0.0,1.0
321960,293.12115478515625,297.1499938964844,293.1499938964844,0.0597284659743309,-1381.483154296875,304.1453552246094,0.6782516241073608,0.0838098600506782,0.0758940428495407,293.1005859375,297.1499938964844,293.1499938964844,0.0707518756389617,-1843.64794921875,304.14453125,0.7692326903343201,0.122978463768959,0.1168401315808296,293.10400390625,297.1499938964844,293.1499938964844,0.0684999749064445,-1330.36865234375,304.1448059082031,0.7632741928100586,0.1201094388961792,0.0843094140291214,293.0,297.1499938964844,293.1499938964844,0.1897000223398208,-4027.635498046875,304.1426696777344,0.9986937642097472,0.2996265888214111,0.2552786767482757,293.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5675320625305176,0.050000000745058,0.2282738089561462,291.116943359375,291.1499938964844,269.8733215332031,269.1542663574219,283.5558166503906,293.2687683105469,291.1182556152344,1.0,0.1941037774085998,1.0,1.0,0.9656280875205994,1.0,-0.9127846956253052,0.3794551491737366,0.5333295464515686,0.2006581276655197,0.0,0.0,0.321014255285263,25.228805541992188,28.0,1.026267647743225,-6984.11962890625,82.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,305.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.49609375,18000.0,0.0,0.0,0.154859647154808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307841181755066,0.2307885885238647,-4.464220637601102e-06,0.0,0.0001571628527017,0.0,0.0,9.785326957702637,0.0,0.0,0.0,0.2930044829845428,4.0,0.0,1.0
322020,293.12078857421875,297.1499938964844,293.1499938964844,0.0605861470103263,-1394.0135498046875,304.1454772949219,0.6793105602264404,0.0846147239208221,0.0766299590468406,293.10009765625,297.1499938964844,293.1499938964844,0.0717650651931762,-1862.6981201171875,304.1446533203125,0.7707176804542542,0.1243306398391723,0.118131622672081,293.103515625,297.1499938964844,293.1499938964844,0.0694524049758911,-1343.4837646484375,304.1449584960937,0.7646106481552124,0.1213720887899398,0.0852012708783149,293.0033264160156,297.1499938964844,293.1499938964844,0.1909553110599517,-4048.76611328125,304.1427917480469,0.998865842819214,0.3027586340904236,0.2568099498748779,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5663464665412903,0.050000000745058,0.2283085435628891,291.1267395019531,291.1499938964844,269.836669921875,269.11895751953125,283.5362548828125,293.2663879394531,291.12677001953125,1.0,0.1953603774309158,1.0,1.0,0.9657586216926576,1.0,-0.918164849281311,0.381814569234848,0.5363502502441406,0.2020012587308883,0.0,0.0,0.3233516812324524,25.478466033935547,31.0,4.421396732330322,-7034.20849609375,83.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,305.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7265625,18000.0,0.0,0.0,0.1560883969068527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332776635885238,0.233282133936882,-4.47262254965608e-06,0.0,0.0001584098790772,0.0,0.0,9.918624877929688,0.0,0.0,0.0,0.2935669422149658,4.0,0.0,1.0
322080,293.12078857421875,297.1499938964844,293.1499938964844,0.0605861470103263,-1394.0135498046875,304.1454772949219,0.6793105602264404,0.0846147239208221,0.0766299590468406,293.10009765625,297.1499938964844,293.1499938964844,0.0717650651931762,-1862.6981201171875,304.1446533203125,0.7707176804542542,0.1243306398391723,0.118131622672081,293.103515625,297.1499938964844,293.1499938964844,0.0694524049758911,-1343.4837646484375,304.1449584960937,0.7646106481552124,0.1213720887899398,0.0852012708783149,293.0033264160156,297.1499938964844,293.1499938964844,0.1909553110599517,-4048.76611328125,304.1427917480469,0.998865842819214,0.3027586340904236,0.2568099498748779,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5663464665412903,0.050000000745058,0.2283085435628891,291.1267395019531,291.1499938964844,269.836669921875,269.11895751953125,283.5362548828125,293.2663879394531,291.12677001953125,1.0,0.1953603774309158,1.0,1.0,0.9657586216926576,1.0,-0.918164849281311,0.381814569234848,0.5363502502441406,0.2020012587308883,0.0,0.0,0.3233516812324524,25.478466033935547,31.0,4.421396732330322,-7034.20849609375,83.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,305.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7265625,18000.0,0.0,0.0,0.1560883969068527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332776635885238,0.233282133936882,-4.47262254965608e-06,0.0,0.0001584098790772,0.0,0.0,9.918624877929688,0.0,0.0,0.0,0.2935669422149658,4.0,0.0,1.0
322140,293.1205444335937,297.1499938964844,293.1499938964844,0.0615220293402671,-1407.97412109375,304.1454162597656,0.6776726841926575,0.0854052677750587,0.0773651078343391,293.0997314453125,297.1499938964844,293.1499938964844,0.072879321873188,-1883.97802734375,304.1445617675781,0.7693012356758118,0.1256696730852127,0.1194237768650055,293.1031799316406,297.1499938964844,293.1499938964844,0.0705030113458633,-1358.1898193359375,304.1448974609375,0.7631028294563293,0.1226203665137291,0.0860924795269966,293.01123046875,297.1499938964844,293.1499938964844,0.195324495434761,-4123.72802734375,304.1378479003906,0.9990000128746032,0.3048803210258484,0.2615386247634887,293.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5626608729362488,0.050000000745058,0.2284191101789474,291.120849609375,291.1499938964844,269.79998779296875,269.0836486816406,283.51519775390625,293.2640686035156,291.1197509765625,1.0,0.1977295279502868,1.0,1.0,0.9658892154693604,1.0,-0.9274747967720032,0.3858655989170074,0.5416092276573181,0.204430416226387,0.0,0.0,0.3275409638881683,26.18294334411621,25.0,-6.699149131774902,-7106.54833984375,86.58589935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,305.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.271484375,18000.0,0.0,0.0,0.157422199845314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364779263734817,0.2364823967218399,-4.47958382210345e-06,0.0,0.0001597635127836,0.0,0.0,10.08253002166748,0.0,0.0,0.0,0.2942340970039367,4.0,0.0,1.0
322200,293.1205444335937,297.1499938964844,293.1499938964844,0.0615220293402671,-1407.97412109375,304.1454162597656,0.6776726841926575,0.0854052677750587,0.0773651078343391,293.0997314453125,297.1499938964844,293.1499938964844,0.072879321873188,-1883.97802734375,304.1445617675781,0.7693012356758118,0.1256696730852127,0.1194237768650055,293.1031799316406,297.1499938964844,293.1499938964844,0.0705030113458633,-1358.1898193359375,304.1448974609375,0.7631028294563293,0.1226203665137291,0.0860924795269966,293.01123046875,297.1499938964844,293.1499938964844,0.195324495434761,-4123.72802734375,304.1378479003906,0.9990000128746032,0.3048803210258484,0.2615386247634887,293.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5626608729362488,0.050000000745058,0.2284191101789474,291.120849609375,291.1499938964844,269.79998779296875,269.0836486816406,283.51519775390625,293.2640686035156,291.1197509765625,1.0,0.1977295279502868,1.0,1.0,0.9658892154693604,1.0,-0.9274747967720032,0.3858655989170074,0.5416092276573181,0.204430416226387,0.0,0.0,0.3275409638881683,26.18294334411621,25.0,-6.699149131774902,-7106.54833984375,86.58589935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,305.6865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.271484375,18000.0,0.0,0.0,0.157422199845314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364779263734817,0.2364823967218399,-4.47958382210345e-06,0.0,0.0001597635127836,0.0,0.0,10.08253002166748,0.0,0.0,0.0,0.2942340970039367,4.0,0.0,1.0
322260,293.1202697753906,297.1499938964844,293.1499938964844,0.0623898096382617,-1420.899169921875,304.1455078125,0.6813722252845764,0.0862095355987548,0.0780738070607185,293.0993347167969,297.1499938964844,293.1499938964844,0.0739273205399513,-1903.9625244140625,304.1446533203125,0.7736533880233765,0.1270215213298797,0.1206879392266273,293.1028137207031,297.1499938964844,293.1499938964844,0.0714872479438781,-1371.9439697265625,304.1449584960937,0.7672465443611145,0.1238806694746017,0.0869623944163322,293.0189208984375,297.1499938964844,293.1499938964844,0.1938973069190979,-4097.86181640625,304.1446228027344,0.9990000128746032,0.3068158328533172,0.2597480714321136,293.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5640605092048645,0.050000000745058,0.2283764779567718,291.1193542480469,291.1499938964844,269.7633361816406,269.04833984375,283.4974975585937,293.2618713378906,291.12091064453125,1.0,0.1972083747386932,1.0,1.0,0.9660085439682008,1.0,-0.928691029548645,0.3864023387432098,0.5422886610031128,0.2047185152769088,0.0,0.0,0.3319645822048187,25.97019386291504,28.0,5.417300701141357,-7167.162109375,86.48184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839111328125,305.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.197265625,18000.0,0.0,0.0,0.1589240431785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407813817262649,0.2407858669757843,-4.490073024498997e-06,0.0,0.0001612876949366,0.0,0.0,10.306869506835938,0.0,0.0,0.0,0.2951341867446899,4.0,0.0,1.0
322320,293.1202697753906,297.1499938964844,293.1499938964844,0.0623898096382617,-1420.899169921875,304.1455078125,0.6813722252845764,0.0862095355987548,0.0780738070607185,293.0993347167969,297.1499938964844,293.1499938964844,0.0739273205399513,-1903.9625244140625,304.1446533203125,0.7736533880233765,0.1270215213298797,0.1206879392266273,293.1028137207031,297.1499938964844,293.1499938964844,0.0714872479438781,-1371.9439697265625,304.1449584960937,0.7672465443611145,0.1238806694746017,0.0869623944163322,293.0189208984375,297.1499938964844,293.1499938964844,0.1938973069190979,-4097.86181640625,304.1446228027344,0.9990000128746032,0.3068158328533172,0.2597480714321136,293.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5640605092048645,0.050000000745058,0.2283764779567718,291.1193542480469,291.1499938964844,269.7633361816406,269.04833984375,283.4974975585937,293.2618713378906,291.12091064453125,1.0,0.1972083747386932,1.0,1.0,0.9660085439682008,1.0,-0.928691029548645,0.3864023387432098,0.5422886610031128,0.2047185152769088,0.0,0.0,0.3319645822048187,25.97019386291504,28.0,5.417300701141357,-7167.162109375,86.48184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839111328125,305.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.197265625,18000.0,0.0,0.0,0.1589240431785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407813817262649,0.2407858669757843,-4.490073024498997e-06,0.0,0.0001612876949366,0.0,0.0,10.306869506835938,0.0,0.0,0.0,0.2951341867446899,4.0,0.0,1.0
322380,293.1200561523437,297.1499938964844,293.1499938964844,0.0632120370864868,-1433.0750732421875,304.1456298828125,0.6830031275749207,0.0870064347982406,0.0787973031401634,293.0990295410156,297.1499938964844,293.1499938964844,0.0749100446701049,-1922.6044921875,304.144775390625,0.7757609486579895,0.1283654868602752,0.1219664886593818,293.1025085449219,297.1499938964844,293.1499938964844,0.0724074468016624,-1384.73095703125,304.1451110839844,0.7691938281059265,0.1251328587532043,0.0878426805138588,293.0204467773437,297.1499938964844,293.1499938964844,0.1943978071212768,-4106.03857421875,304.14532470703125,0.9990000128746032,0.3098358511924743,0.2604704201221466,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5634963512420654,0.050000000745058,0.228393480181694,291.1303100585937,291.1499938964844,269.7266540527344,269.0130310058594,283.4783935546875,293.2596435546875,291.1304016113281,1.0,0.1981565952301025,1.0,1.0,0.966127872467041,1.0,-0.9330347180366516,0.3883208036422729,0.5447139143943787,0.2057818174362182,0.0,0.0,0.3337269425392151,26.11301612854004,31.0,6.320853233337402,-7207.86669921875,87.54129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135681152344,305.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5859375,18000.0,0.0,0.0,0.1604779213666916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428321838378906,0.2428366839885711,-4.497818736126646e-06,0.0,0.0001628646859899,0.0,0.0,10.420453071594238,0.0,0.0,0.0,0.2956202626228332,4.0,0.0,1.0
322440,293.1200561523437,297.1499938964844,293.1499938964844,0.0632120370864868,-1433.0750732421875,304.1456298828125,0.6830031275749207,0.0870064347982406,0.0787973031401634,293.0990295410156,297.1499938964844,293.1499938964844,0.0749100446701049,-1922.6044921875,304.144775390625,0.7757609486579895,0.1283654868602752,0.1219664886593818,293.1025085449219,297.1499938964844,293.1499938964844,0.0724074468016624,-1384.73095703125,304.1451110839844,0.7691938281059265,0.1251328587532043,0.0878426805138588,293.0204467773437,297.1499938964844,293.1499938964844,0.1943978071212768,-4106.03857421875,304.14532470703125,0.9990000128746032,0.3098358511924743,0.2604704201221466,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5634963512420654,0.050000000745058,0.228393480181694,291.1303100585937,291.1499938964844,269.7266540527344,269.0130310058594,283.4783935546875,293.2596435546875,291.1304016113281,1.0,0.1981565952301025,1.0,1.0,0.966127872467041,1.0,-0.9330347180366516,0.3883208036422729,0.5447139143943787,0.2057818174362182,0.0,0.0,0.3337269425392151,26.11301612854004,31.0,6.320853233337402,-7207.86669921875,87.54129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135681152344,305.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5859375,18000.0,0.0,0.0,0.1604779213666916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428321838378906,0.2428366839885711,-4.497818736126646e-06,0.0,0.0001628646859899,0.0,0.0,10.420453071594238,0.0,0.0,0.0,0.2956202626228332,4.0,0.0,1.0
322500,293.1199645996094,297.1499938964844,293.1499938964844,0.0636629834771156,-1439.8773193359375,304.1455993652344,0.6827124953269958,0.0874016657471656,0.0791609957814216,293.09893798828125,297.1499938964844,293.1499938964844,0.0754508599638938,-1933.008056640625,304.1447448730469,0.7756150364875793,0.1290343701839447,0.1226080209016799,293.1024169921875,297.1499938964844,293.1499938964844,0.0729162618517875,-1391.906982421875,304.1450500488281,0.7689918875694275,0.1257561892271042,0.0882846042513847,293.0226135253906,297.1499938964844,293.1499938964844,0.1959308981895446,-4132.33837890625,304.14337158203125,0.9990000128746032,0.3110519647598266,0.2621388435363769,293.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5621904134750366,0.050000000745058,0.2284332662820816,291.1286926269531,291.1499938964844,269.7083435058594,268.995361328125,283.4681396484375,293.25848388671875,291.1278686523437,1.0,0.1990770399570465,1.0,1.0,0.9661875367164612,1.0,-0.9368213415145874,0.3899756968021393,0.5468456149101257,0.2067608833312988,0.0,0.0,0.3352925181388855,26.37217712402344,31.0,-0.7611964344978333,-7235.84521484375,88.6858901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,305.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.03515625,18000.0,0.0,0.0,0.1612467765808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439662665128708,0.2439707666635513,-4.500470822677016e-06,0.0,0.0001636449742363,0.0,0.0,10.479876518249512,0.0,0.0,0.0,0.2958683967590332,4.0,0.0,1.0
322560,293.1199035644531,297.1499938964844,293.1499938964844,0.0641248524188995,-1446.8814697265625,304.14556884765625,0.6818512678146362,0.087795615196228,0.0795269384980201,293.09881591796875,297.1499938964844,293.1499938964844,0.0760044679045677,-1943.6981201171875,304.1446838378906,0.7748472690582275,0.1297020763158798,0.1232519000768661,293.1023254394531,297.1499938964844,293.1499938964844,0.0734378769993782,-1399.29296875,304.14501953125,0.7681816220283508,0.1263785809278488,0.0887284725904464,293.0263977050781,297.1499938964844,293.1499938964844,0.1980977356433868,-4169.44189453125,304.1406555175781,0.9990000128746032,0.3119243681430816,0.2644745111465454,293.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5603557825088501,0.050000000745058,0.2284900546073913,291.12506103515625,291.1499938964844,269.69000244140625,268.9776916503906,283.45751953125,293.2573547363281,291.12408447265625,1.0,0.2002623826265335,1.0,1.0,0.9662437438964844,1.0,-0.941437005996704,0.3919912576675415,0.5494457483291626,0.2079647481441497,0.0,0.0,0.3373178243637085,26.732681274414062,34.0,-5.53256893157959,-7273.783203125,90.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969665527344,305.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.1620243638753891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456190139055252,0.2456235289573669,-4.503973286773544e-06,0.0,0.0001644341245992,0.0,0.0,10.565889358520508,0.0,0.0,0.0,0.2962146401405334,4.0,0.0,1.0
322620,293.11981201171875,297.1499938964844,293.1499938964844,0.0650556832551956,-1461.056884765625,304.1454772949219,0.6786440014839172,0.0885752812027931,0.0802626088261604,293.0986633300781,297.1499938964844,293.1499938964844,0.0771208778023719,-1965.3153076171875,304.14459228515625,0.7717006802558899,0.131031185388565,0.1245448887348175,293.1021728515625,297.1499938964844,293.1499938964844,0.0744899585843086,-1414.234619140625,304.1449279785156,0.7649869918823242,0.1276161968708038,0.0896199196577072,293.0395812988281,297.1499938964844,293.1499938964844,0.2040294259786605,-4270.3876953125,304.13385009765625,0.9990000128746032,0.3123927116394043,0.2708484828472137,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5553217530250549,0.050000000745058,0.2286513745784759,291.1167907714844,291.1499938964844,269.6533203125,268.9423828125,283.435302734375,293.25518798828125,291.1156616210937,1.0,0.2033361047506332,1.0,1.0,0.966356098651886,1.0,-0.952784776687622,0.396947830915451,0.5558369755744934,0.2109443247318267,0.0,0.0,0.3422887027263641,27.73636054992676,25.0,-10.63628101348877,-7369.3837890625,94.03861236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,305.7279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.728515625,18000.0,0.0,0.0,0.1636742353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499521821737289,0.2499566972255706,-4.513985913945362e-06,0.0,0.0001661085407249,0.0,0.0,10.794472694396973,0.0,0.0,0.0,0.2971377968788147,4.0,0.0,1.0
322680,293.11981201171875,297.1499938964844,293.1499938964844,0.0650556832551956,-1461.056884765625,304.1454772949219,0.6786440014839172,0.0885752812027931,0.0802626088261604,293.0986633300781,297.1499938964844,293.1499938964844,0.0771208778023719,-1965.3153076171875,304.14459228515625,0.7717006802558899,0.131031185388565,0.1245448887348175,293.1021728515625,297.1499938964844,293.1499938964844,0.0744899585843086,-1414.234619140625,304.1449279785156,0.7649869918823242,0.1276161968708038,0.0896199196577072,293.0395812988281,297.1499938964844,293.1499938964844,0.2040294259786605,-4270.3876953125,304.13385009765625,0.9990000128746032,0.3123927116394043,0.2708484828472137,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5553217530250549,0.050000000745058,0.2286513745784759,291.1167907714844,291.1499938964844,269.6533203125,268.9423828125,283.435302734375,293.25518798828125,291.1156616210937,1.0,0.2033361047506332,1.0,1.0,0.966356098651886,1.0,-0.952784776687622,0.396947830915451,0.5558369755744934,0.2109443247318267,0.0,0.0,0.3422887027263641,27.73636054992676,25.0,-10.63628101348877,-7369.3837890625,94.03861236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,305.7279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.728515625,18000.0,0.0,0.0,0.1636742353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499521821737289,0.2499566972255706,-4.513985913945362e-06,0.0,0.0001661085407249,0.0,0.0,10.794472694396973,0.0,0.0,0.0,0.2971377968788147,4.0,0.0,1.0
322740,293.1196594238281,297.1499938964844,293.1499938964844,0.0658784061670303,-1473.51025390625,304.1456298828125,0.6833867430686951,0.0893728956580162,0.0809560567140579,293.0984191894531,297.1499938964844,293.1499938964844,0.0781313478946685,-1984.7744140625,304.1447448730469,0.7771987915039062,0.132378339767456,0.1257948130369186,293.1019592285156,297.1499938964844,293.1499938964844,0.0754353627562522,-1427.584716796875,304.1450500488281,0.7702561020851135,0.12886942923069,0.0904779583215713,293.0509033203125,297.1499938964844,293.1499938964844,0.2014414370059967,-4224.33447265625,304.14404296875,0.9990000128746032,0.3128637373447418,0.2677420973777771,293.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5577786564826965,0.050000000745058,0.2285713851451873,291.11700439453125,291.1499938964844,269.6166687011719,268.9070739746094,283.4185791015625,293.25323486328125,291.119384765625,1.0,0.2021398693323135,1.0,1.0,0.9664684534072876,1.0,-0.9523292183876038,0.3967485129833221,0.555580735206604,0.2108112573623657,0.0,0.0,0.347000241279602,27.30385398864746,25.0,9.016488075256348,-7433.74267578125,93.24544525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511901855469,305.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1484375,18000.0,0.0,0.0,0.1654763519763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549687027931213,0.2549732327461242,-4.5273895921127405e-06,0.0,0.0001679374690866,0.0,0.0,11.06555461883545,0.0,0.0,0.0,0.2982338964939117,4.0,0.0,1.0
322800,293.1196594238281,297.1499938964844,293.1499938964844,0.0658784061670303,-1473.51025390625,304.1456298828125,0.6833867430686951,0.0893728956580162,0.0809560567140579,293.0984191894531,297.1499938964844,293.1499938964844,0.0781313478946685,-1984.7744140625,304.1447448730469,0.7771987915039062,0.132378339767456,0.1257948130369186,293.1019592285156,297.1499938964844,293.1499938964844,0.0754353627562522,-1427.584716796875,304.1450500488281,0.7702561020851135,0.12886942923069,0.0904779583215713,293.0509033203125,297.1499938964844,293.1499938964844,0.2014414370059967,-4224.33447265625,304.14404296875,0.9990000128746032,0.3128637373447418,0.2677420973777771,293.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5577786564826965,0.050000000745058,0.2285713851451873,291.11700439453125,291.1499938964844,269.6166687011719,268.9070739746094,283.4185791015625,293.25323486328125,291.119384765625,1.0,0.2021398693323135,1.0,1.0,0.9664684534072876,1.0,-0.9523292183876038,0.3967485129833221,0.555580735206604,0.2108112573623657,0.0,0.0,0.347000241279602,27.30385398864746,25.0,9.016488075256348,-7433.74267578125,93.24544525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511901855469,305.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1484375,18000.0,0.0,0.0,0.1654763519763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549687027931213,0.2549732327461242,-4.5273895921127405e-06,0.0,0.0001679374690866,0.0,0.0,11.06555461883545,0.0,0.0,0.0,0.2982338964939117,4.0,0.0,1.0
322860,293.1195068359375,297.1499938964844,293.1499938964844,0.0666060671210289,-1484.3486328125,304.1458740234375,0.688652515411377,0.0901721119880676,0.0816574990749359,293.0982360839844,297.1499938964844,293.1499938964844,0.0790172591805458,-2001.598876953125,304.14501953125,0.7832767963409424,0.1337248235940933,0.1270507723093032,293.1017761230469,297.1499938964844,293.1499938964844,0.0762579664587974,-1439.029541015625,304.14532470703125,0.7761057615280151,0.130121499300003,0.0913396403193473,293.04888916015625,297.1499938964844,293.1499938964844,0.1978697478771209,-4162.40673828125,304.1517944335937,0.9990000128746032,0.3157719075679779,0.2640663683414459,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5606765747070312,0.050000000745058,0.2284797132015228,291.13690185546875,291.1499938964844,269.5799865722656,268.87176513671875,283.40216064453125,293.251220703125,291.13836669921875,1.0,0.2012754082679748,1.0,1.0,0.9666332602500916,1.0,-0.9511889219284058,0.3962784111499786,0.5549104809761047,0.2104197144508361,0.0,0.0,0.3473316133022308,26.798179626464844,28.0,18.064170837402344,-7448.99462890625,92.1986312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396545410156,305.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26953125,18000.0,0.0,0.0,0.167217880487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562544345855713,0.2562589645385742,-4.5352840061241295e-06,0.0,0.0001697048865025,0.0,0.0,11.145809173583984,0.0,0.0,0.0,0.2985947728157043,4.0,0.0,1.0
322920,293.1195068359375,297.1499938964844,293.1499938964844,0.0666060671210289,-1484.3486328125,304.1458740234375,0.688652515411377,0.0901721119880676,0.0816574990749359,293.0982360839844,297.1499938964844,293.1499938964844,0.0790172591805458,-2001.598876953125,304.14501953125,0.7832767963409424,0.1337248235940933,0.1270507723093032,293.1017761230469,297.1499938964844,293.1499938964844,0.0762579664587974,-1439.029541015625,304.14532470703125,0.7761057615280151,0.130121499300003,0.0913396403193473,293.04888916015625,297.1499938964844,293.1499938964844,0.1978697478771209,-4162.40673828125,304.1517944335937,0.9990000128746032,0.3157719075679779,0.2640663683414459,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5606765747070312,0.050000000745058,0.2284797132015228,291.13690185546875,291.1499938964844,269.5799865722656,268.87176513671875,283.40216064453125,293.251220703125,291.13836669921875,1.0,0.2012754082679748,1.0,1.0,0.9666332602500916,1.0,-0.9511889219284058,0.3962784111499786,0.5549104809761047,0.2104197144508361,0.0,0.0,0.3473316133022308,26.798179626464844,28.0,18.064170837402344,-7448.99462890625,92.1986312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396545410156,305.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26953125,18000.0,0.0,0.0,0.167217880487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562544345855713,0.2562589645385742,-4.5352840061241295e-06,0.0,0.0001697048865025,0.0,0.0,11.145809173583984,0.0,0.0,0.0,0.2985947728157043,4.0,0.0,1.0
322980,293.1193542480469,297.1499938964844,293.1499938964844,0.0674382448196411,-1497.0457763671875,304.1458435058594,0.690805196762085,0.0909714251756668,0.0823750793933868,293.0980834960937,297.1499938964844,293.1499938964844,0.0800248831510543,-2021.0853271484373,304.1449890136719,0.7859514951705933,0.1350690871477127,0.1283217519521713,293.10162353515625,297.1499938964844,293.1499938964844,0.0772019326686859,-1452.4219970703125,304.1452941894531,0.7786252498626709,0.1313750296831131,0.092214211821556,293.044677734375,297.1499938964844,293.1499938964844,0.1977732628583908,-4160.98681640625,304.1511535644531,0.9990000128746032,0.3191905319690704,0.2640639245510101,293.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5606784224510193,0.050000000745058,0.228479579091072,291.1410217285156,291.1499938964844,269.5433349609375,268.83642578125,283.38348388671875,293.2488098144531,291.1407470703125,1.0,0.201865404844284,1.0,1.0,0.9667981266975404,1.0,-0.9546202421188354,0.3977938890457153,0.5568263530731201,0.2112673074007034,0.0,0.0,0.3480942249298095,26.83964729309082,31.0,4.840569972991943,-7474.36962890625,92.95286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,305.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1687138676643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256706565618515,0.2567110955715179,-4.536957931122743e-06,0.0,0.0001712231314741,0.0,0.0,11.17153263092041,0.0,0.0,0.0,0.2987165451049804,4.0,0.0,1.0
323040,293.1193542480469,297.1499938964844,293.1499938964844,0.0674382448196411,-1497.0457763671875,304.1458435058594,0.690805196762085,0.0909714251756668,0.0823750793933868,293.0980834960937,297.1499938964844,293.1499938964844,0.0800248831510543,-2021.0853271484373,304.1449890136719,0.7859514951705933,0.1350690871477127,0.1283217519521713,293.10162353515625,297.1499938964844,293.1499938964844,0.0772019326686859,-1452.4219970703125,304.1452941894531,0.7786252498626709,0.1313750296831131,0.092214211821556,293.044677734375,297.1499938964844,293.1499938964844,0.1977732628583908,-4160.98681640625,304.1511535644531,0.9990000128746032,0.3191905319690704,0.2640639245510101,293.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5606784224510193,0.050000000745058,0.228479579091072,291.1410217285156,291.1499938964844,269.5433349609375,268.83642578125,283.38348388671875,293.2488098144531,291.1407470703125,1.0,0.201865404844284,1.0,1.0,0.9667981266975404,1.0,-0.9546202421188354,0.3977938890457153,0.5568263530731201,0.2112673074007034,0.0,0.0,0.3480942249298095,26.83964729309082,31.0,4.840569972991943,-7474.36962890625,92.95286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522888183594,305.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1687138676643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256706565618515,0.2567110955715179,-4.536957931122743e-06,0.0,0.0001712231314741,0.0,0.0,11.17153263092041,0.0,0.0,0.0,0.2987165451049804,4.0,0.0,1.0
323100,293.1192932128906,297.1499938964844,293.1499938964844,0.0678841546177864,-1503.92138671875,304.1457824707031,0.6908238530158997,0.091373786330223,0.082741841673851,293.0979919433594,297.1499938964844,293.1499938964844,0.0805615037679672,-2031.54296875,304.1449279785156,0.7861217856407166,0.1357433348894119,0.1289648860692978,293.1015319824219,297.1499938964844,293.1499938964844,0.0777075737714767,-1459.655517578125,304.1452331542969,0.7787418365478516,0.1320058852434158,0.0926585048437118,293.04443359375,297.1499938964844,293.1499938964844,0.1989047527313232,-4180.56591796875,304.1488952636719,0.9990000128746032,0.3205725848674774,0.2653096914291382,293.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5596977472305298,0.050000000745058,0.228510245680809,291.1390075683594,291.1499938964844,269.5249938964844,268.8187866210937,283.37335205078125,293.2474365234375,291.1383056640625,1.0,0.2026296854019165,1.0,1.0,0.9668805599212646,1.0,-0.9578970074653624,0.3992295265197754,0.5586674809455872,0.2121170908212661,0.0,0.0,0.3490242063999176,27.0445556640625,31.0,-1.33683443069458,-7499.7978515625,93.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,305.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1693857312202453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574091255664825,0.2574136853218078,-4.538282155408524e-06,0.0,0.000171904976014,0.0,0.0,11.208574295043944,0.0,0.0,0.0,0.2988658249378204,4.0,0.0,1.0
323160,293.1192321777344,297.1499938964844,293.1499938964844,0.0683428198099136,-1511.0247802734375,304.1457214355469,0.6902548670768738,0.0917772725224495,0.0831135362386703,293.097900390625,297.1499938964844,293.1499938964844,0.0811117142438888,-2042.2974853515625,304.14483642578125,0.785642683506012,0.1364189684391021,0.1296131759881973,293.1014404296875,297.1499938964844,293.1499938964844,0.0782273784279823,-1467.11572265625,304.1451721191406,0.7782220840454102,0.1326390206813812,0.0931073650717735,293.0459899902344,297.1499938964844,293.1499938964844,0.2006836086511612,-4211.15234375,304.1458435058594,0.9990000128746032,0.3216063678264618,0.267241358757019,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5581739544868469,0.050000000745058,0.2285585105419159,291.13555908203125,291.1499938964844,269.50665283203125,268.8011169433594,283.3627624511719,293.2460632324219,291.1345520019531,1.0,0.2036674618721008,1.0,1.0,0.9669396877288818,1.0,-0.9620357155799866,0.4010420739650726,0.5609936714172363,0.2132008075714111,0.0,0.0,0.3503285646438598,27.35465240478516,34.0,-6.296520233154297,-7532.95849609375,95.2935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,305.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.716796875,18000.0,0.0,0.0,0.1700306534767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584685981273651,0.258473128080368,-4.54044493380934e-06,0.0,0.0001725594920571,0.0,0.0,11.264904975891112,0.0,0.0,0.0,0.2990922033786773,4.0,0.0,1.0
323220,293.1191101074219,297.1499938964844,293.1499938964844,0.0692843273282051,-1525.6796875,304.14556884765625,0.6875483989715576,0.092581421136856,0.0838665664196014,293.0977478027344,297.1499938964844,293.1499938964844,0.0822401046752929,-2064.423095703125,304.1446838378906,0.7829603552818298,0.1377702206373214,0.130921795964241,293.10125732421875,297.1499938964844,293.1499938964844,0.0792953521013259,-1482.4976806640625,304.1449890136719,0.7754936218261719,0.133905753493309,0.0940149500966072,293.05523681640625,297.1499938964844,293.1499938964844,0.2059549838304519,-4301.04931640625,304.138427734375,0.9990000128746032,0.3223856389522552,0.2729001641273498,293.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5536973476409912,0.050000000745058,0.2287048101425171,291.1259155273437,291.1499938964844,269.4700012207031,268.76580810546875,283.3404846191406,293.24334716796875,291.1246032714844,1.0,0.2064801305532455,1.0,1.0,0.967058002948761,1.0,-0.9725660681724548,0.4056548476219177,0.5669112205505371,0.2159766256809234,0.0,0.0,0.3541586399078369,28.27029037475586,37.0,-12.59310245513916,-7621.1689453125,98.97549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7927551269531,305.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.259765625,18000.0,0.0,0.0,0.171314924955368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617728412151336,0.261777400970459,-4.547869139059912e-06,0.0,0.0001738628634484,0.0,0.0,11.442876815795898,0.0,0.0,0.0,0.2998112142086029,4.0,0.0,1.0
323280,293.1191101074219,297.1499938964844,293.1499938964844,0.0692843273282051,-1525.6796875,304.14556884765625,0.6875483989715576,0.092581421136856,0.0838665664196014,293.0977478027344,297.1499938964844,293.1499938964844,0.0822401046752929,-2064.423095703125,304.1446838378906,0.7829603552818298,0.1377702206373214,0.130921795964241,293.10125732421875,297.1499938964844,293.1499938964844,0.0792953521013259,-1482.4976806640625,304.1449890136719,0.7754936218261719,0.133905753493309,0.0940149500966072,293.05523681640625,297.1499938964844,293.1499938964844,0.2059549838304519,-4301.04931640625,304.138427734375,0.9990000128746032,0.3223856389522552,0.2729001641273498,293.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5536973476409912,0.050000000745058,0.2287048101425171,291.1259155273437,291.1499938964844,269.4700012207031,268.76580810546875,283.3404846191406,293.24334716796875,291.1246032714844,1.0,0.2064801305532455,1.0,1.0,0.967058002948761,1.0,-0.9725660681724548,0.4056548476219177,0.5669112205505371,0.2159766256809234,0.0,0.0,0.3541586399078369,28.27029037475586,37.0,-12.59310245513916,-7621.1689453125,98.97549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7927551269531,305.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.259765625,18000.0,0.0,0.0,0.171314924955368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617728412151336,0.261777400970459,-4.547869139059912e-06,0.0,0.0001738628634484,0.0,0.0,11.442876815795898,0.0,0.0,0.0,0.2998112142086029,4.0,0.0,1.0
323340,293.1190795898437,297.1499938964844,293.1499938964844,0.070231594145298,-1540.490478515625,304.1454772949219,0.6831187009811401,0.093370534479618,0.0846213921904563,293.09765625,297.1499938964844,293.1499938964844,0.0833811834454536,-2086.849609375,304.1445617675781,0.7784052491188049,0.1391120553016662,0.1322371512651443,293.1011657714844,297.1499938964844,293.1499938964844,0.0803740844130516,-1498.0777587890625,304.1448669433594,0.7709329724311829,0.1351602375507354,0.0949262529611587,293.07281494140625,297.1499938964844,293.1499938964844,0.2131194472312927,-4421.9453125,304.1303405761719,0.9990000128746032,0.3212352693080902,0.2805154919624328,293.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5477005243301392,0.050000000745058,0.2289122641086578,291.1151428222656,291.1499938964844,269.4333190917969,268.73046875,283.3170471191406,293.2409362792969,291.1138916015625,1.0,0.2101306766271591,1.0,1.0,0.9671762585639954,1.0,-0.9855332970619202,0.4113444089889526,0.5741888880729675,0.2194080352783203,0.0,0.0,0.35952889919281,29.54547882080078,25.0,-14.508766174316406,-7734.89501953125,103.85265350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,305.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.185546875,18000.0,0.0,0.0,0.1727224290370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667042315006256,0.2667087912559509,-4.559974058793159e-06,0.0,0.000175291308551,0.0,0.0,11.7129545211792,0.0,0.0,0.0,0.3009086847305298,4.0,0.0,1.0
323400,293.1190795898437,297.1499938964844,293.1499938964844,0.070231594145298,-1540.490478515625,304.1454772949219,0.6831187009811401,0.093370534479618,0.0846213921904563,293.09765625,297.1499938964844,293.1499938964844,0.0833811834454536,-2086.849609375,304.1445617675781,0.7784052491188049,0.1391120553016662,0.1322371512651443,293.1011657714844,297.1499938964844,293.1499938964844,0.0803740844130516,-1498.0777587890625,304.1448669433594,0.7709329724311829,0.1351602375507354,0.0949262529611587,293.07281494140625,297.1499938964844,293.1499938964844,0.2131194472312927,-4421.9453125,304.1303405761719,0.9990000128746032,0.3212352693080902,0.2805154919624328,293.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5477005243301392,0.050000000745058,0.2289122641086578,291.1151428222656,291.1499938964844,269.4333190917969,268.73046875,283.3170471191406,293.2409362792969,291.1138916015625,1.0,0.2101306766271591,1.0,1.0,0.9671762585639954,1.0,-0.9855332970619202,0.4113444089889526,0.5741888880729675,0.2194080352783203,0.0,0.0,0.35952889919281,29.54547882080078,25.0,-14.508766174316406,-7734.89501953125,103.85265350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,305.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.185546875,18000.0,0.0,0.0,0.1727224290370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667042315006256,0.2667087912559509,-4.559974058793159e-06,0.0,0.000175291308551,0.0,0.0,11.7129545211792,0.0,0.0,0.0,0.3009086847305298,4.0,0.0,1.0
323460,293.1189270019531,297.1499938964844,293.1499938964844,0.0710218846797943,-1552.70361328125,304.14569091796875,0.6891536712646484,0.0941820591688156,0.0853154733777046,293.09747314453125,297.1499938964844,293.1499938964844,0.084364928305149,-2105.9765625,304.1447448730469,0.7853338122367859,0.1404763460159301,0.1334910541772842,293.1009826660156,297.1499938964844,293.1499938964844,0.081294298171997,-1511.2232666015625,304.1450500488281,0.7776318788528442,0.1364332288503646,0.095789261162281,293.0862731933594,297.1499938964844,293.1499938964844,0.2091473788022995,-4352.23583984375,304.1441345214844,0.9990000128746032,0.3204208314418793,0.2758738398551941,293.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5513463616371155,0.050000000745058,0.2287842333316803,291.11737060546875,291.1499938964844,269.39666748046875,268.6951599121094,283.3018493652344,293.2388000488281,291.1204833984375,1.0,0.2081627398729324,1.0,1.0,0.9674214124679564,1.0,-0.9831905961036682,0.4102795720100403,0.5729110240936279,0.2188477665185928,0.0,0.0,0.3641614615917206,28.83368492126465,25.0,12.840346336364746,-7800.0361328125,102.15714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77984619140625,305.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.185546875,18000.0,0.0,0.0,0.1743155121803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722347974777221,0.2722393870353699,-4.576173068926437e-06,0.0,0.0001769080845406,0.0,0.0,12.025290489196776,0.0,0.0,0.0,0.302174836397171,4.0,0.0,1.0
323520,293.1189270019531,297.1499938964844,293.1499938964844,0.0710218846797943,-1552.70361328125,304.14569091796875,0.6891536712646484,0.0941820591688156,0.0853154733777046,293.09747314453125,297.1499938964844,293.1499938964844,0.084364928305149,-2105.9765625,304.1447448730469,0.7853338122367859,0.1404763460159301,0.1334910541772842,293.1009826660156,297.1499938964844,293.1499938964844,0.081294298171997,-1511.2232666015625,304.1450500488281,0.7776318788528442,0.1364332288503646,0.095789261162281,293.0862731933594,297.1499938964844,293.1499938964844,0.2091473788022995,-4352.23583984375,304.1441345214844,0.9990000128746032,0.3204208314418793,0.2758738398551941,293.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5513463616371155,0.050000000745058,0.2287842333316803,291.11737060546875,291.1499938964844,269.39666748046875,268.6951599121094,283.3018493652344,293.2388000488281,291.1204833984375,1.0,0.2081627398729324,1.0,1.0,0.9674214124679564,1.0,-0.9831905961036682,0.4102795720100403,0.5729110240936279,0.2188477665185928,0.0,0.0,0.3641614615917206,28.83368492126465,25.0,12.840346336364746,-7800.0361328125,102.15714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77984619140625,305.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.185546875,18000.0,0.0,0.0,0.1743155121803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722347974777221,0.2722393870353699,-4.576173068926437e-06,0.0,0.0001769080845406,0.0,0.0,12.025290489196776,0.0,0.0,0.0,0.302174836397171,4.0,0.0,1.0
323580,293.1188049316406,297.1499938964844,293.1499938964844,0.0717016607522964,-1562.987548828125,304.1459655761719,0.6957659125328064,0.0949956774711608,0.0860210880637168,293.0973205566406,297.1499938964844,293.1499938964844,0.0851996317505836,-2121.895263671875,304.14508056640625,0.7929080724716187,0.1418392658233642,0.1347532868385315,293.100830078125,297.1499938964844,293.1499938964844,0.082067847251892,-1522.05078125,304.1454162597656,0.7849894165992737,0.1377039849758148,0.0966571867465972,293.081298828125,297.1499938964844,293.1499938964844,0.2040598690509796,-4264.87060546875,304.1543273925781,0.9990000128746032,0.3230227828025818,0.270649254322052,293.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5554786920547485,0.050000000745058,0.2286453694105148,291.1426086425781,291.1499938964844,269.3599853515625,268.6598205566406,283.2871398925781,293.2366027832031,291.14422607421875,1.0,0.2066922038793563,1.0,1.0,0.9676665663719176,1.0,-0.9801539778709412,0.4089438319206238,0.5712101459503174,0.2180182486772537,0.0,0.0,0.3633070886135101,28.05253219604492,28.0,22.49341583251953,-7798.5751953125,100.20790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77899169921875,305.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.1758150458335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725779712200165,0.2725825607776642,-4.583334884955548e-06,0.0,0.0001784299238352,0.0,0.0,12.059996604919434,0.0,0.0,0.0,0.3023596405982971,4.0,0.0,1.0
