time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323640,293.1188049316406,297.1499938964844,293.1499938964844,0.0717016607522964,-1562.987548828125,304.1459655761719,0.6957659125328064,0.0949956774711608,0.0860210880637168,293.0973205566406,297.1499938964844,293.1499938964844,0.0851996317505836,-2121.895263671875,304.14508056640625,0.7929080724716187,0.1418392658233642,0.1347532868385315,293.100830078125,297.1499938964844,293.1499938964844,0.082067847251892,-1522.05078125,304.1454162597656,0.7849894165992737,0.1377039849758148,0.0966571867465972,293.081298828125,297.1499938964844,293.1499938964844,0.2040598690509796,-4264.87060546875,304.1543273925781,0.9990000128746032,0.3230227828025818,0.270649254322052,293.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5554786920547485,0.050000000745058,0.2286453694105148,291.1426086425781,291.1499938964844,269.3599853515625,268.6598205566406,283.2871398925781,293.2366027832031,291.14422607421875,1.0,0.2066922038793563,1.0,1.0,0.9676665663719176,1.0,-0.9801539778709412,0.4089438319206238,0.5712101459503174,0.2180182486772537,0.0,0.0,0.3633070886135101,28.05253219604492,28.0,22.49341583251953,-7798.5751953125,100.20790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77899169921875,305.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.1758150458335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725779712200165,0.2725825607776642,-4.583334884955548e-06,0.0,0.0001784299238352,0.0,0.0,12.059996604919434,0.0,0.0,0.0,0.3023596405982971,4.0,0.0,1.0
323700,293.1187438964844,297.1499938964844,293.1499938964844,0.0720963701605796,-1569.111083984375,304.14599609375,0.6977991461753845,0.0954019725322723,0.0863802060484886,293.0972595214844,297.1499938964844,293.1499938964844,0.0856830328702926,-2131.298828125,304.1451110839844,0.7952966690063477,0.1425192803144455,0.1353903114795684,293.10076904296875,297.1499938964844,293.1499938964844,0.0825196430087089,-1528.511962890625,304.1454162597656,0.7872987389564514,0.1383393555879593,0.0970960706472396,293.07647705078125,297.1499938964844,293.1499938964844,0.2029415369033813,-4245.955078125,304.155517578125,0.9990000128746032,0.324838787317276,0.2695071399211883,293.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.556382417678833,0.050000000745058,0.2286157757043838,291.1469116210937,291.1499938964844,269.3416748046875,268.6421813964844,283.27880859375,293.2353210449219,291.1474304199219,1.0,0.2065578699111938,1.0,1.0,0.967789113521576,1.0,-0.9804686307907104,0.4090770483016968,0.5713915824890137,0.2180995792150497,0.0,0.0,0.3630596399307251,27.89866828918457,28.0,14.924627304077148,-7799.35400390625,100.0178680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7891845703125,305.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.1764459609985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272163063287735,0.2721676528453827,-4.582811016007327e-06,0.0,0.0001790702081052,0.0,0.0,12.038113594055176,0.0,0.0,0.0,0.3022859394550323,4.0,0.0,1.0
323760,293.1186828613281,297.1499938964844,293.1499938964844,0.072517342865467,-1575.7003173828125,304.1459655761719,0.6989967823028564,0.0958105400204658,0.0867451652884483,293.09716796875,297.1499938964844,293.1499938964844,0.0861963033676147,-2141.350341796875,304.1450500488281,0.7967584729194641,0.1432009190320968,0.1360327899456024,293.1007080078125,297.1499938964844,293.1499938964844,0.0830016955733299,-1535.4560546875,304.1453857421875,0.7886975407600403,0.1389780640602111,0.0975400283932685,293.0721130371094,297.1499938964844,293.1499938964844,0.2027430981397628,-4242.8603515625,304.1548767089844,0.9990000128746032,0.3266272842884063,0.2693330347537994,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5565201044082642,0.050000000745058,0.2286112606525421,291.14752197265625,291.1499938964844,269.3233337402344,268.62451171875,283.2697448730469,293.23388671875,291.1473083496094,1.0,0.2067704498767852,1.0,1.0,0.9678434133529664,1.0,-0.9819955229759216,0.4097397625446319,0.5722557902336121,0.2185174077749252,0.0,0.0,0.3631508350372314,27.89464569091797,31.0,6.911717414855957,-7809.62548828125,100.33389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,305.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.1770026534795761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720650732517242,0.2720696628093719,-4.582224846672034e-06,0.0,0.0001796352007659,0.0,0.0,12.031805992126465,0.0,0.0,0.0,0.3022624254226684,4.0,0.0,1.0
323820,293.1185302734375,297.1499938964844,293.1499938964844,0.0734163150191307,-1589.8831787109375,304.14581298828125,0.6993687748908997,0.0966371521353721,0.0874954015016555,293.0970153808594,297.1499938964844,293.1499938964844,0.0872840955853462,-2162.76708984375,304.1448974609375,0.7974251508712769,0.1445730626583099,0.1373379379510879,293.1004943847656,297.1499938964844,293.1499938964844,0.0840294361114502,-1550.3507080078125,304.14520263671875,0.7892764806747437,0.1402694433927536,0.0984465479850769,293.0675048828125,297.1499938964844,293.1499938964844,0.204570323228836,-4274.65234375,304.1501159667969,0.9990000128746032,0.3295497000217438,0.2713395953178406,293.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5549321174621582,0.050000000745058,0.2286632061004638,291.1423645019531,291.1499938964844,269.2866516113281,268.58917236328125,283.2499694824219,293.23065185546875,291.1413269042969,1.0,0.2081362307071685,1.0,1.0,0.9679519534111024,1.0,-0.9880200028419496,0.4123644828796386,0.5756555199623108,0.2201602607965469,0.0,0.0,0.3644478321075439,28.2513427734375,34.0,-5.702000617980957,-7855.54931640625,102.2142562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,305.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.177966833114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729460895061493,0.272950679063797,-4.583260761137353e-06,0.0,0.0001806137152016,0.0,0.0,12.078091621398926,0.0,0.0,0.0,0.3024456799030304,4.0,0.0,1.0
323880,293.1185302734375,297.1499938964844,293.1499938964844,0.0734163150191307,-1589.8831787109375,304.14581298828125,0.6993687748908997,0.0966371521353721,0.0874954015016555,293.0970153808594,297.1499938964844,293.1499938964844,0.0872840955853462,-2162.76708984375,304.1448974609375,0.7974251508712769,0.1445730626583099,0.1373379379510879,293.1004943847656,297.1499938964844,293.1499938964844,0.0840294361114502,-1550.3507080078125,304.14520263671875,0.7892764806747437,0.1402694433927536,0.0984465479850769,293.0675048828125,297.1499938964844,293.1499938964844,0.204570323228836,-4274.65234375,304.1501159667969,0.9990000128746032,0.3295497000217438,0.2713395953178406,293.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5549321174621582,0.050000000745058,0.2286632061004638,291.1423645019531,291.1499938964844,269.2866516113281,268.58917236328125,283.2499694824219,293.23065185546875,291.1413269042969,1.0,0.2081362307071685,1.0,1.0,0.9679519534111024,1.0,-0.9880200028419496,0.4123644828796386,0.5756555199623108,0.2201602607965469,0.0,0.0,0.3644478321075439,28.2513427734375,34.0,-5.702000617980957,-7855.54931640625,102.2142562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,305.96112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.177966833114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729460895061493,0.272950679063797,-4.583260761137353e-06,0.0,0.0001806137152016,0.0,0.0,12.078091621398926,0.0,0.0,0.0,0.3024456799030304,4.0,0.0,1.0
323940,293.11834716796875,297.1499938964844,293.1499938964844,0.0743671953678131,-1604.98681640625,304.1456298828125,0.6974432468414307,0.097469612956047,0.0882674977183342,293.0968322753906,297.1499938964844,293.1499938964844,0.0884288921952247,-2185.39599609375,304.1446838378906,0.7955340147018433,0.1459539979696273,0.1386677920818328,293.1002502441406,297.1499938964844,293.1499938964844,0.0851161926984787,-1566.175048828125,304.1449890136719,0.7873382568359375,0.141573429107666,0.0993746668100357,293.0705261230469,297.1499938964844,293.1499938964844,0.208919420838356,-4348.927734375,304.1427917480469,0.9990000128746032,0.331040471792221,0.2759929895401001,293.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5512519478797913,0.050000000745058,0.2287871539592743,291.1321716308594,291.1499938964844,269.25,268.5538635253906,283.2283630371094,293.22723388671875,291.1307678222656,1.0,0.2105786502361297,1.0,1.0,0.9680604934692384,1.0,-0.997389793395996,0.4164566099643707,0.5809332132339478,0.2227135896682739,0.0,0.0,0.3674800992012024,29.03719711303711,37.0,-13.174192428588867,-7933.38427734375,105.5696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,305.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4609375,18000.0,0.0,0.0,0.1788714826107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755386233329773,0.275543212890625,-4.588789579429431e-06,0.0,0.0001815318246372,0.0,0.0,12.220854759216309,0.0,0.0,0.0,0.3030213117599487,4.0,0.0,1.0
324000,293.11834716796875,297.1499938964844,293.1499938964844,0.0743671953678131,-1604.98681640625,304.1456298828125,0.6974432468414307,0.097469612956047,0.0882674977183342,293.0968322753906,297.1499938964844,293.1499938964844,0.0884288921952247,-2185.39599609375,304.1446838378906,0.7955340147018433,0.1459539979696273,0.1386677920818328,293.1002502441406,297.1499938964844,293.1499938964844,0.0851161926984787,-1566.175048828125,304.1449890136719,0.7873382568359375,0.141573429107666,0.0993746668100357,293.0705261230469,297.1499938964844,293.1499938964844,0.208919420838356,-4348.927734375,304.1427917480469,0.9990000128746032,0.331040471792221,0.2759929895401001,293.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5512519478797913,0.050000000745058,0.2287871539592743,291.1321716308594,291.1499938964844,269.25,268.5538635253906,283.2283630371094,293.22723388671875,291.1307678222656,1.0,0.2105786502361297,1.0,1.0,0.9680604934692384,1.0,-0.997389793395996,0.4164566099643707,0.5809332132339478,0.2227135896682739,0.0,0.0,0.3674800992012024,29.03719711303711,37.0,-13.174192428588867,-7933.38427734375,105.5696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,305.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4609375,18000.0,0.0,0.0,0.1788714826107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755386233329773,0.275543212890625,-4.588789579429431e-06,0.0,0.0001815318246372,0.0,0.0,12.220854759216309,0.0,0.0,0.0,0.3030213117599487,4.0,0.0,1.0
324060,293.11822509765625,297.1499938964844,293.1499938964844,0.0753362774848938,-1620.435546875,304.1454772949219,0.6936747431755066,0.0982953980565071,0.0890492871403694,293.0966491699219,297.1499938964844,293.1499938964844,0.089598000049591,-2208.5322265625,304.1445007324219,0.7916111946105957,0.1473342031240463,0.1400128602981567,293.1000366210937,297.1499938964844,293.1499938964844,0.086226649582386,-1582.3743896484375,304.1448059082031,0.7834016680717468,0.1428761631250381,0.1003144383430481,293.0820007324219,297.1499938964844,293.1499938964844,0.2153058350086212,-4456.73193359375,304.1345520019531,0.9990000128746032,0.3307444453239441,0.2827616333961487,293.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.545954704284668,0.050000000745058,0.2289747446775436,291.12042236328125,291.1499938964844,269.2133483886719,268.5185241699219,283.2054138183594,293.2239685058594,291.1190490722656,1.0,0.2139095813035965,1.0,1.0,0.9682745337486268,1.0,-1.0094192028045654,0.4217214584350586,0.5876977443695068,0.2259830236434936,0.0,0.0,0.372204452753067,30.199525833129883,25.0,-15.7708101272583,-8039.13671875,110.22127532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,306.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.179896131157875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279972493648529,0.2799771130084991,-4.599807652994059e-06,0.0,0.0001825717044994,0.0,0.0,12.470519065856934,0.0,0.0,0.0,0.3040359616279602,4.0,0.0,1.0
324120,293.11822509765625,297.1499938964844,293.1499938964844,0.0753362774848938,-1620.435546875,304.1454772949219,0.6936747431755066,0.0982953980565071,0.0890492871403694,293.0966491699219,297.1499938964844,293.1499938964844,0.089598000049591,-2208.5322265625,304.1445007324219,0.7916111946105957,0.1473342031240463,0.1400128602981567,293.1000366210937,297.1499938964844,293.1499938964844,0.086226649582386,-1582.3743896484375,304.1448059082031,0.7834016680717468,0.1428761631250381,0.1003144383430481,293.0820007324219,297.1499938964844,293.1499938964844,0.2153058350086212,-4456.73193359375,304.1345520019531,0.9990000128746032,0.3307444453239441,0.2827616333961487,293.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.545954704284668,0.050000000745058,0.2289747446775436,291.12042236328125,291.1499938964844,269.2133483886719,268.5185241699219,283.2054138183594,293.2239685058594,291.1190490722656,1.0,0.2139095813035965,1.0,1.0,0.9682745337486268,1.0,-1.0094192028045654,0.4217214584350586,0.5876977443695068,0.2259830236434936,0.0,0.0,0.372204452753067,30.199525833129883,25.0,-15.7708101272583,-8039.13671875,110.22127532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,306.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.179896131157875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279972493648529,0.2799771130084991,-4.599807652994059e-06,0.0,0.0001825717044994,0.0,0.0,12.470519065856934,0.0,0.0,0.0,0.3040359616279602,4.0,0.0,1.0
324180,293.11798095703125,297.1499938964844,293.1499938964844,0.0761552229523658,-1633.33349609375,304.1456298828125,0.7003984451293945,0.0991520956158638,0.0897777751088142,293.0963439941406,297.1499938964844,293.1499938964844,0.0906115025281906,-2228.348388671875,304.1446838378906,0.7993080615997314,0.1487459540367126,0.1413048058748245,293.0997009277344,297.1499938964844,293.1499938964844,0.0871823951601982,-1596.152099609375,304.1449584960937,0.7909349203109741,0.1442083120346069,0.1012134626507759,293.089599609375,297.1499938964844,293.1499938964844,0.2106541395187378,-4376.03955078125,304.1480712890625,0.9990000128746032,0.3308853209018707,0.2774093747138977,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5501353144645691,0.050000000745058,0.2288254648447036,291.121826171875,291.1499938964844,269.1766662597656,268.4831848144531,283.1912841796875,293.2208557128906,291.1247863769531,1.0,0.2116814106702804,1.0,1.0,0.9684885740280152,1.0,-1.0063283443450928,0.4202702045440674,0.5860581398010254,0.225360095500946,0.0,0.0,0.3763042986392975,29.366771697998047,28.0,11.44433879852295,-8096.26611328125,108.10153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,306.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3671875,18000.0,0.0,0.0,0.1811213493347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28516286611557,0.2851674854755401,-4.615659236151259e-06,0.0,0.0001838151511037,0.0,0.0,12.773066520690918,0.0,0.0,0.0,0.3052603304386139,4.0,0.0,1.0
324240,293.11798095703125,297.1499938964844,293.1499938964844,0.0761552229523658,-1633.33349609375,304.1456298828125,0.7003984451293945,0.0991520956158638,0.0897777751088142,293.0963439941406,297.1499938964844,293.1499938964844,0.0906115025281906,-2228.348388671875,304.1446838378906,0.7993080615997314,0.1487459540367126,0.1413048058748245,293.0997009277344,297.1499938964844,293.1499938964844,0.0871823951601982,-1596.152099609375,304.1449584960937,0.7909349203109741,0.1442083120346069,0.1012134626507759,293.089599609375,297.1499938964844,293.1499938964844,0.2106541395187378,-4376.03955078125,304.1480712890625,0.9990000128746032,0.3308853209018707,0.2774093747138977,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5501353144645691,0.050000000745058,0.2288254648447036,291.121826171875,291.1499938964844,269.1766662597656,268.4831848144531,283.1912841796875,293.2208557128906,291.1247863769531,1.0,0.2116814106702804,1.0,1.0,0.9684885740280152,1.0,-1.0063283443450928,0.4202702045440674,0.5860581398010254,0.225360095500946,0.0,0.0,0.3763042986392975,29.366771697998047,28.0,11.44433879852295,-8096.26611328125,108.10153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,306.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3671875,18000.0,0.0,0.0,0.1811213493347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28516286611557,0.2851674854755401,-4.615659236151259e-06,0.0,0.0001838151511037,0.0,0.0,12.773066520690918,0.0,0.0,0.0,0.3052603304386139,4.0,0.0,1.0
324300,293.11785888671875,297.1499938964844,293.1499938964844,0.0765040293335914,-1638.6820068359375,304.1457824707031,0.7033572196960449,0.0995809584856033,0.0901548117399215,293.0962219238281,297.1499938964844,293.1499938964844,0.0910315215587616,-2236.357177734375,304.1448669433594,0.8027051687240601,0.1494514346122741,0.1419628709554672,293.0995788574219,297.1499938964844,293.1499938964844,0.0875759422779083,-1601.6800537109375,304.1451721191406,0.7942663431167603,0.1448736637830734,0.1016716063022613,293.0859069824219,297.1499938964844,293.1499938964844,0.2084519565105438,-4338.40185546875,304.15234375,0.9990000128746032,0.3323706090450287,0.2752395570278168,293.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5518465042114258,0.050000000745058,0.2287664413452148,291.1356201171875,291.1499938964844,269.1583251953125,268.46551513671875,283.1839599609375,293.21929931640625,291.1386108398437,1.0,0.2112951427698135,1.0,1.0,0.9685956239700316,1.0,-1.005441427230835,0.4198630154132843,0.585578441619873,0.225152313709259,0.0,0.0,0.3758923709392547,29.04044342041016,28.0,22.01091766357422,-8101.8251953125,107.34671783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,306.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.923828125,18000.0,0.0,0.0,0.1817294508218765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857321798801422,0.2857367992401123,-4.620948857336771e-06,0.0,0.0001844322978286,0.0,0.0,12.815640449523926,0.0,0.0,0.0,0.3054457306861877,4.0,0.0,1.0
324360,293.1177673339844,297.1499938964844,293.1499938964844,0.0768990069627761,-1644.871826171875,304.1458435058594,0.7051036357879639,0.1000053659081459,0.0905332565307617,293.0961303710937,297.1499938964844,293.1499938964844,0.0915113762021064,-2245.67529296875,304.1449279785156,0.80476313829422,0.1501533687114715,0.142623022198677,293.0994567871094,297.1499938964844,293.1499938964844,0.0880273878574371,-1608.14599609375,304.1452331542969,0.7962737679481506,0.1455355733633041,0.1021312102675437,293.0814208984375,297.1499938964844,293.1499938964844,0.207605704665184,-4324.04248046875,304.1534118652344,0.9990000128746032,0.3340640664100647,0.274441123008728,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5524774789810181,0.050000000745058,0.2287449091672897,291.1430053710937,291.1499938964844,269.1400146484375,268.4478454589844,283.17559814453125,293.2176513671875,291.1434631347656,1.0,0.2112668603658676,1.0,1.0,0.9686939716339112,1.0,-1.00625479221344,0.420194000005722,0.5860607624053955,0.2254276573657989,0.0,0.0,0.3755621016025543,28.93769645690918,31.0,14.775737762451172,-8101.80078125,107.35111236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626708984375,306.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.1822921633720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852907478809356,0.2852953672409057,-4.621962943929248e-06,0.0,0.0001850033731898,0.0,0.0,12.795851707458496,0.0,0.0,0.0,0.3053962588310241,4.0,0.0,1.0
324420,293.1176147460937,297.1499938964844,293.1499938964844,0.0777971372008323,-1659.1993408203125,304.1457214355469,0.7064265012741089,0.100855179131031,0.0913007706403732,293.0959167480469,297.1499938964844,293.1499938964844,0.0926074087619781,-2267.25732421875,304.1448059082031,0.8064618706703186,0.1515586823225021,0.1439554542303085,293.0992126464844,297.1499938964844,293.1499938964844,0.089063636958599,-1623.2142333984375,304.14508056640625,0.7978999018669128,0.1468636095523834,0.1030607745051384,293.07440185546875,297.1499938964844,293.1499938964844,0.2084059864282608,-4338.115234375,304.1508178710937,0.9990000128746032,0.3372361958026886,0.2753160297870636,293.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5517860054969788,0.050000000745058,0.2287683635950088,291.1398620605469,291.1499938964844,269.10333251953125,268.4125366210937,283.1570129394531,293.2140808105469,291.13916015625,1.0,0.2122042626142501,1.0,1.0,0.9688905477523804,1.0,-1.0109678506851196,0.422216534614563,0.5887513160705566,0.2268039137125015,0.0,0.0,0.3770274817943573,29.12839698791504,34.0,-0.9523043036460876,-8137.69873046875,108.72726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,306.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.841796875,18000.0,0.0,0.0,0.1832886040210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861698865890503,0.2861745059490204,-4.623199401976308e-06,0.0,0.0001860146294347,0.0,0.0,12.843711853027344,0.0,0.0,0.0,0.3055998384952545,4.0,0.0,1.0
324480,293.1176147460937,297.1499938964844,293.1499938964844,0.0777971372008323,-1659.1993408203125,304.1457214355469,0.7064265012741089,0.100855179131031,0.0913007706403732,293.0959167480469,297.1499938964844,293.1499938964844,0.0926074087619781,-2267.25732421875,304.1448059082031,0.8064618706703186,0.1515586823225021,0.1439554542303085,293.0992126464844,297.1499938964844,293.1499938964844,0.089063636958599,-1623.2142333984375,304.14508056640625,0.7978999018669128,0.1468636095523834,0.1030607745051384,293.07440185546875,297.1499938964844,293.1499938964844,0.2084059864282608,-4338.115234375,304.1508178710937,0.9990000128746032,0.3372361958026886,0.2753160297870636,293.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5517860054969788,0.050000000745058,0.2287683635950088,291.1398620605469,291.1499938964844,269.10333251953125,268.4125366210937,283.1570129394531,293.2140808105469,291.13916015625,1.0,0.2122042626142501,1.0,1.0,0.9688905477523804,1.0,-1.0109678506851196,0.422216534614563,0.5887513160705566,0.2268039137125015,0.0,0.0,0.3770274817943573,29.12839698791504,34.0,-0.9523043036460876,-8137.69873046875,108.72726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,306.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.841796875,18000.0,0.0,0.0,0.1832886040210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861698865890503,0.2861745059490204,-4.623199401976308e-06,0.0,0.0001860146294347,0.0,0.0,12.843711853027344,0.0,0.0,0.0,0.3055998384952545,4.0,0.0,1.0
324540,293.117431640625,297.1499938964844,293.1499938964844,0.0787380337715148,-1674.2872314453125,304.14556884765625,0.7052904963493347,0.1017080321907997,0.0920867472887039,293.0957336425781,297.1499938964844,293.1499938964844,0.0937516242265701,-2289.836669921875,304.1446228027344,0.8054218292236328,0.1529690325260162,0.145308569073677,293.0989685058594,297.1499938964844,293.1499938964844,0.0901490300893783,-1639.0455322265625,304.1449279785156,0.7968071103096008,0.1482002288103103,0.1040082946419715,293.0738220214844,297.1499938964844,293.1499938964844,0.2118430137634277,-4396.703125,304.1447448730469,0.9990000128746032,0.339281290769577,0.2790073156356811,293.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5488794445991516,0.050000000745058,0.2288692444562912,291.1325378417969,291.1499938964844,269.0666809082031,268.377197265625,283.1361694335937,293.2102355957031,291.13140869140625,1.0,0.2142841517925262,1.0,1.0,0.9690871834754944,1.0,-1.0192230939865112,0.4258059561252594,0.5934171080589294,0.2291243076324463,0.0,0.0,0.3798038065433502,29.780168533325195,37.0,-9.3217191696167,-8206.8046875,111.7143325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.328125,18000.0,0.0,0.0,0.1842639446258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887413799762726,0.288746029138565,-4.629335307981819e-06,0.0,0.0001870044798124,0.0,0.0,12.99069118499756,0.0,0.0,0.0,0.3061946332454681,4.0,0.0,1.0
324600,293.117431640625,297.1499938964844,293.1499938964844,0.0787380337715148,-1674.2872314453125,304.14556884765625,0.7052904963493347,0.1017080321907997,0.0920867472887039,293.0957336425781,297.1499938964844,293.1499938964844,0.0937516242265701,-2289.836669921875,304.1446228027344,0.8054218292236328,0.1529690325260162,0.145308569073677,293.0989685058594,297.1499938964844,293.1499938964844,0.0901490300893783,-1639.0455322265625,304.1449279785156,0.7968071103096008,0.1482002288103103,0.1040082946419715,293.0738220214844,297.1499938964844,293.1499938964844,0.2118430137634277,-4396.703125,304.1447448730469,0.9990000128746032,0.339281290769577,0.2790073156356811,293.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5488794445991516,0.050000000745058,0.2288692444562912,291.1325378417969,291.1499938964844,269.0666809082031,268.377197265625,283.1361694335937,293.2102355957031,291.13140869140625,1.0,0.2142841517925262,1.0,1.0,0.9690871834754944,1.0,-1.0192230939865112,0.4258059561252594,0.5934171080589294,0.2291243076324463,0.0,0.0,0.3798038065433502,29.780168533325195,37.0,-9.3217191696167,-8206.8046875,111.7143325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.328125,18000.0,0.0,0.0,0.1842639446258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887413799762726,0.288746029138565,-4.629335307981819e-06,0.0,0.0001870044798124,0.0,0.0,12.99069118499756,0.0,0.0,0.0,0.3061946332454681,4.0,0.0,1.0
324660,293.1173400878906,297.1499938964844,293.1499938964844,0.0797115713357925,-1689.9688720703125,304.1454162597656,0.7021737694740295,0.1025555878877639,0.092883676290512,293.0955505371094,297.1499938964844,293.1499938964844,0.0949383378028869,-2313.2861328125,304.1444396972656,0.8021786212921143,0.154379203915596,0.1466773599386215,293.0987548828125,297.1499938964844,293.1499938964844,0.0912758186459541,-1655.5184326171875,304.1447448730469,0.7935369610786438,0.1495369523763656,0.1049682348966598,293.0816650390625,297.1499938964844,293.1499938964844,0.2174972146749496,-4492.03125,304.1370544433594,0.9990000128746032,0.3396362960338592,0.2849898338317871,293.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5442410707473755,0.050000000745058,0.2290374040603637,291.1217346191406,291.1499938964844,269.0299987792969,268.34185791015625,283.1134948730469,293.2064208984375,291.12042236328125,1.0,0.2173103839159011,1.0,1.0,0.9693115949630736,1.0,-1.0303564071655271,0.4306768476963043,0.5996795296669006,0.2322053015232086,0.0,0.0,0.3842776417732239,30.83085250854492,40.0,-14.160470008850098,-8304.3349609375,116.11018371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,306.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.494140625,18000.0,0.0,0.0,0.1853703558444976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930641174316406,0.2930687665939331,-4.6406121327891015e-06,0.0,0.0001881273492472,0.0,0.0,13.241903305053713,0.0,0.0,0.0,0.3072192370891571,4.0,0.0,1.0
324720,293.1173400878906,297.1499938964844,293.1499938964844,0.0797115713357925,-1689.9688720703125,304.1454162597656,0.7021737694740295,0.1025555878877639,0.092883676290512,293.0955505371094,297.1499938964844,293.1499938964844,0.0949383378028869,-2313.2861328125,304.1444396972656,0.8021786212921143,0.154379203915596,0.1466773599386215,293.0987548828125,297.1499938964844,293.1499938964844,0.0912758186459541,-1655.5184326171875,304.1447448730469,0.7935369610786438,0.1495369523763656,0.1049682348966598,293.0816650390625,297.1499938964844,293.1499938964844,0.2174972146749496,-4492.03125,304.1370544433594,0.9990000128746032,0.3396362960338592,0.2849898338317871,293.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5442410707473755,0.050000000745058,0.2290374040603637,291.1217346191406,291.1499938964844,269.0299987792969,268.34185791015625,283.1134948730469,293.2064208984375,291.12042236328125,1.0,0.2173103839159011,1.0,1.0,0.9693115949630736,1.0,-1.0303564071655271,0.4306768476963043,0.5996795296669006,0.2322053015232086,0.0,0.0,0.3842776417732239,30.83085250854492,40.0,-14.160470008850098,-8304.3349609375,116.11018371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,306.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.494140625,18000.0,0.0,0.0,0.1853703558444976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930641174316406,0.2930687665939331,-4.6406121327891015e-06,0.0,0.0001881273492472,0.0,0.0,13.241903305053713,0.0,0.0,0.0,0.3072192370891571,4.0,0.0,1.0
324780,293.1173095703125,297.1499938964844,293.1499938964844,0.0806865394115448,-1705.7021484375,304.14532470703125,0.6975386738777161,0.1033875793218612,0.0936807170510292,293.0954284667969,297.1499938964844,293.1499938964844,0.0961353331804275,-2336.909912109375,304.144287109375,0.7972691059112549,0.1557801812887191,0.1480520814657211,293.0986328125,297.1499938964844,293.1499938964844,0.0924098566174507,-1672.0928955078125,304.14459228515625,0.7886227369308472,0.1508613377809524,0.1059309542179107,293.0983581542969,297.1499938964844,293.1499938964844,0.2249916940927505,-4617.03759765625,304.12890625,0.9990000128746032,0.3380023539066314,0.2928576171398163,293.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5383653044700623,0.050000000745058,0.2292645424604416,291.1106262207031,291.1499938964844,268.99334716796875,268.3065185546875,283.08935546875,293.202880859375,291.1094055175781,1.0,0.221115380525589,1.0,1.0,0.9695359468460084,1.0,-1.0438339710235596,0.4366036355495453,0.6072302460670471,0.2358990162611007,0.0,0.0,0.3902826905250549,32.229576110839844,28.0,-15.10921573638916,-8427.1162109375,121.76832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.26171875,18000.0,0.0,0.0,0.186762198805809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992406487464905,0.2992453277111053,-4.658070338336984e-06,0.0,0.0001895398891065,0.0,0.0,13.608107566833496,0.0,0.0,0.0,0.3087169826030731,4.0,0.0,1.0
324840,293.1173095703125,297.1499938964844,293.1499938964844,0.0806865394115448,-1705.7021484375,304.14532470703125,0.6975386738777161,0.1033875793218612,0.0936807170510292,293.0954284667969,297.1499938964844,293.1499938964844,0.0961353331804275,-2336.909912109375,304.144287109375,0.7972691059112549,0.1557801812887191,0.1480520814657211,293.0986328125,297.1499938964844,293.1499938964844,0.0924098566174507,-1672.0928955078125,304.14459228515625,0.7886227369308472,0.1508613377809524,0.1059309542179107,293.0983581542969,297.1499938964844,293.1499938964844,0.2249916940927505,-4617.03759765625,304.12890625,0.9990000128746032,0.3380023539066314,0.2928576171398163,293.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5383653044700623,0.050000000745058,0.2292645424604416,291.1106262207031,291.1499938964844,268.99334716796875,268.3065185546875,283.08935546875,293.202880859375,291.1094055175781,1.0,0.221115380525589,1.0,1.0,0.9695359468460084,1.0,-1.0438339710235596,0.4366036355495453,0.6072302460670471,0.2358990162611007,0.0,0.0,0.3902826905250549,32.229576110839844,28.0,-15.10921573638916,-8427.1162109375,121.76832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.26171875,18000.0,0.0,0.0,0.186762198805809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992406487464905,0.2992453277111053,-4.658070338336984e-06,0.0,0.0001895398891065,0.0,0.0,13.608107566833496,0.0,0.0,0.0,0.3087169826030731,4.0,0.0,1.0
324900,293.11724853515625,297.1499938964844,293.1499938964844,0.0811308771371841,-1712.8485107421875,304.1453857421875,0.698897123336792,0.1038112640380859,0.0940528213977813,293.0953369140625,297.1499938964844,293.1499938964844,0.0966965407133102,-2347.93212890625,304.1443176269531,0.7989050149917603,0.1564891338348388,0.1487134248018264,293.0985412597656,297.1499938964844,293.1499938964844,0.0929385721683502,-1679.7877197265625,304.1446228027344,0.7902095317840576,0.1515304297208786,0.106391966342926,293.10748291015625,297.1499938964844,293.1499938964844,0.2248235642910003,-4612.90966796875,304.1331787109375,0.9990000128746032,0.3368605673313141,0.2924135625362396,293.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5386895537376404,0.050000000745058,0.229251429438591,291.10675048828125,291.1499938964844,268.9750061035156,268.2888488769531,283.0807800292969,293.2012023925781,291.1069641113281,1.0,0.2208139300346374,1.0,1.0,0.9696481227874756,1.0,-1.045085072517395,0.4370980858802795,0.6079869270324707,0.2363775372505188,0.0,0.0,0.3935801386833191,32.1805534362793,28.0,-7.0894622802734375,-8473.3232421875,121.9813461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,306.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4453125,18000.0,0.0,0.0,0.1875951737165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029213547706604,0.3029260337352752,-4.669116606237367e-06,0.0,0.0001903852535178,0.0,0.0,13.830207824707031,0.0,0.0,0.0,0.3096248507499695,4.0,0.0,1.0
324960,293.1171569824219,297.1499938964844,293.1499938964844,0.0814947485923767,-1718.560302734375,304.14556884765625,0.7032144665718079,0.1042460724711418,0.0944158360362052,293.09521484375,297.1499938964844,293.1499938964844,0.0971572548151016,-2356.784912109375,304.1445007324219,0.8038228750228882,0.1572072058916092,0.1493639498949051,293.098388671875,297.1499938964844,293.1499938964844,0.0933693200349807,-1685.9180908203125,304.1448059082031,0.7950495481491089,0.1522081345319748,0.1068444922566413,293.11114501953125,297.1499938964844,293.1499938964844,0.2212389707565307,-4551.466796875,304.1427917480469,0.9990000128746032,0.3366752564907074,0.288479208946228,293.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.541601300239563,0.050000000745058,0.2291370928287506,291.1134338378906,291.1499938964844,268.9566650390625,268.27117919921875,283.0751953125,293.1995544433594,291.1164245605469,1.0,0.2192848473787307,1.0,1.0,0.9698067903518676,1.0,-1.0419877767562866,0.4356604218482971,0.6063274145126343,0.2356949299573898,0.0,0.0,0.3954140841960907,31.531435012817383,25.0,12.706707954406738,-8495.9521484375,120.08672332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,306.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.705078125,18000.0,0.0,0.0,0.1884795278310775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060201704502105,0.3060248494148254,-4.680649908550549e-06,0.0,0.0001912827574415,0.0,0.0,14.024656295776367,0.0,0.0,0.0,0.3104094862937927,4.0,0.0,1.0
325020,293.1169738769531,297.1499938964844,293.1499938964844,0.0821659639477729,-1728.9688720703125,304.1459045410156,0.7117719054222107,0.105115994811058,0.0951536297798156,293.0950012207031,297.1499938964844,293.1499938964844,0.0979954972863197,-2372.689697265625,304.1449279785156,0.8134210109710693,0.1586414575576782,0.1506740003824234,293.0981750488281,297.1499938964844,293.1499938964844,0.0941495820879936,-1696.8819580078125,304.1452331542969,0.8047627210617065,0.1535608768463134,0.1077553927898407,293.1027526855469,297.1499938964844,293.1499938964844,0.2138715535402298,-4426.2822265625,304.1573486328125,0.9990000128746032,0.3393243253231048,0.2808087766170501,293.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5474702715873718,0.050000000745058,0.2289188355207443,291.14013671875,291.1499938964844,268.9200134277344,268.23583984375,283.06402587890625,293.1961975097656,291.1422424316406,1.0,0.2167010754346847,1.0,1.0,0.970124125480652,1.0,-1.0360695123672483,0.4329268336296081,0.6031426787376404,0.2343579083681106,0.0,0.0,0.3948391675949096,30.29131126403809,28.0,26.332395553588867,-8482.06640625,116.49600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782470703125,306.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.190177708864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069109320640564,0.3069156110286712,-4.691312369686784e-06,0.0,0.0001930061989696,0.0,0.0,14.101228713989258,0.0,0.0,0.0,0.3107596635818481,4.0,0.0,1.0
325080,293.1169738769531,297.1499938964844,293.1499938964844,0.0821659639477729,-1728.9688720703125,304.1459045410156,0.7117719054222107,0.105115994811058,0.0951536297798156,293.0950012207031,297.1499938964844,293.1499938964844,0.0979954972863197,-2372.689697265625,304.1449279785156,0.8134210109710693,0.1586414575576782,0.1506740003824234,293.0981750488281,297.1499938964844,293.1499938964844,0.0941495820879936,-1696.8819580078125,304.1452331542969,0.8047627210617065,0.1535608768463134,0.1077553927898407,293.1027526855469,297.1499938964844,293.1499938964844,0.2138715535402298,-4426.2822265625,304.1573486328125,0.9990000128746032,0.3393243253231048,0.2808087766170501,293.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5474702715873718,0.050000000745058,0.2289188355207443,291.14013671875,291.1499938964844,268.9200134277344,268.23583984375,283.06402587890625,293.1961975097656,291.1422424316406,1.0,0.2167010754346847,1.0,1.0,0.970124125480652,1.0,-1.0360695123672483,0.4329268336296081,0.6031426787376404,0.2343579083681106,0.0,0.0,0.3948391675949096,30.29131126403809,28.0,26.332395553588867,-8482.06640625,116.49600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782470703125,306.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.190177708864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069109320640564,0.3069156110286712,-4.691312369686784e-06,0.0,0.0001930061989696,0.0,0.0,14.101228713989258,0.0,0.0,0.0,0.3107596635818481,4.0,0.0,1.0
325140,293.1168212890625,297.1499938964844,293.1499938964844,0.0829609930515289,-1741.6142578125,304.1459350585937,0.7167258262634277,0.1059826016426086,0.0959127396345138,293.0948181152344,297.1499938964844,293.1499938964844,0.0989857912063598,-2391.843994140625,304.1449584960937,0.8191125988960266,0.1600722521543502,0.1520056277513504,293.0979919433594,297.1499938964844,293.1499938964844,0.0950772911310195,-1710.196533203125,304.145263671875,0.810644268989563,0.1549127995967865,0.1086832508444786,293.085205078125,297.1499938964844,293.1499938964844,0.2102497369050979,-4365.697265625,304.16064453125,0.9990000128746032,0.3440798223018646,0.277113139629364,293.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5503676533699036,0.050000000745058,0.2288164794445037,291.1507568359375,291.1499938964844,268.8833312988281,268.20050048828125,283.04949951171875,293.1923217773437,291.15093994140625,1.0,0.2158861011266708,1.0,1.0,0.9704415202140808,1.0,-1.0351310968399048,0.4324160516262054,0.602715015411377,0.2343137860298156,0.0,0.0,0.3938453495502472,29.736967086791992,31.0,12.697239875793455,-8471.625,115.30040740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791748046875,306.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.1915463358163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057209551334381,0.305725634098053,-4.6893928811186925e-06,0.0,0.0001943951792782,0.0,0.0,14.0331392288208,0.0,0.0,0.0,0.3105075061321258,4.0,0.0,1.0
325200,293.1168212890625,297.1499938964844,293.1499938964844,0.0829609930515289,-1741.6142578125,304.1459350585937,0.7167258262634277,0.1059826016426086,0.0959127396345138,293.0948181152344,297.1499938964844,293.1499938964844,0.0989857912063598,-2391.843994140625,304.1449584960937,0.8191125988960266,0.1600722521543502,0.1520056277513504,293.0979919433594,297.1499938964844,293.1499938964844,0.0950772911310195,-1710.196533203125,304.145263671875,0.810644268989563,0.1549127995967865,0.1086832508444786,293.085205078125,297.1499938964844,293.1499938964844,0.2102497369050979,-4365.697265625,304.16064453125,0.9990000128746032,0.3440798223018646,0.277113139629364,293.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5503676533699036,0.050000000745058,0.2288164794445037,291.1507568359375,291.1499938964844,268.8833312988281,268.20050048828125,283.04949951171875,293.1923217773437,291.15093994140625,1.0,0.2158861011266708,1.0,1.0,0.9704415202140808,1.0,-1.0351310968399048,0.4324160516262054,0.602715015411377,0.2343137860298156,0.0,0.0,0.3938453495502472,29.736967086791992,31.0,12.697239875793455,-8471.625,115.30040740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791748046875,306.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.1915463358163833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057209551334381,0.305725634098053,-4.6893928811186925e-06,0.0,0.0001943951792782,0.0,0.0,14.0331392288208,0.0,0.0,0.0,0.3105075061321258,4.0,0.0,1.0
325260,293.1166687011719,297.1499938964844,293.1499938964844,0.0838634595274925,-1756.1824951171875,304.1457824707031,0.7185763120651245,0.1068540588021278,0.0966939926147461,293.0946044921875,297.1499938964844,293.1499938964844,0.1001094356179237,-2413.79052734375,304.144775390625,0.821381688117981,0.1615101397037506,0.1533620804548263,293.0977478027344,297.1499938964844,293.1499938964844,0.0961364656686782,-1725.5706787109375,304.14508056640625,0.8129261136054993,0.1562770456075668,0.1096328794956207,293.071044921875,297.1499938964844,293.1499938964844,0.210192009806633,-4365.857421875,304.1570739746094,0.9990000128746032,0.3486026525497436,0.2771288752555847,293.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5503551363945007,0.050000000745058,0.2288168221712112,291.14764404296875,291.1499938964844,268.8466796875,268.1651611328125,283.0313720703125,293.1877746582031,291.1468505859375,1.0,0.2164958268404007,1.0,1.0,0.9705851078033448,1.0,-1.0388545989990234,0.4339815080165863,0.6048731207847595,0.2355111539363861,0.0,0.0,0.3942850828170776,29.79434394836425,34.0,-2.2545738220214844,-8498.388671875,116.27179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219909667969,306.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.1926195621490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056991398334503,0.3057038187980652,-4.687745786213782e-06,0.0,0.0001954843610292,0.0,0.0,14.027425765991213,0.0,0.0,0.0,0.3104836642742157,4.0,0.0,1.0
325320,293.1166687011719,297.1499938964844,293.1499938964844,0.0838634595274925,-1756.1824951171875,304.1457824707031,0.7185763120651245,0.1068540588021278,0.0966939926147461,293.0946044921875,297.1499938964844,293.1499938964844,0.1001094356179237,-2413.79052734375,304.144775390625,0.821381688117981,0.1615101397037506,0.1533620804548263,293.0977478027344,297.1499938964844,293.1499938964844,0.0961364656686782,-1725.5706787109375,304.14508056640625,0.8129261136054993,0.1562770456075668,0.1096328794956207,293.071044921875,297.1499938964844,293.1499938964844,0.210192009806633,-4365.857421875,304.1570739746094,0.9990000128746032,0.3486026525497436,0.2771288752555847,293.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5503551363945007,0.050000000745058,0.2288168221712112,291.14764404296875,291.1499938964844,268.8466796875,268.1651611328125,283.0313720703125,293.1877746582031,291.1468505859375,1.0,0.2164958268404007,1.0,1.0,0.9705851078033448,1.0,-1.0388545989990234,0.4339815080165863,0.6048731207847595,0.2355111539363861,0.0,0.0,0.3942850828170776,29.79434394836425,34.0,-2.2545738220214844,-8498.388671875,116.27179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219909667969,306.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.1926195621490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056991398334503,0.3057038187980652,-4.687745786213782e-06,0.0,0.0001954843610292,0.0,0.0,14.027425765991213,0.0,0.0,0.0,0.3104836642742157,4.0,0.0,1.0
325380,293.11651611328125,297.1499938964844,293.1499938964844,0.0848250761628151,-1771.79296875,304.1455993652344,0.7180405855178833,0.1077291220426559,0.0974961668252945,293.0943908691406,297.1499938964844,293.1499938964844,0.101306214928627,-2437.198974609375,304.14453125,0.8209640383720398,0.1629570126533508,0.1547447293996811,293.0975036621094,297.1499938964844,293.1499938964844,0.0972685366868972,-1742.0467529296875,304.14483642578125,0.8124595284461975,0.1576538532972335,0.110604852437973,293.0650634765625,297.1499938964844,293.1499938964844,0.2129502892494201,-4413.45947265625,304.15008544921875,0.9990000128746032,0.3518360555171966,0.2801080644130707,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5480168461799622,0.050000000745058,0.2288989871740341,291.138671875,291.1499938964844,268.8099975585937,268.1298217773437,283.01043701171875,293.1827392578125,291.1374206542969,1.0,0.2183035016059875,1.0,1.0,0.9707287549972534,1.0,-1.0463169813156128,0.4372178614139557,0.6090990900993347,0.2376826256513595,0.0,0.0,0.3963562250137329,30.33966064453125,37.0,-11.284590721130373,-8561.357421875,119.00140380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.99609375,18000.0,0.0,0.0,0.1935512423515319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074867725372314,0.3074914515018463,-4.691306003223872e-06,0.0,0.000196429900825,0.0,0.0,14.131620407104492,0.0,0.0,0.0,0.3109031021595001,4.0,0.0,1.0
