time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325440,293.11651611328125,297.1499938964844,293.1499938964844,0.0848250761628151,-1771.79296875,304.1455993652344,0.7180405855178833,0.1077291220426559,0.0974961668252945,293.0943908691406,297.1499938964844,293.1499938964844,0.101306214928627,-2437.198974609375,304.14453125,0.8209640383720398,0.1629570126533508,0.1547447293996811,293.0975036621094,297.1499938964844,293.1499938964844,0.0972685366868972,-1742.0467529296875,304.14483642578125,0.8124595284461975,0.1576538532972335,0.110604852437973,293.0650634765625,297.1499938964844,293.1499938964844,0.2129502892494201,-4413.45947265625,304.15008544921875,0.9990000128746032,0.3518360555171966,0.2801080644130707,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5480168461799622,0.050000000745058,0.2288989871740341,291.138671875,291.1499938964844,268.8099975585937,268.1298217773437,283.01043701171875,293.1827392578125,291.1374206542969,1.0,0.2183035016059875,1.0,1.0,0.9707287549972534,1.0,-1.0463169813156128,0.4372178614139557,0.6090990900993347,0.2376826256513595,0.0,0.0,0.3963562250137329,30.33966064453125,37.0,-11.284590721130373,-8561.357421875,119.00140380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.99609375,18000.0,0.0,0.0,0.1935512423515319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074867725372314,0.3074914515018463,-4.691306003223872e-06,0.0,0.000196429900825,0.0,0.0,14.131620407104492,0.0,0.0,0.0,0.3109031021595001,4.0,0.0,1.0
325500,293.116455078125,297.1499938964844,293.1499938964844,0.0853187888860702,-1779.82568359375,304.1455078125,0.7170143723487854,0.1081649959087371,0.0979020968079567,293.09429931640625,297.1499938964844,293.1499938964844,0.1019225120544433,-2449.245849609375,304.1443786621094,0.8199071288108826,0.163681760430336,0.1554437130689621,293.09735107421875,297.1499938964844,293.1499938964844,0.0978519469499588,-1750.538330078125,304.14471435546875,0.8113564848899841,0.1583437323570251,0.111096866428852,293.0657043457031,297.1499938964844,293.1499938964844,0.2152327746152877,-4452.2685546875,304.1459045410156,0.9990000128746032,0.3527861535549164,0.2825393080711365,293.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5461253523826599,0.050000000745058,0.2289671301841735,291.1330261230469,291.1499938964844,268.7916564941406,268.1121520996094,282.99908447265625,293.18017578125,291.1316833496094,1.0,0.2195914834737777,1.0,1.0,0.9708005785942078,1.0,-1.051233172416687,0.4393689036369324,0.6118642687797546,0.2390737831592559,0.0,0.0,0.3980574607849121,30.773128509521484,37.0,-13.893938064575195,-8605.169921875,120.95077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,306.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.818359375,18000.0,0.0,0.0,0.1940206885337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091350495815277,0.3091397583484649,-4.695487859862624e-06,0.0,0.0001969063305296,0.0,0.0,14.230504989624023,0.0,0.0,0.0,0.3113045394420624,4.0,0.0,1.0
325560,293.1164245605469,297.1499938964844,293.1499938964844,0.085815742611885,-1787.916259765625,304.1454162597656,0.7155517935752869,0.1085979714989662,0.0983092635869979,293.0942077636719,297.1499938964844,293.1499938964844,0.1025450974702835,-2461.401123046875,304.144287109375,0.8183724284172058,0.1644057929515838,0.1561459898948669,293.0972595214844,297.1499938964844,293.1499938964844,0.0984410420060157,-1759.1055908203125,304.14459228515625,0.809753954410553,0.1590323746204376,0.1115911304950714,293.06884765625,297.1499938964844,293.1499938964844,0.2180392295122146,-4499.654296875,304.1415710449219,0.9990000128746032,0.3532389402389526,0.2855132222175598,293.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5438409447669983,0.050000000745058,0.2290515005588531,291.1270751953125,291.1499938964844,268.7733459472656,268.094482421875,282.9872131347656,293.1775817871094,291.125732421875,1.0,0.2211016863584518,1.0,1.0,0.9709374904632568,1.0,-1.0568283796310425,0.4418252408504486,0.6150031089782715,0.2406356483697891,0.0,0.0,0.4001799523830414,31.3027286529541,40.0,-15.405414581298828,-8656.26953125,123.25394439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,306.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.458984375,18000.0,0.0,0.0,0.1945236623287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112927973270416,0.3112974762916565,-4.701404122897657e-06,0.0,0.0001974167971638,0.0,0.0,14.361664772033691,0.0,0.0,0.0,0.3118383586406708,4.0,0.0,1.0
325620,293.1164245605469,297.1499938964844,293.1499938964844,0.0868083834648132,-1804.081298828125,304.1452941894531,0.7114604711532593,0.1094506382942199,0.0991221517324447,293.09405517578125,297.1499938964844,293.1499938964844,0.1037977561354637,-2485.802978515625,304.14410400390625,0.814074695110321,0.1658470183610916,0.1575551778078079,293.0971069335937,297.1499938964844,293.1499938964844,0.0996242240071296,-1776.2799072265625,304.1444396972656,0.805217981338501,0.1603997945785522,0.1125813350081443,293.0826110839844,297.1499938964844,293.1499938964844,0.2250623404979705,-4617.1181640625,304.1326599121094,0.9990000128746032,0.3525243699550628,0.2929042875766754,293.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5383304357528687,0.050000000745058,0.2292650640010833,291.1152648925781,291.1499938964844,268.7366638183594,268.0591125488281,282.96209716796875,293.1725769042969,291.1139831542969,1.0,0.2247115224599838,1.0,1.0,0.9712111949920654,1.0,-1.06981098651886,0.4475560784339905,0.6222549080848694,0.2442082464694976,0.0,0.0,0.4056045413017273,32.626861572265625,43.0,-16.198909759521484,-8777.47265625,128.85379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,306.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.80078125,18000.0,0.0,0.0,0.1957187205553054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170860707759857,0.317090779542923,-4.718571744888322e-06,0.0,0.0001986296119866,0.0,0.0,14.72021484375,0.0,0.0,0.0,0.3133019506931305,4.0,0.0,1.0
325680,293.1164245605469,297.1499938964844,293.1499938964844,0.0868083834648132,-1804.081298828125,304.1452941894531,0.7114604711532593,0.1094506382942199,0.0991221517324447,293.09405517578125,297.1499938964844,293.1499938964844,0.1037977561354637,-2485.802978515625,304.14410400390625,0.814074695110321,0.1658470183610916,0.1575551778078079,293.0971069335937,297.1499938964844,293.1499938964844,0.0996242240071296,-1776.2799072265625,304.1444396972656,0.805217981338501,0.1603997945785522,0.1125813350081443,293.0826110839844,297.1499938964844,293.1499938964844,0.2250623404979705,-4617.1181640625,304.1326599121094,0.9990000128746032,0.3525243699550628,0.2929042875766754,293.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5383304357528687,0.050000000745058,0.2292650640010833,291.1152648925781,291.1499938964844,268.7366638183594,268.0591125488281,282.96209716796875,293.1725769042969,291.1139831542969,1.0,0.2247115224599838,1.0,1.0,0.9712111949920654,1.0,-1.06981098651886,0.4475560784339905,0.6222549080848694,0.2442082464694976,0.0,0.0,0.4056045413017273,32.626861572265625,43.0,-16.198909759521484,-8777.47265625,128.85379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,306.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.80078125,18000.0,0.0,0.0,0.1957187205553054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170860707759857,0.317090779542923,-4.718571744888322e-06,0.0,0.0001986296119866,0.0,0.0,14.72021484375,0.0,0.0,0.0,0.3133019506931305,4.0,0.0,1.0
325740,293.11651611328125,297.1499938964844,293.1499938964844,0.0877871960401535,-1820.0177001953125,304.1452331542969,0.7060025334358215,0.1102794036269187,0.0999260023236274,293.0940246582031,297.1499938964844,293.1499938964844,0.1050479263067245,-2510.07421875,304.1439819335937,0.8084112405776978,0.1672719568014145,0.1589623391628265,293.0970764160156,297.1499938964844,293.1499938964844,0.1008005738258361,-1793.3006591796875,304.1443176269531,0.7992942929267883,0.1617449223995208,0.1135662645101547,293.1060485839844,297.1499938964844,293.1499938964844,0.2336974889039993,-4759.85986328125,304.12408447265625,0.9990000128746032,0.3494989275932312,0.301906555891037,293.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.531946063041687,0.050000000745058,0.2295325845479965,291.1042175292969,291.1499938964844,268.70001220703125,268.0237731933594,282.93536376953125,293.1679382324219,291.10308837890625,1.0,0.2289828509092331,1.0,1.0,0.971484899520874,1.0,-1.084772706031799,0.4542031586170196,0.630569577217102,0.2482633292675018,0.0,0.0,0.4124600887298584,34.268089294433594,31.0,-15.310623168945312,-8919.826171875,135.66879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,306.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.24609375,18000.0,0.0,0.0,0.1972921937704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247604370117187,0.3247651755809784,-4.74291209684452e-06,0.0,0.0002002264955081,0.0,0.0,15.20624828338623,0.0,0.0,0.0,0.3152893781661987,4.0,0.0,1.0
325800,293.11651611328125,297.1499938964844,293.1499938964844,0.0877871960401535,-1820.0177001953125,304.1452331542969,0.7060025334358215,0.1102794036269187,0.0999260023236274,293.0940246582031,297.1499938964844,293.1499938964844,0.1050479263067245,-2510.07421875,304.1439819335937,0.8084112405776978,0.1672719568014145,0.1589623391628265,293.0970764160156,297.1499938964844,293.1499938964844,0.1008005738258361,-1793.3006591796875,304.1443176269531,0.7992942929267883,0.1617449223995208,0.1135662645101547,293.1060485839844,297.1499938964844,293.1499938964844,0.2336974889039993,-4759.85986328125,304.12408447265625,0.9990000128746032,0.3494989275932312,0.301906555891037,293.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.531946063041687,0.050000000745058,0.2295325845479965,291.1042175292969,291.1499938964844,268.70001220703125,268.0237731933594,282.93536376953125,293.1679382324219,291.10308837890625,1.0,0.2289828509092331,1.0,1.0,0.971484899520874,1.0,-1.084772706031799,0.4542031586170196,0.630569577217102,0.2482633292675018,0.0,0.0,0.4124600887298584,34.268089294433594,31.0,-15.310623168945312,-8919.826171875,135.66879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,306.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.24609375,18000.0,0.0,0.0,0.1972921937704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247604370117187,0.3247651755809784,-4.74291209684452e-06,0.0,0.0002002264955081,0.0,0.0,15.20624828338623,0.0,0.0,0.0,0.3152893781661987,4.0,0.0,1.0
325860,293.11651611328125,297.1499938964844,293.1499938964844,0.0885796993970871,-1832.701416015625,304.1455078125,0.7106342315673828,0.1111303865909576,0.1006597951054573,293.0938720703125,297.1499938964844,293.1499938964844,0.1060960963368415,-2530.080322265625,304.1442565917969,0.8136669993400574,0.1687179803848266,0.1602979600429535,293.0968017578125,297.1499938964844,293.1499938964844,0.1017921939492225,-1807.4041748046875,304.14459228515625,0.8047106266021729,0.163138285279274,0.1145086735486984,293.1260986328125,297.1499938964844,293.1499938964844,0.2308299541473388,-4708.9033203125,304.1381225585937,0.9990000128746032,0.346500039100647,0.2984684109687805,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.53434157371521,0.050000000745058,0.2294291704893112,291.1080627441406,291.1499938964844,268.663330078125,267.9884338378906,282.9203796386719,293.1636047363281,291.1111145019531,1.0,0.2275507450103759,1.0,1.0,0.9718698859214784,1.0,-1.0841461420059204,0.4537670314311981,0.6303791403770447,0.2484580427408218,0.0,0.0,0.4182574152946472,33.716796875,25.0,13.666712760925291,-9001.93359375,134.48880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699890136719,306.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.4921875,18000.0,0.0,0.0,0.1992688179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329896330833435,0.3329944014549255,-4.773165983351646e-06,0.0,0.0002022325061261,0.0,0.0,15.7483549118042,0.0,0.0,0.0,0.3174822628498077,4.0,0.0,1.0
325920,293.11651611328125,297.1499938964844,293.1499938964844,0.0885796993970871,-1832.701416015625,304.1455078125,0.7106342315673828,0.1111303865909576,0.1006597951054573,293.0938720703125,297.1499938964844,293.1499938964844,0.1060960963368415,-2530.080322265625,304.1442565917969,0.8136669993400574,0.1687179803848266,0.1602979600429535,293.0968017578125,297.1499938964844,293.1499938964844,0.1017921939492225,-1807.4041748046875,304.14459228515625,0.8047106266021729,0.163138285279274,0.1145086735486984,293.1260986328125,297.1499938964844,293.1499938964844,0.2308299541473388,-4708.9033203125,304.1381225585937,0.9990000128746032,0.346500039100647,0.2984684109687805,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.53434157371521,0.050000000745058,0.2294291704893112,291.1080627441406,291.1499938964844,268.663330078125,267.9884338378906,282.9203796386719,293.1636047363281,291.1111145019531,1.0,0.2275507450103759,1.0,1.0,0.9718698859214784,1.0,-1.0841461420059204,0.4537670314311981,0.6303791403770447,0.2484580427408218,0.0,0.0,0.4182574152946472,33.716796875,25.0,13.666712760925291,-9001.93359375,134.48880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699890136719,306.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.4921875,18000.0,0.0,0.0,0.1992688179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329896330833435,0.3329944014549255,-4.773165983351646e-06,0.0,0.0002022325061261,0.0,0.0,15.7483549118042,0.0,0.0,0.0,0.3174822628498077,4.0,0.0,1.0
325980,293.1164245605469,297.1499938964844,293.1499938964844,0.0891952142119407,-1842.220458984375,304.1459655761719,0.7199578881263733,0.1119974181056022,0.1013804450631141,293.0937194824219,297.1499938964844,293.1499938964844,0.1069087982177734,-2545.11962890625,304.1448059082031,0.8242383599281311,0.1701736003160476,0.1616131961345672,293.0966491699219,297.1499938964844,293.1499938964844,0.1025595143437385,-1817.9747314453125,304.1451110839844,0.8156209588050842,0.1645187884569168,0.1154374405741691,293.12176513671875,297.1499938964844,293.1499938964844,0.2216253280639648,-4553.265625,304.15740966796875,0.9990000128746032,0.3479389548301697,0.2888377606868744,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5413320064544678,0.050000000745058,0.2291463166475296,291.1377258300781,291.1499938964844,268.6266784667969,267.9530639648437,282.9122009277344,293.1592712402344,291.1405639648437,1.0,0.2240612208843231,1.0,1.0,0.9722548127174376,1.0,-1.0758064985275269,0.4498441815376282,0.6259623169898987,0.2466960698366165,0.0,0.0,0.4178700745105743,32.10023498535156,28.0,32.11078643798828,-8980.8388671875,129.39590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7329406738281,306.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.2012470662593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344978094100952,0.3345026075839996,-4.788243586517638e-06,0.0,0.0002042401902144,0.0,0.0,15.877631187438965,0.0,0.0,0.0,0.3180356621742248,4.0,0.0,1.0
326040,293.1164245605469,297.1499938964844,293.1499938964844,0.0891952142119407,-1842.220458984375,304.1459655761719,0.7199578881263733,0.1119974181056022,0.1013804450631141,293.0937194824219,297.1499938964844,293.1499938964844,0.1069087982177734,-2545.11962890625,304.1448059082031,0.8242383599281311,0.1701736003160476,0.1616131961345672,293.0966491699219,297.1499938964844,293.1499938964844,0.1025595143437385,-1817.9747314453125,304.1451110839844,0.8156209588050842,0.1645187884569168,0.1154374405741691,293.12176513671875,297.1499938964844,293.1499938964844,0.2216253280639648,-4553.265625,304.15740966796875,0.9990000128746032,0.3479389548301697,0.2888377606868744,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5413320064544678,0.050000000745058,0.2291463166475296,291.1377258300781,291.1499938964844,268.6266784667969,267.9530639648437,282.9122009277344,293.1592712402344,291.1405639648437,1.0,0.2240612208843231,1.0,1.0,0.9722548127174376,1.0,-1.0758064985275269,0.4498441815376282,0.6259623169898987,0.2466960698366165,0.0,0.0,0.4178700745105743,32.10023498535156,28.0,32.11078643798828,-8980.8388671875,129.39590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7329406738281,306.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.2012470662593841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344978094100952,0.3345026075839996,-4.788243586517638e-06,0.0,0.0002042401902144,0.0,0.0,15.877631187438965,0.0,0.0,0.0,0.3180356621742248,4.0,0.0,1.0
326100,293.11639404296875,297.1499938964844,293.1499938964844,0.0895349606871604,-1847.557861328125,304.1460876464844,0.7234840393066406,0.1124263182282447,0.1017492190003395,293.0936584472656,297.1499938964844,293.1499938964844,0.1073529496788978,-2553.433349609375,304.1449584960937,0.8283661007881165,0.1708966344594955,0.1622787714004516,293.09674072265625,297.1499938964844,293.1499938964844,0.1029625833034515,-1823.58447265625,304.145263671875,0.8197265863418579,0.165179893374443,0.1158917471766471,293.1123352050781,297.1499938964844,293.1499938964844,0.218250960111618,-4496.74267578125,304.162109375,0.9990000128746032,0.3501453101634979,0.2854017913341522,293.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5439252853393555,0.050000000745058,0.2290476709604263,291.149169921875,291.1499938964844,268.6083374023437,267.9353942871094,282.9071044921875,293.1570129394531,291.1512145996094,1.0,0.2230905443429947,1.0,1.0,0.9724473357200624,1.0,-1.073347806930542,0.4486599862575531,0.6246878504753113,0.2462415099143982,0.0,0.0,0.4167655408382416,31.543746948242188,28.0,29.34876823425293,-8962.7490234375,127.76252746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323608398437,306.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.2020896077156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33355513215065,0.3335599303245544,-4.787809302797541e-06,0.0,0.0002050952607532,0.0,0.0,15.823942184448242,0.0,0.0,0.0,0.3178342580795288,4.0,0.0,1.0
326160,293.11639404296875,297.1499938964844,293.1499938964844,0.0899160131812095,-1853.64794921875,304.1461181640625,0.7259802222251892,0.1128502786159515,0.1021198704838752,293.0936279296875,297.1499938964844,293.1499938964844,0.1078534573316574,-2562.93115234375,304.1449584960937,0.8313525319099426,0.1716162711381912,0.1629472970962524,293.0968017578125,297.1499938964844,293.1499938964844,0.103412240743637,-1829.93505859375,304.1452941894531,0.8226389288902283,0.1658376902341842,0.1163413599133491,293.1019287109375,297.1499938964844,293.1499938964844,0.2161580622196197,-4461.99560546875,304.1636962890625,0.9990000128746032,0.3526612818241119,0.2832777202129364,293.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5455541014671326,0.050000000745058,0.2289872616529464,291.15496826171875,291.1499938964844,268.5899963378906,267.917724609375,282.90057373046875,293.15460205078125,291.155517578125,1.0,0.2225338965654373,1.0,1.0,0.972544491291046,1.0,-1.0725117921829224,0.4482026398181915,0.624309241771698,0.2462261319160461,0.0,0.0,0.4158201217651367,31.21440887451172,31.0,19.38237762451172,-8950.216796875,126.95301055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,306.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.2028155326843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322781920433044,0.3322829604148865,-4.784488737641368e-06,0.0,0.0002058319805655,0.0,0.0,15.743098258972168,0.0,0.0,0.0,0.3175224363803863,4.0,0.0,1.0
326220,293.116455078125,297.1499938964844,293.1499938964844,0.0907637551426887,-1867.3709716796875,304.14599609375,0.728778064250946,0.1136899441480636,0.102868266403675,293.0935974121094,297.1499938964844,293.1499938964844,0.1089724972844123,-2584.36376953125,304.144775390625,0.8348322510719299,0.1730526834726333,0.1642964631319046,293.0968933105469,297.1499938964844,293.1499938964844,0.1044372096657753,-1844.564208984375,304.1451416015625,0.8259829878807068,0.1671701967716217,0.1172614693641662,293.0835876464844,297.1499938964844,293.1499938964844,0.2146874368190765,-4438.61181640625,304.16143798828125,0.9990000128746032,0.357612133026123,0.2818183302879333,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5466834902763367,0.050000000745058,0.2289459705352783,291.1540832519531,291.1499938964844,268.5533447265625,267.88238525390625,282.8845520019531,293.1492919921875,291.1535339355469,1.0,0.2225491851568222,1.0,1.0,0.972738802433014,1.0,-1.0743311643600464,0.4488633871078491,0.6254677772521973,0.2470856010913849,0.0,0.0,0.4152321517467499,31.02870178222656,34.0,1.773576736450195,-8959.3408203125,127.06710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835388183594,306.31549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.2039577811956405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309890329837799,0.3309938013553619,-4.778289621754084e-06,0.0,0.0002069912297884,0.0,0.0,15.653139114379885,0.0,0.0,0.0,0.3171612918376922,4.0,0.0,1.0
326280,293.116455078125,297.1499938964844,293.1499938964844,0.0907637551426887,-1867.3709716796875,304.14599609375,0.728778064250946,0.1136899441480636,0.102868266403675,293.0935974121094,297.1499938964844,293.1499938964844,0.1089724972844123,-2584.36376953125,304.144775390625,0.8348322510719299,0.1730526834726333,0.1642964631319046,293.0968933105469,297.1499938964844,293.1499938964844,0.1044372096657753,-1844.564208984375,304.1451416015625,0.8259829878807068,0.1671701967716217,0.1172614693641662,293.0835876464844,297.1499938964844,293.1499938964844,0.2146874368190765,-4438.61181640625,304.16143798828125,0.9990000128746032,0.357612133026123,0.2818183302879333,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5466834902763367,0.050000000745058,0.2289459705352783,291.1540832519531,291.1499938964844,268.5533447265625,267.88238525390625,282.8845520019531,293.1492919921875,291.1535339355469,1.0,0.2225491851568222,1.0,1.0,0.972738802433014,1.0,-1.0743311643600464,0.4488633871078491,0.6254677772521973,0.2470856010913849,0.0,0.0,0.4152321517467499,31.02870178222656,34.0,1.773576736450195,-8959.3408203125,127.06710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835388183594,306.31549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.2039577811956405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309890329837799,0.3309938013553619,-4.778289621754084e-06,0.0,0.0002069912297884,0.0,0.0,15.653139114379885,0.0,0.0,0.0,0.3171612918376922,4.0,0.0,1.0
326340,293.1165771484375,297.1499938964844,293.1499938964844,0.0916643813252449,-1882.0325927734373,304.14581298828125,0.7290443181991577,0.1145164519548416,0.1036238223314285,293.09356689453125,297.1499938964844,293.1499938964844,0.1101687625050544,-2607.33349609375,304.14453125,0.835390567779541,0.1744853854179382,0.1656613796949386,293.096923828125,297.1499938964844,293.1499938964844,0.1055463254451751,-1860.4420166015625,304.1449279785156,0.8264608383178711,0.1685079932212829,0.1182026863098144,293.0731811523437,297.1499938964844,293.1499938964844,0.216253787279129,-4466.333984375,304.1549377441406,0.9990000128746032,0.3614248037338257,0.2835534214973449,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5453413724899292,0.050000000745058,0.2289948463439941,291.146484375,291.1499938964844,268.51666259765625,267.8470153808594,282.8648681640625,293.1434631347656,291.1453552246094,1.0,0.2238497734069824,1.0,1.0,0.9729331135749816,1.0,-1.080146074295044,0.4513407349586487,0.62880539894104,0.2489325255155563,0.0,0.0,0.4161485433578491,31.3791732788086,37.0,-9.211549758911133,-9007.1923828125,129.16671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,306.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.2048325091600418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331500232219696,0.3315050005912781,-4.777615231432719e-06,0.0,0.0002078789548249,0.0,0.0,15.679366111755373,0.0,0.0,0.0,0.3172627687454223,4.0,0.0,1.0
326400,293.1165771484375,297.1499938964844,293.1499938964844,0.0916643813252449,-1882.0325927734373,304.14581298828125,0.7290443181991577,0.1145164519548416,0.1036238223314285,293.09356689453125,297.1499938964844,293.1499938964844,0.1101687625050544,-2607.33349609375,304.14453125,0.835390567779541,0.1744853854179382,0.1656613796949386,293.096923828125,297.1499938964844,293.1499938964844,0.1055463254451751,-1860.4420166015625,304.1449279785156,0.8264608383178711,0.1685079932212829,0.1182026863098144,293.0731811523437,297.1499938964844,293.1499938964844,0.216253787279129,-4466.333984375,304.1549377441406,0.9990000128746032,0.3614248037338257,0.2835534214973449,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5453413724899292,0.050000000745058,0.2289948463439941,291.146484375,291.1499938964844,268.51666259765625,267.8470153808594,282.8648681640625,293.1434631347656,291.1453552246094,1.0,0.2238497734069824,1.0,1.0,0.9729331135749816,1.0,-1.080146074295044,0.4513407349586487,0.62880539894104,0.2489325255155563,0.0,0.0,0.4161485433578491,31.3791732788086,37.0,-9.211549758911133,-9007.1923828125,129.16671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,306.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.2048325091600418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331500232219696,0.3315050005912781,-4.777615231432719e-06,0.0,0.0002078789548249,0.0,0.0,15.679366111755373,0.0,0.0,0.0,0.3172627687454223,4.0,0.0,1.0
326460,293.1167907714844,297.1499938964844,293.1499938964844,0.0925906151533126,-1897.1475830078125,304.1456604003906,0.7272185683250427,0.115322321653366,0.1043779700994491,293.0935974121094,297.1499938964844,293.1499938964844,0.1114123240113258,-2631.20703125,304.144287109375,0.8335352540016174,0.1759084463119506,0.1670349985361099,293.0970153808594,297.1499938964844,293.1499938964844,0.1067008897662162,-1876.970947265625,304.1446838378906,0.8245635032653809,0.1698343008756637,0.1191505417227745,293.0733337402344,297.1499938964844,293.1499938964844,0.2203802317380905,-4536.546875,304.1463928222656,0.9990000128746032,0.3633627593517303,0.2879487872123718,293.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.541997492313385,0.050000000745058,0.2291202843189239,291.13507080078125,291.1499938964844,268.4800109863281,267.8116760253906,282.8419494628906,293.137451171875,291.1337280273437,1.0,0.2262172549962997,1.0,1.0,0.9731962084770204,1.0,-1.089263081550598,0.4553360641002655,0.6339269876480103,0.2515564858913421,0.0,0.0,0.4188838601112366,32.18354415893555,40.0,-14.990395545959473,-9090.1044921875,132.96990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8713073730469,306.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.248046875,18000.0,0.0,0.0,0.205632671713829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334173709154129,0.3341785073280334,-4.784279099112609e-06,0.0,0.0002086910244543,0.0,0.0,15.847606658935549,0.0,0.0,0.0,0.3179420530796051,4.0,0.0,1.0
326520,293.1167907714844,297.1499938964844,293.1499938964844,0.0925906151533126,-1897.1475830078125,304.1456604003906,0.7272185683250427,0.115322321653366,0.1043779700994491,293.0935974121094,297.1499938964844,293.1499938964844,0.1114123240113258,-2631.20703125,304.144287109375,0.8335352540016174,0.1759084463119506,0.1670349985361099,293.0970153808594,297.1499938964844,293.1499938964844,0.1067008897662162,-1876.970947265625,304.1446838378906,0.8245635032653809,0.1698343008756637,0.1191505417227745,293.0733337402344,297.1499938964844,293.1499938964844,0.2203802317380905,-4536.546875,304.1463928222656,0.9990000128746032,0.3633627593517303,0.2879487872123718,293.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.541997492313385,0.050000000745058,0.2291202843189239,291.13507080078125,291.1499938964844,268.4800109863281,267.8116760253906,282.8419494628906,293.137451171875,291.1337280273437,1.0,0.2262172549962997,1.0,1.0,0.9731962084770204,1.0,-1.089263081550598,0.4553360641002655,0.6339269876480103,0.2515564858913421,0.0,0.0,0.4188838601112366,32.18354415893555,40.0,-14.990395545959473,-9090.1044921875,132.96990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8713073730469,306.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.248046875,18000.0,0.0,0.0,0.205632671713829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334173709154129,0.3341785073280334,-4.784279099112609e-06,0.0,0.0002086910244543,0.0,0.0,15.847606658935549,0.0,0.0,0.0,0.3179420530796051,4.0,0.0,1.0
326580,293.1170959472656,297.1499938964844,293.1499938964844,0.0935141295194625,-1912.2158203125,304.14556884765625,0.7237321734428406,0.1161005347967147,0.1051219478249549,293.0937194824219,297.1499938964844,293.1499938964844,0.1126697659492492,-2655.29345703125,304.14410400390625,0.8297992944717407,0.1773138493299484,0.1684077382087707,293.09722900390625,297.1499938964844,293.1499938964844,0.1078640669584274,-1893.587890625,304.14453125,0.8207825422286987,0.1711364686489105,0.1200937554240226,293.0847473144531,297.1499938964844,293.1499938964844,0.2266387790441513,-4641.4287109375,304.1371765136719,0.9990000128746032,0.3630116283893585,0.294537216424942,293.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5371446013450623,0.050000000745058,0.2293119877576828,291.1226806640625,291.1499938964844,268.4433288574219,267.7763061523437,282.8160705566406,293.131591796875,291.121337890625,1.0,0.2294638305902481,1.0,1.0,0.9734593033790588,1.0,-1.101073145866394,0.4605953395366668,0.6404777765274048,0.2547703981399536,0.0,0.0,0.4233566522598266,33.378456115722656,43.0,-16.905248641967773,-9202.6513671875,138.2660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858947753906,306.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.474609375,18000.0,0.0,0.0,0.2065631002187729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390806913375854,0.3390854895114898,-4.799297585122986e-06,0.0,0.0002096352836815,0.0,0.0,16.167163848876953,0.0,0.0,0.0,0.3192380666732788,4.0,0.0,1.0
326640,293.1170959472656,297.1499938964844,293.1499938964844,0.0935141295194625,-1912.2158203125,304.14556884765625,0.7237321734428406,0.1161005347967147,0.1051219478249549,293.0937194824219,297.1499938964844,293.1499938964844,0.1126697659492492,-2655.29345703125,304.14410400390625,0.8297992944717407,0.1773138493299484,0.1684077382087707,293.09722900390625,297.1499938964844,293.1499938964844,0.1078640669584274,-1893.587890625,304.14453125,0.8207825422286987,0.1711364686489105,0.1200937554240226,293.0847473144531,297.1499938964844,293.1499938964844,0.2266387790441513,-4641.4287109375,304.1371765136719,0.9990000128746032,0.3630116283893585,0.294537216424942,293.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5371446013450623,0.050000000745058,0.2293119877576828,291.1226806640625,291.1499938964844,268.4433288574219,267.7763061523437,282.8160705566406,293.131591796875,291.121337890625,1.0,0.2294638305902481,1.0,1.0,0.9734593033790588,1.0,-1.101073145866394,0.4605953395366668,0.6404777765274048,0.2547703981399536,0.0,0.0,0.4233566522598266,33.378456115722656,43.0,-16.905248641967773,-9202.6513671875,138.2660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858947753906,306.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.474609375,18000.0,0.0,0.0,0.2065631002187729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390806913375854,0.3390854895114898,-4.799297585122986e-06,0.0,0.0002096352836815,0.0,0.0,16.167163848876953,0.0,0.0,0.0,0.3192380666732788,4.0,0.0,1.0
326700,293.1172790527344,297.1499938964844,293.1499938964844,0.0939700603485107,-1919.6490478515625,304.14556884765625,0.7214870452880859,0.1164780259132385,0.1054881736636161,293.09381103515625,297.1499938964844,293.1499938964844,0.1132977679371833,-2667.297119140625,304.1440124511719,0.827384352684021,0.1780078113079071,0.1690910458564758,293.0973205566406,297.1499938964844,293.1499938964844,0.1084455400705337,-1901.8779296875,304.1444702148437,0.8183316588401794,0.1717868894338607,0.1205638796091079,293.0947570800781,297.1499938964844,293.1499938964844,0.2304513603448867,-4704.734375,304.132568359375,0.9990000128746032,0.361874520778656,0.2985203564167022,293.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5343042016029358,0.050000000745058,0.229430004954338,291.11651611328125,291.1499938964844,268.42498779296875,267.7586364746094,282.8020935058594,293.1287841796875,291.115234375,1.0,0.2313644886016845,1.0,1.0,0.9735909104347228,1.0,-1.1078193187713623,0.46362966299057,0.644189715385437,0.2565417289733886,0.0,0.0,0.4262075424194336,34.10560989379883,43.0,-17.029857635498047,-9268.28125,141.42037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,306.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.01953125,18000.0,0.0,0.0,0.2071369141340255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423510789871216,0.3423559069633484,-4.81002098240424e-06,0.0,0.000210217636777,0.0,0.0,16.38408851623535,0.0,0.0,0.0,0.3201188445091247,4.0,0.0,1.0
326760,293.1175231933594,297.1499938964844,293.1499938964844,0.0944209918379783,-1926.9952392578125,304.1455383300781,0.7189636826515198,0.1168489456176757,0.1058503463864326,293.09393310546875,297.1499938964844,293.1499938964844,0.1139231547713279,-2679.232177734375,304.1439819335937,0.8246831297874451,0.1786952763795852,0.1697712242603302,293.0973815917969,297.1499938964844,293.1499938964844,0.109033815562725,-1910.2528076171875,304.1444091796875,0.8155908584594727,0.1724396497011184,0.121040403842926,293.107666015625,297.1499938964844,293.1499938964844,0.2346579432487487,-4774.16552734375,304.1280822753906,0.9990000128746032,0.3600449860095978,0.302892118692398,293.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5312681198120117,0.050000000745058,0.2295613586902618,291.11053466796875,291.1499938964844,268.4066772460937,267.7409362792969,282.7874755859375,293.1260986328125,291.1092834472656,1.0,0.2334236800670623,1.0,1.0,0.9737861752510072,1.0,-1.1150472164154053,0.4668998420238495,0.6481474041938782,0.258391797542572,0.0,0.0,0.429440826177597,34.91041564941406,46.0,-16.81123924255371,-9339.3544921875,144.88632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,306.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.529296875,18000.0,0.0,0.0,0.2078108489513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461510837078094,0.3461559116840362,-4.822920800506836e-06,0.0,0.0002109015913447,0.0,0.0,16.639320373535156,0.0,0.0,0.0,0.3211548030376434,4.0,0.0,1.0
326820,293.1181030273437,297.1499938964844,293.1499938964844,0.0953044816851615,-1941.3681640625,304.14556884765625,0.713148832321167,0.1175555735826492,0.1065609082579612,293.0943298339844,297.1499938964844,293.1499938964844,0.1151589155197143,-2702.75830078125,304.1439208984375,0.818555474281311,0.1800372749567031,0.17111636698246,293.0980529785156,297.1499938964844,293.1499938964844,0.1101608052849769,-1926.254638671875,304.1444091796875,0.8091998100280762,0.173640176653862,0.121950127184391,293.1419372558594,297.1499938964844,293.1499938964844,0.2441365420818328,-4929.21337890625,304.11962890625,0.9990000128746032,0.3541901409626007,0.3126644790172577,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5247882604598999,0.050000000745058,0.2298619300127029,291.0992126464844,291.1499938964844,268.3699951171875,267.7055969238281,282.7562561035156,293.1211853027344,291.0981140136719,1.0,0.237953782081604,1.0,1.0,0.974176824092865,1.0,-1.1306966543197632,0.4740509688854217,0.6566457152366638,0.2622455656528473,0.0,0.0,0.4369816184043884,36.73741912841797,34.0,-15.67916774749756,-9495.8359375,152.6891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,306.427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.408203125,18000.0,0.0,0.0,0.2095312625169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553102016448974,0.3553150296211242,-4.855456154473359e-06,0.0,0.0002126476028934,0.0,0.0,17.267305374145508,0.0,0.0,0.0,0.3236999213695526,4.0,0.0,1.0
326880,293.1181030273437,297.1499938964844,293.1499938964844,0.0953044816851615,-1941.3681640625,304.14556884765625,0.713148832321167,0.1175555735826492,0.1065609082579612,293.0943298339844,297.1499938964844,293.1499938964844,0.1151589155197143,-2702.75830078125,304.1439208984375,0.818555474281311,0.1800372749567031,0.17111636698246,293.0980529785156,297.1499938964844,293.1499938964844,0.1101608052849769,-1926.254638671875,304.1444091796875,0.8091998100280762,0.173640176653862,0.121950127184391,293.1419372558594,297.1499938964844,293.1499938964844,0.2441365420818328,-4929.21337890625,304.11962890625,0.9990000128746032,0.3541901409626007,0.3126644790172577,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5247882604598999,0.050000000745058,0.2298619300127029,291.0992126464844,291.1499938964844,268.3699951171875,267.7055969238281,282.7562561035156,293.1211853027344,291.0981140136719,1.0,0.237953782081604,1.0,1.0,0.974176824092865,1.0,-1.1306966543197632,0.4740509688854217,0.6566457152366638,0.2622455656528473,0.0,0.0,0.4369816184043884,36.73741912841797,34.0,-15.67916774749756,-9495.8359375,152.6891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,306.427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.408203125,18000.0,0.0,0.0,0.2095312625169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553102016448974,0.3553150296211242,-4.855456154473359e-06,0.0,0.0002126476028934,0.0,0.0,17.267305374145508,0.0,0.0,0.0,0.3236999213695526,4.0,0.0,1.0
326940,293.11871337890625,297.1499938964844,293.1499938964844,0.0959174484014511,-1951.09130859375,304.1460266113281,0.7165232300758362,0.1182381361722946,0.1071500107645988,293.09490966796875,297.1499938964844,293.1499938964844,0.1160957291722297,-2720.227294921875,304.1444091796875,0.8226550221443176,0.1813302338123321,0.1723240166902542,293.0987854003906,297.1499938964844,293.1499938964844,0.1109836176037788,-1937.68115234375,304.1449279785156,0.813284158706665,0.1748040169477462,0.1227456852793693,293.173583984375,297.1499938964844,293.1499938964844,0.2418763786554336,-4888.10986328125,304.1341552734375,0.9990000128746032,0.3479362726211548,0.3098876476287842,293.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.5265864729881287,0.050000000745058,0.2297752946615219,291.1049194335937,291.1499938964844,268.3333435058594,267.67022705078125,282.7464599609375,293.1259765625,291.1082458496094,1.0,0.2367294132709503,1.0,1.0,0.9745674729347228,1.0,-1.1303809881210327,0.4737127125263214,0.6566683650016785,0.2626345455646515,0.0,0.0,0.4431356191635132,36.28305435180664,25.0,16.274389266967773,-9582.2021484375,151.72557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74591064453125,306.4658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.61328125,18000.0,0.0,0.0,0.2117279469966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649388253688812,0.3649437129497528,-4.895178335573291e-06,0.0,0.0002148769563063,0.0,0.0,17.958572387695312,0.0,0.0,0.0,0.3264546394348144,4.0,0.0,1.0
327000,293.11871337890625,297.1499938964844,293.1499938964844,0.0959174484014511,-1951.09130859375,304.1460266113281,0.7165232300758362,0.1182381361722946,0.1071500107645988,293.09490966796875,297.1499938964844,293.1499938964844,0.1160957291722297,-2720.227294921875,304.1444091796875,0.8226550221443176,0.1813302338123321,0.1723240166902542,293.0987854003906,297.1499938964844,293.1499938964844,0.1109836176037788,-1937.68115234375,304.1449279785156,0.813284158706665,0.1748040169477462,0.1227456852793693,293.173583984375,297.1499938964844,293.1499938964844,0.2418763786554336,-4888.10986328125,304.1341552734375,0.9990000128746032,0.3479362726211548,0.3098876476287842,293.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.5265864729881287,0.050000000745058,0.2297752946615219,291.1049194335937,291.1499938964844,268.3333435058594,267.67022705078125,282.7464599609375,293.1259765625,291.1082458496094,1.0,0.2367294132709503,1.0,1.0,0.9745674729347228,1.0,-1.1303809881210327,0.4737127125263214,0.6566683650016785,0.2626345455646515,0.0,0.0,0.4431356191635132,36.28305435180664,25.0,16.274389266967773,-9582.2021484375,151.72557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74591064453125,306.4658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.61328125,18000.0,0.0,0.0,0.2117279469966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649388253688812,0.3649437129497528,-4.895178335573291e-06,0.0,0.0002148769563063,0.0,0.0,17.958572387695312,0.0,0.0,0.0,0.3264546394348144,4.0,0.0,1.0
327060,293.1189270019531,297.1499938964844,293.1499938964844,0.0963268280029296,-1957.1737060546875,304.14666748046875,0.7265785336494446,0.1189877688884735,0.107734739780426,293.0952453613281,297.1499938964844,293.1499938964844,0.1167201250791549,-2731.30126953125,304.1452331542969,0.8344192504882812,0.1826547682285308,0.1734877824783325,293.09918212890625,297.1499938964844,293.1499938964844,0.1115291938185691,-1944.851318359375,304.14569091796875,0.8249703049659729,0.1760239005088806,0.1235293671488761,293.1766052246094,297.1499938964844,293.1499938964844,0.2305238246917724,-4697.48583984375,304.1584777832031,0.9990000128746032,0.3466592133045196,0.2980579137802124,293.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5346299409866333,0.050000000745058,0.2294156402349472,291.1398010253906,291.1499938964844,268.2966613769531,267.6348571777344,282.7479858398437,293.1258239746094,291.1434326171875,1.0,0.2321816682815551,1.0,1.0,0.9749811887741088,1.0,-1.1187926530838013,0.4680556952953338,0.650736927986145,0.2606478929519653,0.0,0.0,0.4421752989292145,34.22047424316406,25.0,39.87419128417969,-9538.857421875,144.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,306.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.2139092832803726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366325169801712,0.366330087184906,-4.913527845928911e-06,0.0,0.0002170907246181,0.0,0.0,18.10121726989746,0.0,0.0,0.0,0.3270362019538879,4.0,0.0,1.0
327120,293.1189270019531,297.1499938964844,293.1499938964844,0.0963268280029296,-1957.1737060546875,304.14666748046875,0.7265785336494446,0.1189877688884735,0.107734739780426,293.0952453613281,297.1499938964844,293.1499938964844,0.1167201250791549,-2731.30126953125,304.1452331542969,0.8344192504882812,0.1826547682285308,0.1734877824783325,293.09918212890625,297.1499938964844,293.1499938964844,0.1115291938185691,-1944.851318359375,304.14569091796875,0.8249703049659729,0.1760239005088806,0.1235293671488761,293.1766052246094,297.1499938964844,293.1499938964844,0.2305238246917724,-4697.48583984375,304.1584777832031,0.9990000128746032,0.3466592133045196,0.2980579137802124,293.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5346299409866333,0.050000000745058,0.2294156402349472,291.1398010253906,291.1499938964844,268.2966613769531,267.6348571777344,282.7479858398437,293.1258239746094,291.1434326171875,1.0,0.2321816682815551,1.0,1.0,0.9749811887741088,1.0,-1.1187926530838013,0.4680556952953338,0.650736927986145,0.2606478929519653,0.0,0.0,0.4421752989292145,34.22047424316406,25.0,39.87419128417969,-9538.857421875,144.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7002868652344,306.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.2139092832803726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366325169801712,0.366330087184906,-4.913527845928911e-06,0.0,0.0002170907246181,0.0,0.0,18.10121726989746,0.0,0.0,0.0,0.3270362019538879,4.0,0.0,1.0
327180,293.1189270019531,297.1499938964844,293.1499938964844,0.0968692228198051,-1965.5545654296875,304.1468505859375,0.7360104322433472,0.119773231446743,0.1083752065896987,293.0953369140625,297.1499938964844,293.1499938964844,0.1174873039126396,-2745.267822265625,304.1455078125,0.8457738161087036,0.184022456407547,0.1747065633535385,293.09930419921875,297.1499938964844,293.1499938964844,0.1122148111462593,-1954.135498046875,304.1459655761719,0.8359634280204773,0.17728091776371,0.1243552714586258,293.1540832519531,297.1499938964844,293.1499938964844,0.2203437834978103,-4527.89794921875,304.1722717285156,0.9990000128746032,0.3505180478096008,0.2875532507896423,293.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5422942042350769,0.050000000745058,0.229108065366745,291.1656494140625,291.1499938964844,268.260009765625,267.5995178222656,282.742431640625,293.11407470703125,291.1671142578125,1.0,0.228566899895668,1.0,1.0,0.9753949046134948,1.0,-1.109034776687622,0.4632520377635956,0.6457827091217041,0.2590874433517456,0.0,0.0,0.4381239414215088,32.46177291870117,28.0,30.672021865844727,-9460.8046875,138.64187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171630859375,306.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.751953125,18000.0,0.0,0.0,0.215526208281517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618543744087219,0.3618592619895935,-4.903161880065454e-06,0.0,0.0002187317004427,0.0,0.0,17.80350685119629,0.0,0.0,0.0,0.325876921415329,4.0,0.0,1.0
