time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327240,293.1189270019531,297.1499938964844,293.1499938964844,0.0968692228198051,-1965.5545654296875,304.1468505859375,0.7360104322433472,0.119773231446743,0.1083752065896987,293.0953369140625,297.1499938964844,293.1499938964844,0.1174873039126396,-2745.267822265625,304.1455078125,0.8457738161087036,0.184022456407547,0.1747065633535385,293.09930419921875,297.1499938964844,293.1499938964844,0.1122148111462593,-1954.135498046875,304.1459655761719,0.8359634280204773,0.17728091776371,0.1243552714586258,293.1540832519531,297.1499938964844,293.1499938964844,0.2203437834978103,-4527.89794921875,304.1722717285156,0.9990000128746032,0.3505180478096008,0.2875532507896423,293.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5422942042350769,0.050000000745058,0.229108065366745,291.1656494140625,291.1499938964844,268.260009765625,267.5995178222656,282.742431640625,293.11407470703125,291.1671142578125,1.0,0.228566899895668,1.0,1.0,0.9753949046134948,1.0,-1.109034776687622,0.4632520377635956,0.6457827091217041,0.2590874433517456,0.0,0.0,0.4381239414215088,32.46177291870117,28.0,30.672021865844727,-9460.8046875,138.64187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171630859375,306.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.751953125,18000.0,0.0,0.0,0.215526208281517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618543744087219,0.3618592619895935,-4.903161880065454e-06,0.0,0.0002187317004427,0.0,0.0,17.80350685119629,0.0,0.0,0.0,0.325876921415329,4.0,0.0,1.0
327300,293.11895751953125,297.1499938964844,293.1499938964844,0.097208984196186,-1970.953857421875,304.1468200683594,0.7395004630088806,0.1201623156666755,0.108707383275032,293.0953369140625,297.1499938964844,293.1499938964844,0.1179657652974128,-2754.175048828125,304.1454772949219,0.8500626683235168,0.1847143471240997,0.1753378063440323,293.0993957519531,297.1499938964844,293.1499938964844,0.1126425862312316,-1960.0699462890625,304.1459350585937,0.8400589227676392,0.1779073923826217,0.1247786357998848,293.1390686035156,297.1499938964844,293.1499938964844,0.2169665098190307,-4472.1279296875,304.17431640625,0.9990000128746032,0.3534107804298401,0.2840742170810699,293.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5449398756027222,0.050000000745058,0.2290086150169372,291.1707763671875,291.1499938964844,268.2416687011719,267.5818176269531,282.737060546875,293.10791015625,291.1714172363281,1.0,0.2275067120790481,1.0,1.0,0.9756017923355104,1.0,-1.1064022779464722,0.4619080722332001,0.6444942355155945,0.258783757686615,0.0,0.0,0.4362054169178009,31.902456283569336,28.0,20.65550994873047,-9433.3759765625,136.89402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,306.47314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1796875,18000.0,0.0,0.0,0.2160691618919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592384755611419,0.3592433631420135,-4.893327968602534e-06,0.0,0.0002192827232647,0.0,0.0,17.6181640625,0.0,0.0,0.0,0.32514289021492,4.0,0.0,1.0
327360,293.1190185546875,297.1499938964844,293.1499938964844,0.0975773558020591,-1976.8636474609373,304.146728515625,0.7421010136604309,0.1205420643091201,0.1090397462248802,293.0953369140625,297.1499938964844,293.1499938964844,0.1184910610318183,-2764.027587890625,304.14532470703125,0.8533183932304382,0.1854062974452972,0.1759776324033737,293.0995178222656,297.1499938964844,293.1499938964844,0.1131085753440857,-1966.5870361328125,304.14581298828125,0.8431357741355896,0.1785230785608291,0.1252022236585617,293.1243896484375,297.1499938964844,293.1499938964844,0.2147084325551986,-4435.25341796875,304.1739807128906,0.9990000128746032,0.3564322888851166,0.2817587852478027,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5467286109924316,0.050000000745058,0.2289431244134903,291.1719970703125,291.1499938964844,268.22332763671875,267.56414794921875,282.730224609375,293.1026611328125,291.1718444824219,1.0,0.2268735915422439,1.0,1.0,0.9756804704666138,1.0,-1.1052190065383911,0.461252748966217,0.6439662575721741,0.2587839066982269,0.0,0.0,0.4345980584621429,31.543437957763672,31.0,10.223854064941406,-9417.1787109375,135.9084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,306.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.576171875,18000.0,0.0,0.0,0.2164507508277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568677902221679,0.3568726778030395,-4.883429028268438e-06,0.0,0.0002196700079366,0.0,0.0,17.4478702545166,0.0,0.0,0.0,0.3244629800319671,4.0,0.0,1.0
327420,293.11932373046875,297.1499938964844,293.1499938964844,0.09835746884346,-1989.4727783203125,304.1465148925781,0.7449397444725037,0.1212672516703605,0.1096914038062095,293.0954284667969,297.1499938964844,293.1499938964844,0.1196303516626358,-2785.508056640625,304.1449890136719,0.8570723533630371,0.1867737174034118,0.1772654354572296,293.0999450683594,297.1499938964844,293.1499938964844,0.1141028627753257,-1980.574951171875,304.1455383300781,0.8465795516967773,0.1797155290842056,0.1260352283716201,293.1005249023437,297.1499938964844,293.1499938964844,0.2129591107368469,-4408.15185546875,304.1687927246094,0.9990000128746032,0.3619377315044403,0.2800188958644867,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5480844378471375,0.050000000745058,0.2288943380117416,291.166259765625,291.1499938964844,268.1866760253906,267.5287780761719,282.7133483886719,293.0951232910156,291.16522216796875,1.0,0.2267483472824096,1.0,1.0,0.9758378267288208,1.0,-1.1063982248306274,0.4616375863552093,0.6447606086730957,0.2594636082649231,0.0,0.0,0.4327317774295807,31.309200286865234,34.0,-5.644219398498535,-9419.837890625,135.7764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,306.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.03515625,18000.0,0.0,0.0,0.216825321316719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536857366561889,0.3536906242370605,-4.867910774919437e-06,0.0,0.0002200501476181,0.0,0.0,17.21349334716797,0.0,0.0,0.0,0.3235177099704742,4.0,0.0,1.0
327480,293.11932373046875,297.1499938964844,293.1499938964844,0.09835746884346,-1989.4727783203125,304.1465148925781,0.7449397444725037,0.1212672516703605,0.1096914038062095,293.0954284667969,297.1499938964844,293.1499938964844,0.1196303516626358,-2785.508056640625,304.1449890136719,0.8570723533630371,0.1867737174034118,0.1772654354572296,293.0999450683594,297.1499938964844,293.1499938964844,0.1141028627753257,-1980.574951171875,304.1455383300781,0.8465795516967773,0.1797155290842056,0.1260352283716201,293.1005249023437,297.1499938964844,293.1499938964844,0.2129591107368469,-4408.15185546875,304.1687927246094,0.9990000128746032,0.3619377315044403,0.2800188958644867,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5480844378471375,0.050000000745058,0.2288943380117416,291.166259765625,291.1499938964844,268.1866760253906,267.5287780761719,282.7133483886719,293.0951232910156,291.16522216796875,1.0,0.2267483472824096,1.0,1.0,0.9758378267288208,1.0,-1.1063982248306274,0.4616375863552093,0.6447606086730957,0.2594636082649231,0.0,0.0,0.4327317774295807,31.309200286865234,34.0,-5.644219398498535,-9419.837890625,135.7764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,306.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.03515625,18000.0,0.0,0.0,0.216825321316719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536857366561889,0.3536906242370605,-4.867910774919437e-06,0.0,0.0002200501476181,0.0,0.0,17.21349334716797,0.0,0.0,0.0,0.3235177099704742,4.0,0.0,1.0
327540,293.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.7449769973754883,0.0,0.1103345677256584,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.8574843406677246,0.0,0.1785383075475692,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452941894531,0.8467947244644165,0.0,0.1268549561500549,293.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1600646972656,0.9990000128746032,0.0,0.2816214859485626,293.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.5468350648880005,0.0,0.2289390861988067,291.1546936035156,294.1499938964844,268.1499938964844,267.493408203125,282.6915588378906,293.0901184082031,291.1532287597656,0.0,0.0,1.0,1.0,0.9759951829910278,1.0,-1.1116578578948977,0.4640011489391327,0.6476566791534424,0.26085364818573,0.0,0.0,0.0,31.624685287475582,60.0,-14.92967700958252,-9465.1455078125,137.75448608398438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529650866985321,0.3529699444770813,-4.861259185418021e-06,0.0,0.0,0.0,0.0,17.15060806274414,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.7449769973754883,0.0,0.1103345677256584,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.8574843406677246,0.0,0.1785383075475692,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452941894531,0.8467947244644165,0.0,0.1268549561500549,293.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1600646972656,0.9990000128746032,0.0,0.2816214859485626,293.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.5468350648880005,0.0,0.2289390861988067,291.1546936035156,294.1499938964844,268.1499938964844,267.493408203125,282.6915588378906,293.0901184082031,291.1532287597656,0.0,0.0,1.0,1.0,0.9759951829910278,1.0,-1.1116578578948977,0.4640011489391327,0.6476566791534424,0.26085364818573,0.0,0.0,0.0,31.624685287475582,60.0,-14.92967700958252,-9465.1455078125,137.75448608398438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529650866985321,0.3529699444770813,-4.861259185418021e-06,0.0,0.0,0.0,0.0,17.15060806274414,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0138244628906,0.0,0.0,0.0004970626323483,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.47772216796875,0.0,0.0,0.0007516610785387,292.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5641174316406,0.0,0.0,0.0005367845878936,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712463378906,0.0,0.0,0.0013645266881212,293.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0013047405518591,291.2099914550781,294.1499938964844,268.11541748046875,267.4600524902344,280.4222106933594,286.59637451171875,291.1688537597656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9855970740318298,1.0,-0.0053468341939151,0.0107200453057885,-0.0053732106462121,-0.0211896505206823,0.0,0.0,0.0,-0.0298214647918939,60.0,-148.32102966308594,-0.0,-1.9486358269205084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.760988298041412e-18,5.763672912719452e-18,-2.684566412375227e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0138244628906,0.0,0.0,0.0004970626323483,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.47772216796875,0.0,0.0,0.0007516610785387,292.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5641174316406,0.0,0.0,0.0005367845878936,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712463378906,0.0,0.0,0.0013645266881212,293.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0013047405518591,291.2099914550781,294.1499938964844,268.11541748046875,267.4600524902344,280.4222106933594,286.59637451171875,291.1688537597656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9855970740318298,1.0,-0.0053468341939151,0.0107200453057885,-0.0053732106462121,-0.0211896505206823,0.0,0.0,0.0,-0.0298214647918939,60.0,-148.32102966308594,-0.0,-1.9486358269205084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.760988298041412e-18,5.763672912719452e-18,-2.684566412375227e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472045898437,0.0,0.0,0.0001109916047425,292.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,0.0001236816169694,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5058288574219,0.0,0.0,9.080270683625712e-05,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7959289550781,0.0,0.0,0.0001419471664121,292.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0005193091346882,291.2101135253906,294.1499938964844,268.09967041015625,267.4448547363281,280.17724609375,282.3221130371094,291.1665954589844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9903980493545532,1.0,-0.0011841462692245,0.0052071386016905,-0.0040229926817119,-0.0263541769236326,0.0,0.0,0.0,-0.0098432954400777,60.0,-80.21725463867188,-0.0,-9.560451275092421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4115916316986978e-20,1.6025680865328718e-20,-1.9097631347029977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9150390625,0.0,0.0,9.928130748448892e-05,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3973693847656,0.0,0.0,0.0001046595280058,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4831237792969,0.0,0.0,7.729218486929312e-05,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772521972656,0.0,0.0,0.0001049587372108,292.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004953525494784,291.21014404296875,294.1499938964844,268.0849304199219,267.4306335449219,280.0599975585937,278.93414306640625,291.1651611328125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9951990246772766,1.0,-0.0010578938527032,0.0013063549995422,-0.0002484611468389,-0.0301755405962467,0.0,0.0,0.0,-0.0105125214904546,60.0,-40.21839904785156,-0.0,-7.630762866028817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.829120805762923e-21,-7.296404279171835e-21,2.4672834734089136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.88409423828125,0.0,0.0,9.90606567938812e-05,292.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3764038085937,0.0,0.0,0.0001043180018314,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615783691406,0.0,0.0,7.704873132752255e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603759765625,0.0,0.0,0.0001043240627041,292.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004948138957843,291.210205078125,294.1499938964844,268.0711364746094,267.4173583984375,279.9474182128906,276.35211181640625,291.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561379604041,5.85842592215613e-08,0.0010560792870819,-0.0314109437167644,0.0,0.0,0.0,-0.0109410220757126,60.0,-25.19342613220215,-0.0,-7.596534601361783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7983765865017296e-21,-7.327192523182428e-21,2.5288161386290905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,9.903432510327548e-05,292.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,0.0001042881340254,292.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4402160644531,0.0,0.0,7.702684524701908e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7436218261719,0.0,0.0,0.0001042884541675,292.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004946934059262,291.2102355957031,294.1499938964844,268.0583190917969,267.40496826171875,279.8358764648437,274.3851318359375,291.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.76167869567871,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7977618555972834e-21,-7.327802407325473e-21,2.5300405517281894e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7925109863281,0.0,0.0,9.898484859149904e-05,292.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3144226074219,0.0,0.0,0.0001042359872371,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3978881835937,0.0,0.0,7.698833360336721e-05,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.71044921875,0.0,0.0,0.000104236176412,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004944466054439,291.2102966308594,294.1499938964844,268.0354309082031,267.38287353515625,279.6156616210937,271.7402648925781,291.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.07840347290039,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746507519512e-21,-7.327815332022544e-21,2.5300686225546408e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7925109863281,0.0,0.0,9.898484859149904e-05,292.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3144226074219,0.0,0.0,0.0001042359872371,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3978881835937,0.0,0.0,7.698833360336721e-05,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.71044921875,0.0,0.0,0.000104236176412,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004944466054439,291.2102966308594,294.1499938964844,268.0354309082031,267.38287353515625,279.6156616210937,271.7402648925781,291.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.07840347290039,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746507519512e-21,-7.327815332022544e-21,2.5300686225546408e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73248291015625,0.0,0.0,9.893078095046803e-05,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.27374267578125,0.0,0.0,0.0001041790455929,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3561706542969,0.0,0.0,7.694627856835723e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777038574219,0.0,0.0,0.0001041792274918,292.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004941765801049,291.2103271484375,294.1499938964844,268.0160522460937,267.3641967773437,279.3992919921875,270.19635009765625,291.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.730731964111328,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.73248291015625,0.0,0.0,9.893078095046803e-05,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.27374267578125,0.0,0.0,0.0001041790455929,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3561706542969,0.0,0.0,7.694627856835723e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777038574219,0.0,0.0,0.0001041792274918,292.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004941765801049,291.2103271484375,294.1499938964844,268.0160522460937,267.3641967773437,279.3992919921875,270.19635009765625,291.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.730731964111328,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732788085937,0.0,0.0,9.88727988442406e-05,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.233642578125,0.0,0.0,0.0001041179857566,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149719238281,0.0,0.0,7.69011749071069e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454162597656,0.0,0.0,0.0001041181676555,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004938869387842,291.2103576660156,294.1499938964844,268.0000305175781,267.3487243652344,279.1867370605469,269.2898254394531,291.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.685104370117188,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732788085937,0.0,0.0,9.88727988442406e-05,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.233642578125,0.0,0.0,0.0001041179857566,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149719238281,0.0,0.0,7.69011749071069e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454162597656,0.0,0.0,0.0001041181676555,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004938869387842,291.2103576660156,294.1499938964844,268.0000305175781,267.3487243652344,279.1867370605469,269.2898254394531,291.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.685104370117188,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148681640625,0.0,0.0,9.88116444204934e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.194091796875,0.0,0.0,0.0001040535862557,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,7.685361197218299e-05,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,0.0001040537681546,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004935815231874,291.2103576660156,294.1499938964844,267.9871520996094,267.3363342285156,278.9779968261719,268.755615234375,291.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.676401138305664,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148681640625,0.0,0.0,9.88116444204934e-05,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.194091796875,0.0,0.0,0.0001040535862557,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,7.685361197218299e-05,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,0.0001040537681546,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004935815231874,291.2103576660156,294.1499938964844,267.9871520996094,267.3363342285156,278.9779968261719,268.755615234375,291.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.676401138305664,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859375,0.0,0.0,9.878011769615114e-05,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17449951171875,0.0,0.0,0.0001040203860611,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25421142578125,0.0,0.0,7.682909199502319e-05,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977478027344,0.0,0.0,0.0001040205606841,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004934240714646,291.2103576660156,294.1499938964844,267.9818725585937,267.3312072753906,278.87506103515625,268.57672119140625,291.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.673091888427734,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5572204589844,0.0,0.0,9.874806710286066e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.155029296875,0.0,0.0,0.0001039866328937,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2342529296875,0.0,0.0,7.6804164564237e-05,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58209228515625,0.0,0.0,0.0001039868075167,292.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004932640003971,291.2103576660156,294.1499938964844,267.977294921875,267.3267822265625,278.7730712890625,268.4386291503906,291.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.669342041015625,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,9.86827799351886e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.11651611328125,0.0,0.0,0.0001039178823702,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947021484375,0.0,0.0,7.675338565604761e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,0.0001039180569932,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004929379210807,291.2103271484375,294.1499938964844,267.97021484375,267.3199768066406,278.5719299316406,268.2489929199219,291.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.659975051879883,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,9.86827799351886e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.11651611328125,0.0,0.0,0.0001039178823702,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947021484375,0.0,0.0,7.675338565604761e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,0.0001039180569932,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004929379210807,291.2103271484375,294.1499938964844,267.97021484375,267.3199768066406,278.5719299316406,268.2489929199219,291.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.659975051879883,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,9.8616503237281e-05,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785217285156,0.0,0.0,0.0001038480913848,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556701660156,0.0,0.0,7.670183549635112e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204467773437,0.0,0.0,0.0001038482587318,292.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004926068941131,291.21026611328125,294.1499938964844,267.9657897949219,267.3157043457031,278.37457275390625,268.1349182128906,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.648086547851562,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,9.8616503237281e-05,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785217285156,0.0,0.0,0.0001038480913848,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556701660156,0.0,0.0,7.670183549635112e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204467773437,0.0,0.0,0.0001038482587318,292.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004926068941131,291.21026611328125,294.1499938964844,267.9657897949219,267.3157043457031,278.37457275390625,268.1349182128906,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.648086547851562,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3889465332031,0.0,0.0,9.854995005298406e-05,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.041015625,0.0,0.0,0.0001037779948092,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1171569824219,0.0,0.0,7.665006705792621e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.490234375,0.0,0.0,0.0001037781621562,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004922744701616,291.210205078125,294.1499938964844,267.9637756347656,267.31378173828125,278.1809387207031,268.06622314453125,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.6339168548584,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3889465332031,0.0,0.0,9.854995005298406e-05,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.041015625,0.0,0.0,0.0001037779948092,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1171569824219,0.0,0.0,7.665006705792621e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.490234375,0.0,0.0,0.0001037781621562,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004922744701616,291.210205078125,294.1499938964844,267.9637756347656,267.31378173828125,278.1809387207031,268.06622314453125,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.6339168548584,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,9.848381159827112e-05,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0039978027344,0.0,0.0,0.0001037083493429,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07916259765625,0.0,0.0,7.659861876163632e-05,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0001037085166899,292.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004919441416859,291.2101135253906,294.1499938964844,267.96405029296875,267.31402587890625,277.99102783203125,268.025146484375,291.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.61775016784668,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,9.848381159827112e-05,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0039978027344,0.0,0.0,0.0001037083493429,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07916259765625,0.0,0.0,7.659861876163632e-05,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0001037085166899,292.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004919441416859,291.2101135253906,294.1499938964844,267.96405029296875,267.31402587890625,277.99102783203125,268.025146484375,291.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.61775016784668,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,9.84511207207106e-05,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9856872558594,0.0,0.0,0.0001036739195114,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0603332519531,0.0,0.0,7.657319656573236e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,0.0001036740868585,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004917808109894,291.2100524902344,294.1499938964844,267.9649658203125,267.3149108886719,277.8974609375,268.01153564453125,291.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.6090087890625,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,9.84187936410308e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9674987792969,0.0,0.0,0.0001036398825817,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0416564941406,0.0,0.0,7.654805085621774e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,0.0001036400426528,292.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004916194011457,291.2099914550781,294.1499938964844,267.9664001464844,267.3162841796875,277.8048095703125,268.00128173828125,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.59987449645996,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.83556019491516e-05,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93145751953125,0.0,0.0,0.0001035733366734,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0046691894531,0.0,0.0,7.649890176253393e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40191650390625,0.0,0.0,0.0001035734967445,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004913037992082,291.2098388671875,294.1499938964844,267.9706420898437,267.3204040527344,277.6222229003906,267.9883117675781,291.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.580575942993164,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.83556019491516e-05,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93145751953125,0.0,0.0,0.0001035733366734,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0046691894531,0.0,0.0,7.649890176253393e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40191650390625,0.0,0.0,0.0001035734967445,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004913037992082,291.2098388671875,294.1499938964844,267.9706420898437,267.3204040527344,277.6222229003906,267.9883117675781,291.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.580575942993164,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,9.829494229052216e-05,291.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958740234375,0.0,0.0,0.0001035094537655,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681396484375,0.0,0.0,7.645171717740595e-05,291.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001035096138366,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004910007701255,291.20965576171875,294.1499938964844,267.97662353515625,267.326171875,277.4432373046875,267.9825744628906,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.560131072998047,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,9.829494229052216e-05,291.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958740234375,0.0,0.0,0.0001035094537655,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681396484375,0.0,0.0,7.645171717740595e-05,291.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0001035096138366,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004910007701255,291.20965576171875,294.1499938964844,267.97662353515625,267.326171875,277.4432373046875,267.9825744628906,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.560131072998047,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
