time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329460,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,9.82375131570734e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607788085937,0.0,0.0,0.0001034489832818,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320983886719,0.0,0.0,7.64070573495701e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.0001034491360769,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004907139809802,291.2094421386719,294.1499938964844,267.9841613769531,267.3334045410156,277.2677917480469,267.9817810058594,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.538814544677734,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,9.82375131570734e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607788085937,0.0,0.0,0.0001034489832818,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320983886719,0.0,0.0,7.64070573495701e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.0001034491360769,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004907139809802,291.2094421386719,294.1499938964844,267.9841613769531,267.3334045410156,277.2677917480469,267.9817810058594,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.538814544677734,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.81840494205244e-05,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261108398437,0.0,0.0,0.0001033926746458,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8965148925781,0.0,0.0,7.636546797584742e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0001033928347169,292.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004904469824396,291.2091979980469,294.1499938964844,267.9930114746094,267.34197998046875,277.0958557128906,267.9845275878906,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.516897201538086,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.81840494205244e-05,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261108398437,0.0,0.0,0.0001033926746458,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8965148925781,0.0,0.0,7.636546797584742e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0001033928347169,292.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004904469824396,291.2091979980469,294.1499938964844,267.9930114746094,267.34197998046875,277.0958557128906,267.9845275878906,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.516897201538086,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,9.81590274022892e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089599609375,0.0,0.0,0.0001033663284033,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8788757324219,0.0,0.0,7.634600478922948e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001033664811984,292.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004903220105916,291.2090759277344,294.1499938964844,267.9979248046875,267.3466796875,277.0111694335937,267.9869384765625,291.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.505800247192383,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,9.81352714006789e-05,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919006347656,0.0,0.0,0.000103341313661,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.86138916015625,0.0,0.0,7.632753113284707e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001033414591802,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.000490203325171,291.2089233398437,294.1499938964844,268.0030822753906,267.3516845703125,276.9273681640625,267.9898986816406,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.494651794433594,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,9.80919212452136e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75811767578125,0.0,0.0,0.000103295657027,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8266906738281,0.0,0.0,7.629381434526294e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0001032958098221,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.00048998685088,291.2086181640625,294.1499938964844,268.0141296386719,267.3623352050781,276.76226806640625,267.99725341796875,291.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.47234344482422,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.971923828125,0.0,0.0,9.80919212452136e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75811767578125,0.0,0.0,0.000103295657027,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8266906738281,0.0,0.0,7.629381434526294e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0001032958098221,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.00048998685088,291.2086181640625,294.1499938964844,268.0141296386719,267.3623352050781,276.76226806640625,267.99725341796875,291.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.47234344482422,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.805475565372036e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7247619628906,0.0,0.0,0.000103256519651,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924499511719,0.0,0.0,7.62649069656618e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001032566651701,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004898012266494,291.208251953125,294.1499938964844,268.0260009765625,267.3738098144531,276.6004943847656,268.0061950683594,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.450241088867188,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.805475565372036e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7247619628906,0.0,0.0,0.000103256519651,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924499511719,0.0,0.0,7.62649069656618e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001032566651701,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004898012266494,291.208251953125,294.1499938964844,268.0260009765625,267.3738098144531,276.6004943847656,268.0061950683594,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.450241088867188,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742980957031,0.0,0.0,9.802455315366387e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0001032247091643,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586364746094,0.0,0.0,7.62414128985256e-05,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0001032248546835,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004896503523923,291.2078857421875,294.1499938964844,268.0385131835937,267.3858642578125,276.4420166015625,268.016357421875,291.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.428611755371094,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742980957031,0.0,0.0,9.802455315366387e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0001032247091643,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586364746094,0.0,0.0,7.62414128985256e-05,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0001032248546835,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004896503523923,291.2078857421875,294.1499938964844,268.0385131835937,267.3858642578125,276.4420166015625,268.016357421875,291.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.428611755371094,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.826416015625,0.0,0.0,9.80020995484665e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593017578125,0.0,0.0,0.000103201069578,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7252197265625,0.0,0.0,7.622394332429394e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0001032012078212,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004895382444374,291.2074584960937,294.1499938964844,268.0514831542969,267.3983764648437,276.2867431640625,268.0274963378906,291.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.40772247314453,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.826416015625,0.0,0.0,9.80020995484665e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593017578125,0.0,0.0,0.000103201069578,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7252197265625,0.0,0.0,7.622394332429394e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0001032012078212,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004895382444374,291.2074584960937,294.1499938964844,268.0514831542969,267.3983764648437,276.2867431640625,268.0274963378906,291.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.40772247314453,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026733398437,0.0,0.0,9.799403778743e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6431579589844,0.0,0.0,0.0001031925712595,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70867919921875,0.0,0.0,7.621767144883052e-05,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0001031927167787,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.000489497964736,291.2072448730469,294.1499938964844,268.0580749511719,267.4047546386719,276.2102966308594,268.0333557128906,291.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.39763832092285,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77911376953125,0.0,0.0,9.798821702133864e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62713623046875,0.0,0.0,0.0001031864449032,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69219970703125,0.0,0.0,7.621314580319449e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,0.0001031865904224,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004894689191132,291.2070007324219,294.1499938964844,268.0647277832031,267.4111633300781,276.1346130371094,268.03936767578125,291.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.387840270996094,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,9.798375685932116e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953674316406,0.0,0.0,0.0001031817446346,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,7.620967517141253e-05,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001031818828778,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004894466837868,291.2064819335937,294.1499938964844,268.0780639648437,267.42401123046875,275.9855651855469,268.0517883300781,290.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.369243621826172,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,9.798375685932116e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953674316406,0.0,0.0,0.0001031817446346,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,7.620967517141253e-05,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001031818828778,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004894466837868,291.2064819335937,294.1499938964844,268.0780639648437,267.42401123046875,275.9855651855469,268.0517883300781,290.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.369243621826172,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,9.798957034945488e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639953613281,0.0,0.0,0.0001031878709909,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273803710937,0.0,0.0,7.621420081704855e-05,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0001031880092341,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004894757876172,291.2059326171875,294.1499938964844,268.0913391113281,267.4367980957031,275.8395080566406,268.0645446777344,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.35219955444336,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,9.798957034945488e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639953613281,0.0,0.0,0.0001031878709909,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273803710937,0.0,0.0,7.621420081704855e-05,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,0.0001031880092341,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004894757876172,291.2059326171875,294.1499938964844,268.0913391113281,267.4367980957031,275.8395080566406,268.0645446777344,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.35219955444336,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,9.800657426239924e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.532958984375,0.0,0.0,0.0001032057771226,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,7.622742123203352e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0001032059080898,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004895607708021,291.2053527832031,294.1499938964844,268.10430908203125,267.4493408203125,275.6963806152344,268.07745361328125,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395686013504e-08,0.0010442865313962,-0.0279796719551086,0.0,0.0,0.0,-0.0102877765893936,60.0,-16.336992263793945,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,9.800657426239924e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.532958984375,0.0,0.0,0.0001032057771226,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,7.622742123203352e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0001032059080898,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004895607708021,291.2053527832031,294.1499938964844,268.10430908203125,267.4493408203125,275.6963806152344,268.07745361328125,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395686013504e-08,0.0010442865313962,-0.0279796719551086,0.0,0.0,0.0,-0.0102877765893936,60.0,-16.336992263793945,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,9.80356999207288e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,0.000103236438008,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640563964844,0.0,0.0,7.625007128808647e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,0.0001032365762512,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004897062317468,291.2047119140625,294.1499938964844,268.1168518066406,267.46142578125,275.5560913085937,268.09033203125,290.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.32389259338379,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,9.80356999207288e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,0.000103236438008,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640563964844,0.0,0.0,7.625007128808647e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,0.0001032365762512,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004897062317468,291.2047119140625,294.1499938964844,268.1168518066406,267.46142578125,275.5560913085937,268.09033203125,290.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.32389259338379,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,9.805510489968584e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,0.0001032568761729,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484619140625,0.0,0.0,7.62651689001359e-05,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04327392578125,0.0,0.0,0.0001032570071402,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004898032057099,291.204345703125,294.1499938964844,268.1228942871094,267.4672546386719,275.48699951171875,268.0967102050781,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.318227767944336,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511169433594,0.0,0.0,9.80779150268063e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,0.000103280894109,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,7.628290768479928e-05,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0001032810250762,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004899171763099,291.2040100097656,294.1499938964844,268.1287841796875,267.4729309082031,275.4185791015625,268.1029968261719,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.31320571899414,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,9.813423093874007e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,0.0001033401931636,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021667480469,0.0,0.0,7.632670894963667e-05,291.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0001033403241308,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004901984939351,291.2032775878906,294.1499938964844,268.139892578125,267.483642578125,275.2837829589844,268.11529541015625,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202787142394754e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.305206298828125,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,9.813423093874007e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,0.0001033401931636,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021667480469,0.0,0.0,7.632670894963667e-05,291.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0001033403241308,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004901984939351,291.2032775878906,294.1499938964844,268.139892578125,267.483642578125,275.2837829589844,268.11529541015625,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202787142394754e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.305206298828125,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,9.820550621952862e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123229980469,0.0,0.0,0.0001034152446663,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,7.638213719474152e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001034153756336,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004905545501969,291.2024841308594,294.1499938964844,268.1499938964844,267.493408203125,275.1515808105469,268.1269836425781,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464144870638,1.1291519719236476e-08,0.0010464031947776,-0.0286276321858167,0.0,0.0,0.0,-0.0104105034843087,60.0,-16.300168991088867,-0.0,-7.465643392379206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,9.820550621952862e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123229980469,0.0,0.0,0.0001034152446663,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717102050781,0.0,0.0,7.638213719474152e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0001034153756336,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004905545501969,291.2024841308594,294.1499938964844,268.1499938964844,267.493408203125,275.1515808105469,268.1269836425781,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464144870638,1.1291519719236476e-08,0.0010464031947776,-0.0286276321858167,0.0,0.0,0.0,-0.0104105034843087,60.0,-16.300168991088867,-0.0,-7.465643392379206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,9.82877754722722e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,0.0001035018794937,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,7.644612924195826e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,0.0001035020104609,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004909655544906,291.2016296386719,294.1499938964844,268.16094970703125,267.50396728515625,275.0219116210937,268.13824462890625,290.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.297565460205078,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,9.82877754722722e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38299560546875,0.0,0.0,0.0001035018794937,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,7.644612924195826e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,0.0001035020104609,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004909655544906,291.2016296386719,294.1499938964844,268.16094970703125,267.50396728515625,275.0219116210937,268.13824462890625,290.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.297565460205078,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780212402344,0.0,0.0,9.837457037065178e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0001035932727972,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41180419921875,0.0,0.0,7.651363557670265e-05,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001035934037645,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004913990851491,291.20074462890625,294.1499938964844,268.1745300292969,267.5170593261719,274.894775390625,268.1500244140625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.294795989990234,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780212402344,0.0,0.0,9.837457037065178e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0001035932727972,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41180419921875,0.0,0.0,7.651363557670265e-05,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,0.0001035934037645,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004913990851491,291.20074462890625,294.1499938964844,268.1745300292969,267.5170593261719,274.894775390625,268.1500244140625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.294795989990234,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,9.841949940891936e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33953857421875,0.0,0.0,0.0001036405883496,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39703369140625,0.0,0.0,7.654857472516596e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.923828125,0.0,0.0,0.0001036407120409,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004916235338896,291.20025634765625,294.1499938964844,268.1822509765625,267.5245056152344,274.8321533203125,268.1563720703125,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.29302406311035,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,9.846529428614303e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,0.0001036888133967,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38232421875,0.0,0.0,7.6584197813645e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122314453125,0.0,0.0,0.0001036889443639,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004918523482047,291.19976806640625,294.1499938964844,268.1905212402344,267.5325012207031,274.7701721191406,268.16314697265625,290.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.290971755981445,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,9.855916141532362e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001037876572809,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,7.665720477234572e-05,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,0.0001037877809721,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000492321269121,291.1987609863281,294.1499938964844,268.208740234375,267.550048828125,274.6480712890625,268.1780090332031,290.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.286033630371094,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,9.855916141532362e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001037876572809,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,7.665720477234572e-05,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,0.0001037877809721,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000492321269121,291.1987609863281,294.1499938964844,268.208740234375,267.550048828125,274.6480712890625,268.1780090332031,290.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.286033630371094,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,9.863603918347508e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,0.0001038686095853,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,7.671699131606147e-05,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,0.0001038687332766,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.00049270526506,291.1979064941406,294.1499938964844,268.2247314453125,267.56549072265625,274.5522155761719,268.1912536621094,290.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.281282424926758,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
