time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331800,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,9.865545871434732e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0001038890623021,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,7.673209620406851e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663635253906,0.0,0.0,0.0001038891859934,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004928022972308,291.1976928710937,294.1499938964844,268.2289123535156,267.56951904296875,274.52850341796875,268.1947631835937,290.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.279987335205078,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.87534804153256e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.0001039922790369,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,7.680833368794993e-05,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84375,0.0,0.0,0.0001039924027281,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004932919400744,291.1965637207031,294.1499938964844,268.2508850097656,267.5906982421875,274.41143798828125,268.2134704589844,290.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.27286720275879,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.87534804153256e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.0001039922790369,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,7.680833368794993e-05,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84375,0.0,0.0,0.0001039924027281,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004932919400744,291.1965637207031,294.1499938964844,268.2508850097656,267.5906982421875,274.41143798828125,268.2134704589844,290.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.27286720275879,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,9.885257168207318e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.000104096630821,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,7.688540790695697e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,0.0001040967545122,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004937869962304,291.19537353515625,294.1499938964844,268.2743835449219,267.6133728027344,274.2968444824219,268.2340393066406,290.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.264713287353516,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,9.885257168207318e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.000104096630821,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,7.688540790695697e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,0.0001040967545122,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004937869962304,291.19537353515625,294.1499938964844,268.2743835449219,267.6133728027344,274.2968444824219,268.2340393066406,290.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.264713287353516,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.890233195619658e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.0,0.0,0.0001041490249917,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,7.692410872550681e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102722167969,0.0,0.0,0.0001041491414071,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004940355429425,291.1947631835937,294.1499938964844,268.2866516113281,267.6252136230469,274.2405090332031,268.2449645996094,290.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.260255813598633,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,9.895211405819282e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001042014555423,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,7.69628313719295e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991943359375,0.0,0.0,0.0001042015719576,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.00049428420607,291.1941223144531,294.1499938964844,268.2992553710937,267.6373596191406,274.1847839355469,268.2563171386719,290.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.25556182861328,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,9.905149636324496e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0001043060983647,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,7.704012386966497e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.00010430621478,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004947806592099,291.1928100585937,294.1499938964844,268.3252258300781,267.66241455078125,274.0751647949219,268.28009033203125,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.245492935180664,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,9.905149636324496e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0001043060983647,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,7.704012386966497e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.00010430621478,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0004947806592099,291.1928100585937,294.1499938964844,268.3252258300781,267.66241455078125,274.0751647949219,268.28009033203125,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.245492935180664,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,9.915015107253566e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001044099917635,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,7.711685611866415e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554931640625,0.0,0.0,0.0001044101009028,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004952735034748,291.1914367675781,294.1499938964844,268.35211181640625,267.6883239746094,273.96795654296875,268.3052062988281,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.234535217285156,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,9.915015107253566e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001044099917635,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,7.711685611866415e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554931640625,0.0,0.0,0.0001044101009028,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004952735034748,291.1914367675781,294.1499938964844,268.35211181640625,267.6883239746094,273.96795654296875,268.3052062988281,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.234535217285156,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,9.924753976520152e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,0.0001045125463861,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,7.71925988374278e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73394775390625,0.0,0.0,0.0001045126555254,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004957600031048,291.19000244140625,294.1499938964844,268.37969970703125,267.7149353027344,273.8631896972656,268.3314514160156,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.222763061523438,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,9.924753976520152e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,0.0001045125463861,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,7.71925988374278e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73394775390625,0.0,0.0,0.0001045126555254,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004957600031048,291.19000244140625,294.1499938964844,268.37969970703125,267.7149353027344,273.8631896972656,268.3314514160156,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.222763061523438,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,9.934316040016712e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001046132310875,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,7.726697367615998e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71258544921875,0.0,0.0,0.0001046133475028,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004962376551702,291.1884765625,294.1499938964844,268.4077453613281,267.74200439453125,273.76080322265625,268.35858154296875,290.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.210243225097656,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,9.934316040016712e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001046132310875,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,7.726697367615998e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71258544921875,0.0,0.0,0.0001046133475028,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004962376551702,291.1884765625,294.1499938964844,268.4077453613281,267.74200439453125,273.76080322265625,268.35858154296875,290.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.210243225097656,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,9.93901485344395e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0001046627221512,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,7.730352081125602e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001046628312906,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0004964724066667,291.1877136230469,294.1499938964844,268.4219055175781,267.7556457519531,273.7105407714844,268.3724060058594,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.20372200012207,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,9.943652548827232e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,0.0001047115511028,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,7.733958773314953e-05,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914367675781,0.0,0.0,0.0001047116675181,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004967040731571,291.1869201660156,294.1499938964844,268.43609619140625,267.7693176269531,273.66082763671875,268.3863830566406,290.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.197046279907227,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,9.952719847206026e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0001048070334945,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,7.741011359030381e-05,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001048071499099,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004971570451743,291.1852722167969,294.1499938964844,268.4644775390625,267.79669189453125,273.5631408691406,268.4146423339844,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.18328094482422,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,9.952719847206026e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0001048070334945,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,7.741011359030381e-05,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001048071499099,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004971570451743,291.1852722167969,294.1499938964844,268.4644775390625,267.79669189453125,273.5631408691406,268.4146423339844,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.18328094482422,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,9.961476462194696e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.002197265625,0.0,0.0,0.0001048992489813,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,7.747821655357257e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,0.0001048993581207,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004975944757461,291.1835632324219,294.1499938964844,268.49267578125,267.82391357421875,273.4677124023437,268.443115234375,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.169008255004883,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,9.961476462194696e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.002197265625,0.0,0.0,0.0001048992489813,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,7.747821655357257e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,0.0001048993581207,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004975944757461,291.1835632324219,294.1499938964844,268.49267578125,267.82391357421875,273.4677124023437,268.443115234375,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.169008255004883,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,9.969884558813646e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.0001049877828336,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,7.754361286060885e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291198730469,0.0,0.0,0.0001049878919729,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004980145022273,291.1817932128906,294.1499938964844,268.5205383300781,267.8507385253906,273.3745422363281,268.4715576171875,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.154333114624023,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,9.969884558813646e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.0001049877828336,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,7.754361286060885e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291198730469,0.0,0.0,0.0001049878919729,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004980145022273,291.1817932128906,294.1499938964844,268.5205383300781,267.8507385253906,273.3745422363281,268.4715576171875,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.154333114624023,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.977907757274806e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001050722712534,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,7.76060187490657e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,0.0001050723803928,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004984153201803,291.179931640625,294.1499938964844,268.5477600097656,267.87701416015625,273.2835693359375,268.4997863769531,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.139352798461914,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.977907757274806e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001050722712534,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,7.76060187490657e-05,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,0.0001050723803928,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004984153201803,291.179931640625,294.1499938964844,268.5477600097656,267.87701416015625,273.2835693359375,268.4997863769531,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.139352798461914,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,9.981764014810324e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0001051128783728,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,7.763600297039375e-05,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0001051129802362,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0004986079293303,291.1789855957031,294.1499938964844,268.56109619140625,267.8898620605469,273.23895263671875,268.5137023925781,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299083612139384e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.13178062438965,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,9.985514043364674e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,0.0001051523649948,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740295410156,0.0,0.0,7.766517228446901e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,0.0001051524668582,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004987952415831,291.1780090332031,294.1499938964844,268.5741882324219,267.9024963378906,273.19482421875,268.5274963378906,290.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577781619828e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.124174118041992,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,9.9926779512316e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026794433594,0.0,0.0,0.0001052278021234,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,7.772089156787843e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0001052279112627,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.00049915316049,291.176025390625,294.1499938964844,268.599609375,267.927001953125,273.1081237792969,268.5545654296875,290.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.108917236328125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,9.9926779512316e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026794433594,0.0,0.0,0.0001052278021234,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,7.772089156787843e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0001052279112627,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.00049915316049,291.176025390625,294.1499938964844,268.599609375,267.927001953125,273.1081237792969,268.5545654296875,290.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.108917236328125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.999368921853602e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783874511719,0.0,0.0,0.0001052982624969,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,7.777292921673506e-05,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.0001052983643603,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.000499487388879,291.1739807128906,294.1499938964844,268.623779296875,267.9502868652344,273.0233459472656,268.5807800292969,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.093687057495117,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.999368921853602e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783874511719,0.0,0.0,0.0001052982624969,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,7.777292921673506e-05,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.0001052983643603,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.000499487388879,291.1739807128906,294.1499938964844,268.623779296875,267.9502868652344,273.0233459472656,268.5807800292969,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.093687057495117,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0001000556512735,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001053635132848,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993225097656,0.0,0.0,7.782112515997142e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,0.0001053636151482,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004997969372197,291.1718444824219,294.1499938964844,268.646484375,267.9721984863281,272.9405822753906,268.6058349609375,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.078611373901367,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0001000556512735,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001053635132848,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993225097656,0.0,0.0,7.782112515997142e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,0.0001053636151482,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0004997969372197,291.1718444824219,294.1499938964844,268.646484375,267.9721984863281,272.9405822753906,268.6058349609375,290.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.078611373901367,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,0.0001001124692265,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,0.0001054233434842,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,7.786531205056235e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,0.0001054234380717,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0005000807577744,291.1696472167969,294.1499938964844,268.66754150390625,267.99249267578125,272.8597106933594,268.6295166015625,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.063819885253906,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,0.0001001124692265,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,0.0001054233434842,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,7.786531205056235e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,0.0001054234380717,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0005000807577744,291.1696472167969,294.1499938964844,268.66754150390625,267.99249267578125,272.8597106933594,268.6295166015625,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.063819885253906,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0001001388736767,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,0.0001054511521942,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627624511719,0.0,0.0,7.788585207890719e-05,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,0.0001054512467817,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0005002127145417,291.16851806640625,294.1499938964844,268.6773681640625,268.001953125,272.8200378417969,268.6407470703125,290.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040185093879,60.0,-16.056577682495117,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,0.000100163888419,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,0.0001054774911608,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,7.790530798956752e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0001054775857483,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.000500337628182,291.1673583984375,294.1499938964844,268.68670654296875,268.0109558105469,272.7808837890625,268.6515197753906,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730194758920788e-08,0.0010672553908079,-0.0350085161626338,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.049461364746094,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,0.0001002099234028,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,0.0001055259635904,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267517089844,0.0,0.0,7.794111297698691e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0001055260581779,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0005005676066502,291.1650085449219,294.1499938964844,268.7037658691406,268.02740478515625,272.7038269042969,268.6717529296875,290.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.035642623901367,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,0.0001002099234028,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,0.0001055259635904,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267517089844,0.0,0.0,7.794111297698691e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0001055260581779,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0005005676066502,291.1650085449219,294.1499938964844,268.7037658691406,268.02740478515625,272.7038269042969,268.6717529296875,290.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.035642623901367,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
