time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334140,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001002502685878,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0001055684479069,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,7.797248690621927e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001055685424944,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.00050076917978,291.16259765625,294.1499938964844,268.718505859375,268.0416259765625,272.6284484863281,268.6900939941406,290.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.022485733032227,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001002502685878,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7603454589844,0.0,0.0,0.0001055684479069,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,7.797248690621927e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001055685424944,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.00050076917978,291.16259765625,294.1499938964844,268.718505859375,268.0416259765625,272.6284484863281,268.6900939941406,290.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.022485733032227,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0001002848512143,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,0.0001056048640748,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,7.799938612151891e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0001056049586622,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0005009419401176,291.1600952148437,294.1499938964844,268.7307434082031,268.05340576171875,272.5547180175781,268.7061767578125,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.01017189025879,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0001002848512143,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373962402344,0.0,0.0,0.0001056048640748,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,7.799938612151891e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0001056049586622,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0005009419401176,291.1600952148437,294.1499938964844,268.7307434082031,268.05340576171875,272.5547180175781,268.7061767578125,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.01017189025879,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001003135548671,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71466064453125,0.0,0.0,0.0001056350956787,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561950683594,0.0,0.0,7.802171603543684e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001056351829902,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0005010853637941,291.15753173828125,294.1499938964844,268.7402038574219,268.0625305175781,272.4825744628906,268.7198486328125,290.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.998830795288086,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001003135548671,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71466064453125,0.0,0.0,0.0001056350956787,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561950683594,0.0,0.0,7.802171603543684e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001056351829902,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0005010853637941,291.15753173828125,294.1499938964844,268.7402038574219,268.0625305175781,272.4825744628906,268.7198486328125,290.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.998830795288086,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,0.0001003256329568,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.703369140625,0.0,0.0,0.0001056478067766,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74462890625,0.0,0.0,7.803110202075914e-05,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.0,0.0,0.0001056479013641,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005011456669308,291.1562194824219,294.1499938964844,268.74383544921875,268.0660400390625,272.44708251953125,268.72564697265625,290.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479081463749e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.9935884475708,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.0001003362704068,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001056590117514,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331237792969,0.0,0.0,7.803938206052408e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0001056590990629,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0005011988105252,291.1548767089844,294.1499938964844,268.7467041015625,268.0688171386719,272.41192626953125,268.73077392578125,290.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.988629341125488,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001003529687295,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,0.0001056765977409,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,7.80523696448654e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,0.0001056766850524,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0005012822803109,291.15216064453125,294.1499938964844,268.75006103515625,268.072021484375,272.3426818847656,268.73895263671875,290.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.979646682739258,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001003529687295,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,0.0001056765977409,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,7.80523696448654e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,0.0001056766850524,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0005012822803109,291.15216064453125,294.1499938964844,268.75006103515625,268.072021484375,272.3426818847656,268.73895263671875,290.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.979646682739258,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0001003634824883,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.0001056876571965,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,7.806054054526612e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591003417969,0.0,0.0,0.0001056877517839,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0005013347836211,291.1493835449219,294.1499938964844,268.75,268.0719909667969,272.2747497558594,268.7440490722656,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.972090721130373,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35400390625,0.0,0.0,0.0001003634824883,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.0001056876571965,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,7.806054054526612e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591003417969,0.0,0.0,0.0001056877517839,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0005013347836211,291.1493835449219,294.1499938964844,268.75,268.0719909667969,272.2747497558594,268.7440490722656,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.972090721130373,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001003655343083,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258239746094,0.0,0.0,0.0001056898254319,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651611328125,0.0,0.0,7.806214125594124e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410339355469,0.0,0.0,0.0001056899127434,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0005013450863771,291.1465148925781,294.1499938964844,268.7475280761719,268.0700378417969,272.20806884765625,268.7461242675781,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.965582847595217,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001003655343083,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258239746094,0.0,0.0,0.0001056898254319,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651611328125,0.0,0.0,7.806214125594124e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410339355469,0.0,0.0,0.0001056899127434,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0005013450863771,291.1465148925781,294.1499938964844,268.7475280761719,268.0700378417969,272.20806884765625,268.7461242675781,290.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.965582847595217,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,0.0001003580546239,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040954589844,0.0,0.0,0.0001056819455698,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,7.80563204898499e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.0001056820328813,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0005013077170588,291.1435852050781,294.1499938964844,268.7437438964844,268.0677490234375,272.142578125,268.74578857421875,290.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.958944320678713,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,0.0001003580546239,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040954589844,0.0,0.0,0.0001056819455698,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,7.80563204898499e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.0001056820328813,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0005013077170588,291.1435852050781,294.1499938964844,268.7437438964844,268.0677490234375,272.142578125,268.74578857421875,290.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.958944320678713,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,0.0001003513680188,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59332275390625,0.0,0.0,0.0001056749097188,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,7.805111818015575e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001056749897543,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0005012743640691,291.14208984375,294.1499938964844,268.7413635253906,268.0664367675781,272.1103210449219,268.7448425292969,290.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963292744278988e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.955484390258787,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,0.0001003432189463,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826110839844,0.0,0.0,0.0001056663168128,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,7.804477354511619e-05,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30535888671875,0.0,0.0,0.0001056664041243,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0005012336187064,291.1405639648437,294.1499938964844,268.7386779785156,268.06500244140625,272.07830810546875,268.7434997558594,290.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.951977729797363,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.000100323530205,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,0.0001056455876096,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,7.802946493029594e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,0.0001056456749211,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0005011353059671,291.1374816894531,294.1499938964844,268.7323303222656,268.061767578125,272.0151062011719,268.7396545410156,290.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.944988250732422,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.000100323530205,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613098144531,0.0,0.0,0.0001056455876096,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59912109375,0.0,0.0,7.802946493029594e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,0.0001056456749211,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0005011353059671,291.1374816894531,294.1499938964844,268.7323303222656,268.061767578125,272.0151062011719,268.7396545410156,290.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.944988250732422,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0001003015277092,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001056224209605,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775146484375,0.0,0.0,7.801235187798738e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0001056225009961,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000501025468111,291.13433837890625,294.1499938964844,268.7247009277344,268.0579528808594,271.9529724121094,268.7343444824219,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.93834400177002,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0001003015277092,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001056224209605,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775146484375,0.0,0.0,7.801235187798738e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0001056225009961,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000501025468111,291.13433837890625,294.1499938964844,268.7247009277344,268.0579528808594,271.9529724121094,268.7343444824219,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.93834400177002,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001002799399429,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5192565917969,0.0,0.0,0.000105599683593,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,7.799555896781385e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,0.0001055997709045,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0005009176093153,291.1311340332031,294.1499938964844,268.7158203125,268.0535888671875,271.8918762207031,268.7276916503906,290.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.932459831237791,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001002799399429,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5192565917969,0.0,0.0,0.000105599683593,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,7.799555896781385e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,0.0001055997709045,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0005009176093153,291.1311340332031,294.1499938964844,268.7158203125,268.0535888671875,271.8918762207031,268.7276916503906,290.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.932459831237791,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001002615099423,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0001055802713381,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,7.798122533131391e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,0.0001055803586496,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0005008255830034,291.1278381347656,294.1499938964844,268.7056884765625,268.04852294921875,271.8317565917969,268.7196960449219,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.927760124206545,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001002615099423,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0001055802713381,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,7.798122533131391e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,0.0001055803586496,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0005008255830034,291.1278381347656,294.1499938964844,268.7056884765625,268.04852294921875,271.8317565917969,268.7196960449219,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.927760124206545,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001002543285721,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882202148437,0.0,0.0,0.0001055727043421,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,7.797563739586622e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,0.0001055727916536,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0005007896688766,291.12615966796875,294.1499938964844,268.7001342773437,268.0457458496094,271.8020324707031,268.7152099609375,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842130996977176e-08,0.0010682126739993,-0.0353013053536415,0.0,0.0,0.0,-0.0116749471053481,60.0,-15.925969123840332,-0.0,-7.780118238542856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001002489589154,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779663085937,0.0,0.0,0.000105567058199,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,7.797146099619567e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,0.0001055671382346,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0005007628933526,291.1244506835937,294.1499938964844,268.6943054199219,268.0427551269531,271.7725524902344,268.71044921875,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.3835419032659502e-08,0.0010681552812457,-0.0352837517857551,0.0,0.0,0.0,-0.0116716204211115,60.0,-15.924630165100098,-0.0,-7.779281929742865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001002449789666,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0001055628599715,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,7.796836871420965e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,0.000105562940007,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0005007430445402,291.1210327148437,294.1499938964844,268.6816711425781,268.0362243652344,271.7142333984375,268.6999206542969,290.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681262938305,1.3830414147264491e-08,0.0010681124404072,-0.035270657390356,0.0,0.0,0.0,-0.0116691384464502,60.0,-15.923558235168455,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001002449789666,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0001055628599715,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,7.796836871420965e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,0.000105562940007,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0005007430445402,291.1210327148437,294.1499938964844,268.6816711425781,268.0362243652344,271.7142333984375,268.6999206542969,290.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681262938305,1.3830414147264491e-08,0.0010681124404072,-0.035270657390356,0.0,0.0,0.0,-0.0116691384464502,60.0,-15.923558235168455,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001002520584734,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.000105570317828,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,7.797386933816597e-05,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001055703905876,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0005007783765904,291.1175231933594,294.1499938964844,268.6678466796875,268.02886962890625,271.65673828125,268.6881408691406,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682012652978,1.3839187573694293e-08,0.0010681874118745,-0.0352936089038848,0.0,0.0,0.0,-0.0116734877228736,60.0,-15.924924850463867,-0.0,-7.779751598491202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001002520584734,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.000105570317828,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,7.797386933816597e-05,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001055703905876,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0005007783765904,291.1175231933594,294.1499938964844,268.6678466796875,268.02886962890625,271.65673828125,268.6881408691406,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682012652978,1.3839187573694293e-08,0.0010681874118745,-0.0352936089038848,0.0,0.0,0.0,-0.0116734877228736,60.0,-15.924924850463867,-0.0,-7.779751598491202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001002725839498,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,0.0001055919274222,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,7.798983278917149e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,0.0001055920074577,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0005008809384889,291.1139221191406,294.1499938964844,268.6528015136719,268.0206604003906,271.6000671386719,268.67510986328125,290.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684195440262,1.3864717374190153e-08,0.0010684056906029,-0.0353603847324848,0.0,0.0,0.0,-0.0116861443966627,60.0,-15.929112434387209,-0.0,-7.782931987776467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001002725839498,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,0.0001055919274222,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,7.798983278917149e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.168212890625,0.0,0.0,0.0001055920074577,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0005008809384889,291.1139221191406,294.1499938964844,268.6528015136719,268.0206604003906,271.6000671386719,268.67510986328125,290.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684195440262,1.3864717374190153e-08,0.0010684056906029,-0.0353603847324848,0.0,0.0,0.0,-0.0116861443966627,60.0,-15.929112434387209,-0.0,-7.782931987776467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001003087018034,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,0.0001056299661286,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,7.801792526151985e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,0.0001056300388881,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005010613822378,291.1102600097656,294.1499938964844,268.63653564453125,268.011474609375,271.5441589355469,268.6607971191406,290.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909679630330627e-08,0.0010687900939956,-0.0354779884219169,0.0,0.0,0.0,-0.0117084337398409,60.0,-15.93647289276123,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0001003087018034,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,0.0001056299661286,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,7.801792526151985e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,0.0001056300388881,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005010613822378,291.1102600097656,294.1499938964844,268.63653564453125,268.011474609375,271.5441589355469,268.6607971191406,290.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909679630330627e-08,0.0010687900939956,-0.0354779884219169,0.0,0.0,0.0,-0.0117084337398409,60.0,-15.93647289276123,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001003331999527,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876037597656,0.0,0.0,0.0001056557593983,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213562011719,0.0,0.0,7.80369809945114e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434020996094,0.0,0.0,0.0001056558321579,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0005011837929487,291.1083984375,294.1499938964844,268.6279602050781,268.00653076171875,271.5164794921875,268.6531982421875,290.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690647177398,1.3940179677263131e-08,0.0010690507479012,-0.0355577617883682,0.0,0.0,0.0,-0.0117235528305172,60.0,-15.94144344329834,-0.0,-7.79233602088425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0001003622892312,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37774658203125,0.0,0.0,0.0001056863984558,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,7.80596092226915e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351928710937,0.0,0.0,0.0001056864712154,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.000501329137478,291.1065368652344,294.1499938964844,268.6191101074219,268.0013122558594,271.4889831542969,268.645263671875,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693744989112,1.3976409363181121e-08,0.0010693605290725,-0.0356525257229805,0.0,0.0,0.0,-0.0117415133863687,60.0,-15.9473237991333,-0.0,-7.796853651598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001004349687718,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,0.000105762926978,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.811612886143848e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,0.0001057629997376,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0005016921786591,291.10272216796875,294.1499938964844,268.6004638671875,267.9901123046875,271.4344482421875,268.6284484863281,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066920073219082e-08,0.001070134458132,-0.0358892567455768,0.0,0.0,0.0,-0.0117863835766911,60.0,-15.96194076538086,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
