time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336480,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001004349687718,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,0.000105762926978,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.811612886143848e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,0.0001057629997376,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0005016921786591,291.10272216796875,294.1499938964844,268.6004638671875,267.9901123046875,271.4344482421875,268.6284484863281,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066920073219082e-08,0.001070134458132,-0.0358892567455768,0.0,0.0,0.0,-0.0117863835766911,60.0,-15.96194076538086,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001005279264063,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0001058608177118,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,7.818843732820824e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,0.0001058608904713,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0005021565593779,291.0988464355469,294.1499938964844,268.5806884765625,267.9778137207031,271.38055419921875,268.61041259765625,290.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182706564724869e-08,0.0010711243376135,-0.0361920893192291,0.0,0.0,0.0,-0.0118437828496098,60.0,-15.980547904968262,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001005279264063,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0001058608177118,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,7.818843732820824e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,0.0001058608904713,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0005021565593779,291.0988464355469,294.1499938964844,268.5806884765625,267.9778137207031,271.38055419921875,268.61041259765625,290.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182706564724869e-08,0.0010711243376135,-0.0361920893192291,0.0,0.0,0.0,-0.0118437828496098,60.0,-15.980547904968262,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001006420570774,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,0.0001059810019796,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,7.827720401110128e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,0.0001059810747392,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0005027266452088,291.0948791503906,294.1499938964844,268.5597229003906,267.96435546875,271.3272399902344,268.59112548828125,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142597541213,60.0,-16.0033016204834,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001006420570774,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,0.0001059810019796,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,7.827720401110128e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,0.0001059810747392,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0005027266452088,291.0948791503906,294.1499938964844,268.5597229003906,267.96435546875,271.3272399902344,268.59112548828125,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142597541213,60.0,-16.0033016204834,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0001007777973427,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.000106123938167,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,7.838277815608308e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07037353515625,0.0,0.0,0.0001061240109265,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0005034047062508,291.0908508300781,294.1499938964844,268.5376281738281,267.94970703125,271.27447509765625,268.5705871582031,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.03032112121582,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0001007777973427,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.000106123938167,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,7.838277815608308e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.07037353515625,0.0,0.0,0.0001061240109265,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0005034047062508,291.0908508300781,294.1499938964844,268.5376281738281,267.94970703125,271.27447509765625,268.5705871582031,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.03032112121582,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.00010085379472,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.0001062039664248,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,7.84418880357407e-05,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.0001062040391843,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005037843366153,291.0888061523437,294.1499938964844,268.526123046875,267.94189453125,271.2482604980469,268.5598449707031,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746095795184,1.4588634300594094e-08,0.0010745950276032,-0.0372536927461624,0.0,0.0,0.0,-0.0120450165122747,60.0,-16.045448303222656,-0.0,-7.87338336749599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.000100935161754,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,0.0001062896553776,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,7.850517431506887e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,0.0001062897281371,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0005041908007115,291.08673095703125,294.1499938964844,268.5143737792969,267.93377685546875,271.22216796875,268.5487670898437,290.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754764080047,1.4690002103634473e-08,0.0010754617396742,-0.0375187769532203,0.0,0.0,0.0,-0.0120952688157558,60.0,-16.061647415161133,-0.0,-7.886090713782323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0001011137137538,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0001064776733983,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,7.864404324209318e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0001064777388819,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0005050827166996,291.0825500488281,294.1499938964844,268.489990234375,267.9165344238281,271.1703491210937,268.5257263183594,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.09723472595215,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0001011137137538,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0001064776733983,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,7.864404324209318e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0001064777388819,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0005050827166996,291.0825500488281,294.1499938964844,268.489990234375,267.9165344238281,271.1703491210937,268.5257263183594,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.09723472595215,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001013125074678,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435302734375,0.0,0.0,0.0001066870172508,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,7.879866461735219e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0001066870827344,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0005060757393948,291.0782775878906,294.1499938964844,268.4644775390625,267.89794921875,271.11895751953125,268.50146484375,290.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160097177613352e-08,0.0010794810950756,-0.0387480035424232,0.0,0.0,0.0,-0.0123283127322793,60.0,-16.136993408203125,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001013125074678,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435302734375,0.0,0.0,0.0001066870172508,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,7.879866461735219e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0001066870827344,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0005060757393948,291.0782775878906,294.1499938964844,268.4644775390625,267.89794921875,271.11895751953125,268.50146484375,290.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160097177613352e-08,0.0010794810950756,-0.0387480035424232,0.0,0.0,0.0,-0.0123283127322793,60.0,-16.136993408203125,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.00010153013136,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0001069161808118,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,7.896792521933094e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,0.0001069162535713,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.00050716282567,291.07391357421875,294.1499938964844,268.4378662109375,267.8779296875,271.0679016113281,268.4759521484375,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431218969297333e-08,0.0010817992733791,-0.0394568666815757,0.0,0.0,0.0,-0.0124627193436026,60.0,-16.18073844909668,-0.0,-7.9793188945132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.00010153013136,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0001069161808118,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,7.896792521933094e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,0.0001069162535713,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.00050716282567,291.07391357421875,294.1499938964844,268.4378662109375,267.8779296875,271.0679016113281,268.4759521484375,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431218969297333e-08,0.0010817992733791,-0.0394568666815757,0.0,0.0,0.0,-0.0124627193436026,60.0,-16.18073844909668,-0.0,-7.9793188945132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001017646281979,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,0.0001071631195372,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,7.915031164884567e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0001071631850209,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0005083341966383,291.0694885253906,294.1499938964844,268.41015625,267.8564147949219,271.0172424316406,268.44921875,290.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723363944175617e-08,0.0010842970805242,-0.0402206294238567,0.0,0.0,0.0,-0.0126075465232133,60.0,-16.22820472717285,-0.0,-8.016214536610279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001017646281979,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,0.0001071631195372,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,7.915031164884567e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0001071631850209,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0005083341966383,291.0694885253906,294.1499938964844,268.41015625,267.8564147949219,271.0172424316406,268.44921875,290.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723363944175617e-08,0.0010842970805242,-0.0402206294238567,0.0,0.0,0.0,-0.0126075465232133,60.0,-16.22820472717285,-0.0,-8.016214536610279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001018874609144,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0001072924642357,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264709472656,0.0,0.0,7.92458449723199e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0001072925297194,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.000508947763592,291.0672302246094,294.1499938964844,268.3958740234375,267.8451232910156,270.99200439453125,268.4353942871094,290.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876395309533112e-08,0.0010856055887416,-0.0406206771731376,0.0,0.0,0.0,-0.0126834101974964,60.0,-16.253236770629883,-0.0,-8.03557540507427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001020135096041,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,0.0001074251995305,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,7.934388122521341e-05,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,0.0001074252722901,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0005095774540677,291.0649719238281,294.1499938964844,268.38134765625,267.8334045410156,270.96685791015625,268.4212951660156,290.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869642719626,1.6033437688633967e-08,0.0010869483230635,-0.0410311892628669,0.0,0.0,0.0,-0.0127612622454762,60.0,-16.2790584564209,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001022736323648,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,0.0001076991247828,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,7.954620377859101e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0001076991902664,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0005108768236823,291.06036376953125,294.1499938964844,268.3514404296875,267.808837890625,270.916748046875,268.3921813964844,290.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.6357518006770988e-08,0.0010897192405536,-0.0418782755732536,0.0,0.0,0.0,-0.0129219209775328,60.0,-16.33282470703125,-0.0,-8.09659610467861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001022736323648,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,0.0001076991247828,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,7.954620377859101e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0001076991902664,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0005108768236823,291.06036376953125,294.1499938964844,268.3514404296875,267.808837890625,270.916748046875,268.3921813964844,290.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.6357518006770988e-08,0.0010897192405536,-0.0418782755732536,0.0,0.0,0.0,-0.0129219209775328,60.0,-16.33282470703125,-0.0,-8.09659610467861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0001025413366733,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.0001079810244846,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17950439453125,0.0,0.0,7.975441258167848e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001079810899682,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0005122140864841,291.0556945800781,294.1499938964844,268.32049560546875,267.7826232910156,270.8669128417969,268.3619079589844,290.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925875976681,1.6691046766936782e-08,0.0010925709502771,-0.0427499711513519,0.0,0.0,0.0,-0.0130872642621397,60.0,-16.38899803161621,-0.0,-8.139032559029148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0001025413366733,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.0001079810244846,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17950439453125,0.0,0.0,7.975441258167848e-05,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001079810899682,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0005122140864841,291.0556945800781,294.1499938964844,268.32049560546875,267.7826232910156,270.8669128417969,268.3619079589844,290.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925875976681,1.6691046766936782e-08,0.0010925709502771,-0.0427499711513519,0.0,0.0,0.0,-0.0130872642621397,60.0,-16.38899803161621,-0.0,-8.139032559029148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001028122351272,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0001082662929547,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,7.996510976227e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0001082663584384,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.000513567298185,291.0509338378906,294.1499938964844,268.2884826660156,267.7547302246094,270.8172912597656,268.3305053710937,290.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.702855456642283e-08,0.0010954566532745,-0.0436319671571254,0.0,0.0,0.0,-0.0132545810192823,60.0,-16.446931838989258,-0.0,-8.182088606645267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001028122351272,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0001082662929547,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,7.996510976227e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0001082663584384,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.000513567298185,291.0509338378906,294.1499938964844,268.2884826660156,267.7547302246094,270.8172912597656,268.3305053710937,290.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.702855456642283e-08,0.0010954566532745,-0.0436319671571254,0.0,0.0,0.0,-0.0132545810192823,60.0,-16.446931838989258,-0.0,-8.182088606645267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.0001030811181408,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,0.0001085494368453,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,8.017424261197448e-05,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91387939453125,0.0,0.0,0.0001085495023289,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005149103817529,291.04608154296875,294.1499938964844,268.2554016113281,267.7251281738281,270.76788330078125,268.2980041503906,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.73635523736948e-08,0.0010983210522681,-0.0445073023438453,0.0,0.0,0.0,-0.01342065166682,60.0,-16.505855560302734,-0.0,-8.224935754697071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.0001030811181408,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,0.0001085494368453,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,8.017424261197448e-05,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91387939453125,0.0,0.0,0.0001085495023289,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005149103817529,291.04608154296875,294.1499938964844,268.2554016113281,267.7251281738281,270.76788330078125,268.2980041503906,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.73635523736948e-08,0.0010983210522681,-0.0445073023438453,0.0,0.0,0.0,-0.01342065166682,60.0,-16.505855560302734,-0.0,-8.224935754697071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0001032129803206,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,0.0001086882984964,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13311767578125,0.0,0.0,8.027680451050401e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,0.00010868836398,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0005155691178515,291.0436096191406,294.1499938964844,268.2384948730469,267.70965576171875,270.7432556152344,268.2813415527344,290.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997432982549,1.7527844065057252e-08,0.0010997257195413,-0.0449365563690662,0.0,0.0,0.0,-0.0135020986199378,60.0,-16.535419464111328,-0.0,-8.245990557043117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,0.0001033420485327,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001088242133846,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,8.03771908977069e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,0.0001088242788682,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005162138259038,291.0411376953125,294.1499938964844,268.2213134765625,267.6937561035156,270.7186584472656,268.2644348144531,290.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011183960363,1.7688648767943963e-08,0.0011011007009074,-0.0453566722571849,0.0,0.0,0.0,-0.0135818161070346,60.0,-16.56488800048828,-0.0,-8.266624007546852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001035881941788,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,0.0001090834120986,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,8.056862861849368e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0001090834775823,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0005174433463253,291.0361022949219,294.1499938964844,268.1861572265625,267.6605834960937,270.6695861816406,268.22979736328125,290.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.79953136836275e-08,0.0011037227232009,-0.0461577959358692,0.0,0.0,0.0,-0.0137338414788246,60.0,-16.62299346923828,-0.0,-8.306044918526825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001035881941788,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,0.0001090834120986,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,8.056862861849368e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0001090834775823,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0005174433463253,291.0361022949219,294.1499938964844,268.1861572265625,267.6605834960937,270.6695861816406,268.22979736328125,290.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.79953136836275e-08,0.0011037227232009,-0.0461577959358692,0.0,0.0,0.0,-0.0137338414788246,60.0,-16.62299346923828,-0.0,-8.306044918526825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,0.0001038118498399,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.0001093189348466,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,8.074258948909119e-05,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001093190003302,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0005185606423765,291.031005859375,294.1499938964844,268.1499938964844,267.6255187988281,270.62066650390625,268.19415283203125,290.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061235563829,1.8273969004667385e-08,0.0011061053955927,-0.0468856766819953,0.0,0.0,0.0,-0.0138719826936721,60.0,-16.679014205932617,-0.0,-8.341946511336573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,0.0001038118498399,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.0001093189348466,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,8.074258948909119e-05,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001093190003302,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0005185606423765,291.031005859375,294.1499938964844,268.1499938964844,267.6255187988281,270.62066650390625,268.19415283203125,290.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061235563829,1.8273969004667385e-08,0.0011061053955927,-0.0468856766819953,0.0,0.0,0.0,-0.0138719826936721,60.0,-16.679014205932617,-0.0,-8.341946511336573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,0.0001040136048686,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.000109531392809,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,8.089951006695628e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001095314510166,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0005195684498175,291.0258178710937,294.1499938964844,268.11334228515625,267.5882263183594,270.5718994140625,268.1576538085937,290.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082730488851,1.852532527379936e-08,0.0011082545388489,-0.047542180866003,0.0,0.0,0.0,-0.0139965889975428,60.0,-16.732009887695312,-0.0,-8.374396998078738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,0.0001040136048686,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.000109531392809,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,8.089951006695628e-05,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001095314510166,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0005195684498175,291.0258178710937,294.1499938964844,268.11334228515625,267.5882263183594,270.5718994140625,268.1576538085937,290.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082730488851,1.852532527379936e-08,0.0011082545388489,-0.047542180866003,0.0,0.0,0.0,-0.0139965889975428,60.0,-16.732009887695312,-0.0,-8.374396998078738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0001042099829646,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0001097381900763,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.051025390625,0.0,0.0,8.105224696919322e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,0.0001097382482839,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0005205493653193,291.02056884765625,294.1499938964844,268.07666015625,267.5484313964844,270.5232849121094,268.1207275390625,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769986454003632e-08,0.0011103462893515,-0.0481811426579952,0.0,0.0,0.0,-0.0141178769990801,60.0,-16.782981872558594,-0.0,-8.406043860986756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0001042099829646,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,0.0001097381900763,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.051025390625,0.0,0.0,8.105224696919322e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,0.0001097382482839,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0005205493653193,291.02056884765625,294.1499938964844,268.07666015625,267.5484313964844,270.5232849121094,268.1207275390625,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769986454003632e-08,0.0011103462893515,-0.0481811426579952,0.0,0.0,0.0,-0.0141178769990801,60.0,-16.782981872558594,-0.0,-8.406043860986756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0,0.0001043100273818,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0001098435386666,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,8.11300560599193e-05,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,0.0001098435968742,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005210491362959,291.01788330078125,294.1499938964844,268.0583190917969,267.5276794433594,270.4990234375,268.1021728515625,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.80839729309082,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0001044117088895,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,0.0001099506116588,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,8.120914571918547e-05,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,0.0001099506698665,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.000521557056345,291.01519775390625,294.1499938964844,268.0400085449219,267.50634765625,270.47479248046875,268.0835876464844,290.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.902131074871249e-08,0.0011124950833618,-0.0488374456763267,0.0,0.0,0.0,-0.014242467470467,60.0,-16.834007263183594,-0.0,-8.438614429451263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
