time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338820,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0001046178294927,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,0.0001101676680264,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,8.136946416925639e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80780029296875,0.0,0.0,0.000110167726234,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0005225866916589,291.009765625,294.1499938964844,268.0033264160156,267.462158203125,270.42645263671875,268.04638671875,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147101176902,1.927811510427092e-08,0.0011146907927468,-0.0495079979300498,0.0,0.0,0.0,-0.0143697755411267,60.0,-16.885831832885742,-0.0,-8.47196091058322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0001046178294927,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,0.0001101676680264,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,8.136946416925639e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80780029296875,0.0,0.0,0.000110167726234,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0005225866916589,291.009765625,294.1499938964844,268.0033264160156,267.462158203125,270.42645263671875,268.04638671875,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147101176902,1.927811510427092e-08,0.0011146907927468,-0.0495079979300498,0.0,0.0,0.0,-0.0143697755411267,60.0,-16.885831832885742,-0.0,-8.47196091058322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0001048210833687,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001103817048715,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,8.152754890033975e-05,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.0001103817630792,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0005236020078882,291.0042724609375,294.1499938964844,267.9666748046875,267.4160461425781,270.37823486328125,268.0091552734375,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.953134542986845e-08,0.0011168560013175,-0.05016915127635,0.0,0.0,0.0,-0.0144953122362494,60.0,-16.9378604888916,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0001048210833687,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001103817048715,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,8.152754890033975e-05,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.0001103817630792,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0005236020078882,291.0042724609375,294.1499938964844,267.9666748046875,267.4160461425781,270.37823486328125,268.0091552734375,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.953134542986845e-08,0.0011168560013175,-0.05016915127635,0.0,0.0,0.0,-0.0144953122362494,60.0,-16.9378604888916,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0001050114733516,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001105821938836,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,8.167562918970361e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779846191406,0.0,0.0,0.0001105822520912,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0005245530628599,290.9986877441406,294.1499938964844,267.92999267578125,267.3681640625,270.3301696777344,267.971923828125,290.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768549464060925e-08,0.001118884072639,-0.050788402557373,0.0,0.0,0.0,-0.0146129038184881,60.0,-16.98870277404785,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38873291015625,0.0,0.0,0.0001050114733516,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001105821938836,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,8.167562918970361e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779846191406,0.0,0.0,0.0001105822520912,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0005245530628599,290.9986877441406,294.1499938964844,267.92999267578125,267.3681640625,270.3301696777344,267.971923828125,290.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768549464060925e-08,0.001118884072639,-0.050788402557373,0.0,0.0,0.0,-0.0146129038184881,60.0,-16.98870277404785,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001051791623467,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,0.0001107587813748,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,8.180605072993785e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,0.0001107588323066,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0005253907293081,290.9930114746094,294.1499938964844,267.8933410644531,267.3187255859375,270.2822570800781,267.9347229003906,290.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997746323922912e-08,0.0011206703493371,-0.0513337552547454,0.0,0.0,0.0,-0.0147164706140756,60.0,-17.036766052246094,-0.0,-8.56310364838464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001051791623467,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,0.0001107587813748,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,8.180605072993785e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,0.0001107588323066,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0005253907293081,290.9930114746094,294.1499938964844,267.8933410644531,267.3187255859375,270.2822570800781,267.9347229003906,290.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997746323922912e-08,0.0011206703493371,-0.0513337552547454,0.0,0.0,0.0,-0.0147164706140756,60.0,-17.036766052246094,-0.0,-8.56310364838464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001052514271577,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001108348733396,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,8.186225750250742e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,0.0001108349242713,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0005257516750134,290.9901428222656,294.1499938964844,267.875,267.29345703125,270.25836181640625,267.9161682128906,290.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214602272957,2.0067487227493075e-08,0.001121440087445,-0.0515687391161918,0.0,0.0,0.0,-0.0147610986605286,60.0,-17.059192657470703,-0.0,-8.574870946631563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.0001053154701367,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0001109023141907,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444885253906,0.0,0.0,8.191206870833412e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,0.0001109023723984,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0005260715843178,290.9872436523437,294.1499938964844,267.8566589355469,267.26788330078125,270.2344970703125,267.8976135253906,290.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221425374969,2.0147275847648416e-08,0.0011221223976463,-0.0517770014703273,0.0,0.0,0.0,-0.0148006537929177,60.0,-17.080469131469727,-0.0,-8.585308108877143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001054138847393,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,0.000111005945655,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,8.198861178243533e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.0001110059965867,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0005265632062219,290.9814147949219,294.1499938964844,267.82000732421875,267.2158203125,270.1869201660156,267.860595703125,290.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269867562205945e-08,0.001123170601204,-0.0520969703793525,0.0,0.0,0.0,-0.0148614272475242,60.0,-17.118873596191406,-0.0,-8.601355716564285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001054138847393,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,0.000111005945655,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,8.198861178243533e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.0001110059965867,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0005265632062219,290.9814147949219,294.1499938964844,267.82000732421875,267.2158203125,270.1869201660156,267.860595703125,290.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269867562205945e-08,0.001123170601204,-0.0520969703793525,0.0,0.0,0.0,-0.0148614272475242,60.0,-17.118873596191406,-0.0,-8.601355716564285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001054697640938,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,0.0001110647936002,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,8.203207107726485e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001110648518078,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0005268423701636,290.9755249023437,294.1499938964844,267.7833251953125,267.1627197265625,270.1394958496094,267.8236694335937,290.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339468775887333e-08,0.0011237658327445,-0.0522786267101764,0.0,0.0,0.0,-0.0148959318175911,60.0,-17.150663375854492,-0.0,-8.61047340094956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001054697640938,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865661621094,0.0,0.0,0.0001110647936002,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,8.203207107726485e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001110648518078,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0005268423701636,290.9755249023437,294.1499938964844,267.7833251953125,267.1627197265625,270.1394958496094,267.8236694335937,290.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339468775887333e-08,0.0011237658327445,-0.0522786267101764,0.0,0.0,0.0,-0.0148959318175911,60.0,-17.150663375854492,-0.0,-8.61047340094956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,0.0001054806707543,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0001110762750613,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,8.204055484384298e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,0.000111076325993,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0005268968525342,290.96954345703125,294.1499938964844,267.7466735839844,267.1087341308594,270.09228515625,267.786865234375,290.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239021550863,2.035301882585827e-08,0.001123881782405,-0.0523139871656894,0.0,0.0,0.0,-0.0149026494473218,60.0,-17.1751766204834,-0.0,-8.612249047246223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738647460937,0.0,0.0,0.0001054806707543,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0001110762750613,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,8.204055484384298e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,0.000111076325993,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0005268968525342,290.96954345703125,294.1499938964844,267.7466735839844,267.1087341308594,270.09228515625,267.786865234375,290.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239021550863,2.035301882585827e-08,0.001123881782405,-0.0523139871656894,0.0,0.0,0.0,-0.0149026494473218,60.0,-17.1751766204834,-0.0,-8.612249047246223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0001054458844009,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0001110396406147,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,8.201349555747584e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,0.0001110396915464,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0005267231026664,290.9635314941406,294.1499938964844,267.7099914550781,267.0540466308594,270.0452880859375,267.7501525878906,290.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.192615509033203,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0001054458844009,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0001110396406147,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,8.201349555747584e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,0.0001110396915464,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0005267231026664,290.9635314941406,294.1499938964844,267.7099914550781,267.0540466308594,270.0452880859375,267.7501525878906,290.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.192615509033203,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,0.0001054115200531,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001110034572775,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,8.198677096515894e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001110035082092,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0005265514482744,290.9604797363281,294.1499938964844,267.6916809082031,267.0264892578125,270.0218811035156,267.7318420410156,290.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599101230502,60.0,-17.198406219482422,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0001053661180776,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,0.0001109556396841,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583679199219,0.0,0.0,8.195145346689969e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.0001109556906158,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0005263246712274,290.9574279785156,294.1499938964844,267.67333984375,266.99884033203125,269.99853515625,267.71356201171875,290.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.202390670776367,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0001052433217409,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0001108263313653,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,8.185594924725592e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.000110826382297,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005257112788967,290.9512634277344,294.1499938964844,267.6366577148437,266.9432678222656,269.9519958496094,267.6770935058594,290.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.20510482788086,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0001052433217409,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0001108263313653,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,8.185594924725592e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.000110826382297,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005257112788967,290.9512634277344,294.1499938964844,267.6366577148437,266.9432678222656,269.9519958496094,267.6770935058594,290.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.20510482788086,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0001050802748068,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,0.0001106546405935,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,8.172913658199832e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,0.0001106546915252,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0005248968373052,290.9450378417969,294.1499938964844,267.6000061035156,266.88751220703125,269.9057312011719,267.6407165527344,290.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.200843811035156,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0001050802748068,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,0.0001106546405935,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,8.172913658199832e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,0.0001106546915252,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0005248968373052,290.9450378417969,294.1499938964844,267.6000061035156,266.88751220703125,269.9057312011719,267.6407165527344,290.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.200843811035156,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001048804479069,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001104442126234,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,8.157371485140175e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,0.0001104442635551,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0005238986923359,290.93878173828125,294.1499938964844,267.5633239746094,266.8317565917969,269.8597412109375,267.6044616699219,290.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.190170288085938,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001048804479069,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001104442126234,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,8.157371485140175e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,0.0001104442635551,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0005238986923359,290.93878173828125,294.1499938964844,267.5633239746094,266.8317565917969,269.8597412109375,267.6044616699219,290.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.190170288085938,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001046477482304,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001101991583709,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,8.139271812979132e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001101992093026,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0005227362853474,290.93243408203125,294.1499938964844,267.52667236328125,266.776123046875,269.81402587890625,267.5683288574219,290.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.17367172241211,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001046477482304,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001101991583709,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,8.139271812979132e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001101992093026,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0005227362853474,290.93243408203125,294.1499938964844,267.52667236328125,266.776123046875,269.81402587890625,267.5683288574219,290.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.17367172241211,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316223144531,0.0,0.0,0.0001045203462126,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,0.0001100650042644,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,8.129363413900137e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,0.0001100650479202,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0005220999009907,290.92926025390625,294.1499938964844,267.5083312988281,266.7484130859375,269.7912902832031,267.55029296875,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.16338539123535,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,0.0001043863157974,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0001099238652386,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,8.118938421830535e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048278808594,0.0,0.0,0.0001099239088944,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0005214303964748,290.92608642578125,294.1499938964844,267.489990234375,266.7207946777344,269.76861572265625,267.53228759765625,290.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.15192222595215,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001041004943544,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,0.0001096228807,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,8.09670818853192e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,0.0001096229243557,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.000520002678968,290.9196472167969,294.1499938964844,267.4533386230469,266.6659545898437,269.72344970703125,267.496337890625,290.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.12580108642578,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001041004943544,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,0.0001096228807,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,8.09670818853192e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,0.0001096229243557,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.000520002678968,290.9196472167969,294.1499938964844,267.4533386230469,266.6659545898437,269.72344970703125,267.496337890625,290.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.12580108642578,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001037945548887,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001093007085728,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,8.072912896750495e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771789550781,0.0,0.0,0.0001093007522285,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0005184744950383,290.9132080078125,294.1499938964844,267.4166564941406,266.6117553710937,269.6786193847656,267.4604797363281,290.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.0958194732666,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001037945548887,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001093007085728,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,8.072912896750495e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771789550781,0.0,0.0,0.0001093007522285,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0005184744950383,290.9132080078125,294.1499938964844,267.4166564941406,266.6117553710937,269.6786193847656,267.4604797363281,290.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.0958194732666,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0001034727247315,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,0.000108961809019,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,8.04788141977042e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0001089618526748,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0005168669158592,290.9066772460937,294.1499938964844,267.3800048828125,266.5583801269531,269.6340637207031,267.4247131347656,289.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.06271743774414,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0001034727247315,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,0.000108961809019,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,8.04788141977042e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0001089618526748,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0005168669158592,290.9066772460937,294.1499938964844,267.3800048828125,266.5583801269531,269.6340637207031,267.4247131347656,289.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.06271743774414,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001031390784191,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0001086104603018,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,8.021931716939434e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0001086105039576,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0005152002559043,290.900146484375,294.1499938964844,267.34332275390625,266.5059509277344,269.5898132324219,267.3890686035156,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.027179718017578,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001031390784191,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0001086104603018,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,8.021931716939434e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0001086105039576,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0005152002559043,290.900146484375,294.1499938964844,267.34332275390625,266.5059509277344,269.5898132324219,267.3890686035156,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.027179718017578,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001029690320137,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.000108431391709,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.703369140625,0.0,0.0,8.008705481188372e-05,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,0.0001084314353647,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0005143508315086,290.8968505859375,294.1499938964844,267.32501220703125,266.48016357421875,269.5677795410156,267.3712463378906,289.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-17.008682250976562,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
