time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341160,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001027974649332,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001082507224055,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,7.995360647328198e-05,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0001082507660612,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.000513493840117,290.8935546875,294.1499938964844,267.3066711425781,266.45465087890625,269.5458374023437,267.3534851074219,289.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.989831924438477,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001024514931486,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0001078864006558,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,7.968451973283663e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001078864443115,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0005117656546644,290.8869323730469,294.1499938964844,267.2699890136719,266.4046325683594,269.5021667480469,267.3179626464844,289.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.951356887817383,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001024514931486,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0001078864006558,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,7.968451973283663e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001078864443115,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0005117656546644,290.8869323730469,294.1499938964844,267.2699890136719,266.4046325683594,269.5021667480469,267.3179626464844,289.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.951356887817383,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0001021044663502,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0001075209584087,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,7.941461080918089e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001075210020644,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0005100321723148,290.8802795410156,294.1499938964844,267.2333374023437,266.3560791015625,269.458740234375,267.28253173828125,289.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.91226577758789,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0001021044663502,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0001075209584087,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,7.941461080918089e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001075210020644,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0005100321723148,290.8802795410156,294.1499938964844,267.2333374023437,266.3560791015625,269.458740234375,267.28253173828125,289.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.91226577758789,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0001017594331642,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,0.0001071576189133,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,7.914625166449696e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.000107157662569,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005083087016828,290.87359619140625,294.1499938964844,267.1966552734375,266.3091125488281,269.4156188964844,267.2471923828125,289.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.873104095458984,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0001017594331642,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,0.0001071576189133,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,7.914625166449696e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.000107157662569,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005083087016828,290.87359619140625,294.1499938964844,267.1966552734375,266.3091125488281,269.4156188964844,267.2471923828125,289.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.873104095458984,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001014191002468,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,0.000106799234345,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,7.888155232649297e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001067992780008,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0005066086887381,290.86688232421875,294.1499938964844,267.1600036621094,266.2638854980469,269.37274169921875,267.2119140625,289.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.834352493286133,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001014191002468,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,0.000106799234345,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,7.888155232649297e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001067992780008,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0005066086887381,290.86688232421875,294.1499938964844,267.1600036621094,266.2638854980469,269.37274169921875,267.2119140625,289.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.834352493286133,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,0.0001012514767353,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.0001066227196133,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,7.875117444200441e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0001066227559931,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0005057713715359,290.863525390625,294.1499938964844,267.14166259765625,266.24200439453125,269.3514099121094,267.1942749023437,289.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.815269470214844,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,0.0001010859123198,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.000106448373117,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,7.86224045441486e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,0.0001064484167727,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0005049443570896,290.8601379394531,294.1499938964844,267.1233215332031,266.2205810546875,269.33013916015625,267.1766662597656,289.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.796451568603516,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,0.0001007620303425,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0001061073053278,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,7.837048906367272e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0001061073489836,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0005033264751546,290.85333251953125,294.1499938964844,267.086669921875,266.1793518066406,269.28778076171875,267.1414794921875,289.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.759788513183594,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,0.0001007620303425,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,0.0001061073053278,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,7.837048906367272e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0001061073489836,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0005033264751546,290.85333251953125,294.1499938964844,267.086669921875,266.1793518066406,269.28778076171875,267.1414794921875,289.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.759788513183594,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001004487785394,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001057774425134,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,7.812685362296179e-05,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,0.0001057774788932,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0005017617950215,290.8465270996094,294.1499938964844,267.04998779296875,266.14031982421875,269.24566650390625,267.1063537597656,289.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702835861593,1.4082577770579974e-08,0.0010702694999054,-0.0359302088618278,0.0,0.0,0.0,-0.011794151738286,60.0,-16.724693298339844,-0.0,-7.81009816819278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001004487785394,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001057774425134,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,7.812685362296179e-05,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,0.0001057774788932,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0005017617950215,290.8465270996094,294.1499938964844,267.04998779296875,266.14031982421875,269.24566650390625,267.1063537597656,289.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702835861593,1.4082577770579974e-08,0.0010702694999054,-0.0359302088618278,0.0,0.0,0.0,-0.011794151738286,60.0,-16.724693298339844,-0.0,-7.81009816819278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001000851480057,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001053945161402,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.784402987454087e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001053945597959,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0004999453667551,290.83966064453125,294.1499938964844,267.0133361816406,266.1026306152344,269.20379638671875,267.0713195800781,289.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664092842489,1.3629475326126794e-08,0.0010663956636562,-0.034745056182146,0.0,0.0,0.0,-0.0115695316344499,60.0,-16.687225341796875,-0.0,-7.753651232178528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001000851480057,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001053945161402,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.784402987454087e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001053945597959,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0004999453667551,290.83966064453125,294.1499938964844,267.0133361816406,266.1026306152344,269.20379638671875,267.0713195800781,289.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664092842489,1.3629475326126794e-08,0.0010663956636562,-0.034745056182146,0.0,0.0,0.0,-0.0115695316344499,60.0,-16.687225341796875,-0.0,-7.753651232178528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,9.96363814920187e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.0001049219426931,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,7.749498763587326e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001049219863489,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.000497703673318,290.8327941894531,294.1499938964844,266.9766540527344,266.0652160644531,269.1622009277344,267.03662109375,289.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616276413202,1.3070300397544088e-08,0.0010616146028041,-0.0332822613418102,0.0,0.0,0.0,-0.0112923271954059,60.0,-16.637353897094727,-0.0,-7.684272418373439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,9.96363814920187e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.0001049219426931,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,7.749498763587326e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001049219863489,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.000497703673318,290.8327941894531,294.1499938964844,266.9766540527344,266.0652160644531,269.1622009277344,267.03662109375,289.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616276413202,1.3070300397544088e-08,0.0010616146028041,-0.0332822613418102,0.0,0.0,0.0,-0.0112923271954059,60.0,-16.637353897094727,-0.0,-7.684272418373439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,9.93968133116141e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,0.0001046696706907,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,7.730865763733163e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0001046697070705,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,0.0004965070402249,290.829345703125,294.1499938964844,266.9583435058594,266.046630859375,269.1415100097656,267.0194091796875,289.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771795177002332e-08,0.0010590621968731,-0.0325012877583503,0.0,0.0,0.0,-0.011144345626235,60.0,-16.60824203491211,-0.0,-7.64736327596438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,9.915579721564428e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001044158634613,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,7.712119986535981e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067687988281,0.0,0.0,0.0001044158998411,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0004953030729666,290.82586669921875,294.1499938964844,266.94000244140625,266.02813720703125,269.1208801269531,267.0023193359375,289.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471479848841229e-08,0.0010564943077042,-0.0317155197262764,0.0,0.0,0.0,-0.0109954671934247,60.0,-16.577808380126953,-0.0,-7.610319840978266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.868995402939618e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,7.675887900404632e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001039253475028,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004929761053062,290.8189697265625,294.1499938964844,266.9033203125,265.9913024902344,269.0798645019531,266.96832275390625,289.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891035711641962e-08,0.0010515310568735,-0.0301966369152069,0.0,0.0,0.0,-0.0107077164575457,60.0,-16.51665687561035,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.868995402939618e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,7.675887900404632e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001039253475028,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004929761053062,290.8189697265625,294.1499938964844,266.9033203125,265.9913024902344,269.0798645019531,266.96832275390625,289.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891035711641962e-08,0.0010515310568735,-0.0301966369152069,0.0,0.0,0.0,-0.0107077164575457,60.0,-16.51665687561035,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.826837776927276e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,0.0001034813685691,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,7.643098069820553e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.000103481397673,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004908702685497,290.81201171875,294.1499938964844,266.8666687011719,265.9547119140625,269.0390930175781,266.9345703125,289.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219042122364,0.0,0.0,0.0,-0.0104473074898123,60.0,-16.460010528564453,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.826837776927276e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,0.0001034813685691,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,7.643098069820553e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.000103481397673,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004908702685497,290.81201171875,294.1499938964844,266.8666687011719,265.9547119140625,269.0390930175781,266.9345703125,289.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219042122364,0.0,0.0,0.0,-0.0104473074898123,60.0,-16.460010528564453,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.789577597985044e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001030889980029,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,7.61411793064326e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0001030890343827,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0004890090203844,290.8050537109375,294.1499938964844,266.8299865722656,265.9183349609375,268.9985656738281,266.90087890625,289.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901482383474104e-08,0.0010430694092065,-0.0276067461818456,0.0,0.0,0.0,-0.0102171525359153,60.0,-16.410913467407227,-0.0,-7.418125136382514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.789577597985044e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001030889980029,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,7.61411793064326e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0001030890343827,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0004890090203844,290.8050537109375,294.1499938964844,266.8299865722656,265.9183349609375,268.9985656738281,266.90087890625,289.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901482383474104e-08,0.0010430694092065,-0.0276067461818456,0.0,0.0,0.0,-0.0102171525359153,60.0,-16.410913467407227,-0.0,-7.418125136382514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,9.75649818428792e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001027406542561,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,7.588389416923746e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001027406906359,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0004873566504102,290.7980651855469,294.1499938964844,266.7933349609375,265.8821716308594,268.958251953125,266.86724853515625,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395555291324,1.0489310753314385e-08,0.0010395450517535,-0.0265278331935405,0.0,0.0,0.0,-0.0100128212943673,60.0,-16.369001388549805,-0.0,-7.368075216618308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,9.75649818428792e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001027406542561,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,7.588389416923746e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001027406906359,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0004873566504102,290.7980651855469,294.1499938964844,266.7933349609375,265.8821716308594,268.958251953125,266.86724853515625,289.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395555291324,1.0489310753314385e-08,0.0010395450517535,-0.0265278331935405,0.0,0.0,0.0,-0.0100128212943673,60.0,-16.369001388549805,-0.0,-7.368075216618308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,9.741689427755772e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,0.0001025847159326,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,7.576871576020494e-05,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.0001025847523123,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0004866169765591,290.7945556640625,294.1499938964844,266.7749938964844,265.8641662597656,268.93817138671875,266.85040283203125,289.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379774030297,1.030480056840588e-08,0.0010379671584814,-0.026044825091958,0.0,0.0,0.0,-0.0099213505163788,60.0,-16.35082244873047,-0.0,-7.345725094864974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,9.728309669299053e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0001024438242893,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,7.566465501440689e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001024438533931,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0004859486361965,290.7910461425781,294.1499938964844,266.75665283203125,265.84619140625,268.91815185546875,266.8335266113281,289.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365516645833,1.0138087702671328e-08,0.0010365415364503,-0.0256083905696868,0.0,0.0,0.0,-0.0098387040197849,60.0,-16.334716796875,-0.0,-7.325559892024104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,9.705813135951756e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,0.0001022069191094,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,7.5489682785701e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001022069554892,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.0004848248790949,290.78399658203125,294.1499938964844,266.7200012207031,265.81036376953125,268.8782043457031,266.7996826171875,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857775040700293e-09,0.0010341445449739,-0.0248745307326316,0.0,0.0,0.0,-0.0096997404471039,60.0,-16.308883666992188,-0.0,-7.291716030977113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,9.705813135951756e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,0.0001022069191094,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,7.5489682785701e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001022069554892,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.0004848248790949,290.78399658203125,294.1499938964844,266.7200012207031,265.81036376953125,268.8782043457031,266.7996826171875,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857775040700293e-09,0.0010341445449739,-0.0248745307326316,0.0,0.0,0.0,-0.0096997404471039,60.0,-16.308883666992188,-0.0,-7.291716030977113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,9.690011211205274e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,0.0001020405106828,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,7.53667700337246e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0001020405470626,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0004840355250053,290.77691650390625,294.1499938964844,266.6833190917969,265.774658203125,268.83837890625,266.7655334472656,289.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324702598154,9.660871214123292e-09,0.0010324605973437,-0.0243590138852596,0.0,0.0,0.0,-0.0096021257340908,60.0,-16.294185638427734,-0.0,-7.267989587944612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70562744140625,0.0,0.0,9.690011211205274e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,0.0001020405106828,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,7.53667700337246e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0001020405470626,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0004840355250053,290.77691650390625,294.1499938964844,266.6833190917969,265.774658203125,268.83837890625,266.7655334472656,289.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324702598154,9.660871214123292e-09,0.0010324605973437,-0.0243590138852596,0.0,0.0,0.0,-0.0096021257340908,60.0,-16.294185638427734,-0.0,-7.267989587944612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,9.681045776233076e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001019461051328,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,7.529704453190789e-05,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001019461415125,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.000483587704366,290.7698059082031,294.1499938964844,266.64666748046875,265.7390441894531,268.7986755371094,266.73095703125,289.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315147228538,9.549154356136569e-09,0.0010315051767975,-0.0240665171295404,0.0,0.0,0.0,-0.0095467418432235,60.0,-16.290081024169922,-0.0,-7.254545408841295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6887512207031,0.0,0.0,9.681045776233076e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001019461051328,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,7.529704453190789e-05,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001019461415125,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.000483587704366,290.7698059082031,294.1499938964844,266.64666748046875,265.7390441894531,268.7986755371094,266.73095703125,289.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315147228538,9.549154356136569e-09,0.0010315051767975,-0.0240665171295404,0.0,0.0,0.0,-0.0095467418432235,60.0,-16.290081024169922,-0.0,-7.254545408841295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,9.679151844466104e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.000101926154457,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.528231071773916e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973327636719,0.0,0.0,0.0001019261908368,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0004834930878132,290.7626342773437,294.1499938964844,266.6099853515625,265.7035522460937,268.759033203125,266.6958923339844,289.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313125094398,9.525535915599905e-09,0.0010313029633834,-0.0240046773105859,0.0,0.0,0.0,-0.0095350323244929,60.0,-16.297714233398438,-0.0,-7.251704658983726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,9.679151844466104e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.000101926154457,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.528231071773916e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973327636719,0.0,0.0,0.0001019261908368,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0004834930878132,290.7626342773437,294.1499938964844,266.6099853515625,265.7035522460937,268.759033203125,266.6958923339844,289.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313125094398,9.525535915599905e-09,0.0010313029633834,-0.0240046773105859,0.0,0.0,0.0,-0.0095350323244929,60.0,-16.297714233398438,-0.0,-7.251704658983726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
