time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343500,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,9.680773655418308e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,0.0001019432384055,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,7.529492722824216e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0001019432675093,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004835741128772,290.759033203125,294.1499938964844,266.5916748046875,265.6858215332031,268.7392578125,266.6781616210937,289.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314851533621,9.545736645577564e-09,0.0010314756073057,-0.0240575689822435,0.0,0.0,0.0,-0.0095450459048151,60.0,-16.305694580078125,-0.0,-7.25413400459729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,9.684407996246593e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,0.0001019815099425,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.532319432357326e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,0.0001019815390463,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.0004837556625716,290.7554016113281,294.1499938964844,266.5733337402344,265.6681213378906,268.7194519042969,266.66021728515625,289.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318721178919,9.591009764164936e-09,0.0010318625718355,-0.0241761039942502,0.0,0.0,0.0,-0.0095674889162182,60.0,-16.31696319580078,-0.0,-7.259581025209627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,0.000102115329355,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,7.542203093180433e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,0.0001021153584588,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,0.0004843904462177,290.7481384277344,294.1499938964844,266.5366516113281,265.6327209472656,268.67987060546875,266.623779296875,289.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332259116694,9.749326679298065e-09,0.0010332161327823,-0.0245906040072441,0.0,0.0,0.0,-0.0096459724009037,60.0,-16.349124908447266,-0.0,-7.278643465724599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.697116183815524e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,0.000102115329355,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,7.542203093180433e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,0.0001021153584588,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,0.0004843904462177,290.7481384277344,294.1499938964844,266.5366516113281,265.6327209472656,268.67987060546875,266.623779296875,289.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332259116694,9.749326679298065e-09,0.0010332161327823,-0.0245906040072441,0.0,0.0,0.0,-0.0096459724009037,60.0,-16.349124908447266,-0.0,-7.278643465724599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,9.716621570987628e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,0.0001023207296384,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,7.557374192401767e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001023207587422,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0004853648133575,290.74078369140625,294.1499938964844,266.5,265.59735107421875,268.6402893066406,266.58660888671875,289.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992335847641698e-09,0.001035293797031,-0.0252268183976411,0.0,0.0,0.0,-0.0097664417698979,60.0,-16.393043518066406,-0.0,-7.307952643031967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,9.716621570987628e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661499023437,0.0,0.0,0.0001023207296384,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,7.557374192401767e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001023207587422,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0004853648133575,290.74078369140625,294.1499938964844,266.5,265.59735107421875,268.6402893066406,266.58660888671875,289.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992335847641698e-09,0.001035293797031,-0.0252268183976411,0.0,0.0,0.0,-0.0097664417698979,60.0,-16.393043518066406,-0.0,-7.307952643031967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,9.731348836794496e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,0.0001024758166749,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,7.568828732473776e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0001024758530547,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.00048610047088,290.7363586425781,294.1499938964844,266.4779968261719,265.5761413574219,268.61651611328125,266.5639343261719,289.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175823739189129e-08,0.0010368626099079,-0.0257071815431118,0.0,0.0,0.0,-0.009857403114438,60.0,-16.424665451049805,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.742731344886124e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529052734375,0.0,0.0,0.0001025956808007,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,7.577682117698714e-05,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,0.0001025957171805,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0004866690724156,290.7333984375,294.1499938964844,266.4633483886719,265.5619812011719,268.60064697265625,266.54864501953125,289.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380855528637,1.0317637411105808e-08,0.0010380751919001,-0.0260784327983856,0.0,0.0,0.0,-0.009927705861628,60.0,-16.44839859008789,-0.0,-7.347279051828083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,9.774946374818684e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001029349223244,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,7.602737605338916e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0001029349514283,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0004882782523054,290.7259216308594,294.1499938964844,266.4266662597656,265.526611328125,268.5609436035156,266.510009765625,289.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999909897777e-08,0.0010415068827569,-0.0271290875971317,0.0,0.0,0.0,-0.0101266773417592,60.0,-16.514371871948242,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,9.774946374818684e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001029349223244,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,7.602737605338916e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0001029349514283,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0004882782523054,290.7259216308594,294.1499938964844,266.4266662597656,265.526611328125,268.5609436035156,266.510009765625,289.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999909897777e-08,0.0010415068827569,-0.0271290875971317,0.0,0.0,0.0,-0.0101266773417592,60.0,-16.514371871948242,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,9.793668141355738e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.000103132071672,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,7.617298979312181e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,0.0001031321007758,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0004892134456895,290.72216796875,294.1499938964844,266.4083251953125,265.5089111328125,268.54107666015625,266.490478515625,289.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.551456451416016,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,9.815679368330166e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0001033638618537,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,7.634419307578355e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001033638909575,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0004903129884041,290.7183837890625,294.1499938964844,266.3900146484375,265.4912109375,268.5211486816406,266.4707336425781,289.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226498841665489e-08,0.001045845914632,-0.0284574553370475,0.0,0.0,0.0,-0.0103782629594206,60.0,-16.592487335205078,-0.0,-7.457711603819916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,9.87236126093194e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,7.678505062358454e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0004931443254463,290.71075439453125,294.1499938964844,266.35333251953125,265.4557189941406,268.4812316894531,266.4306945800781,289.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932708154915872e-08,0.0010518839117139,-0.0303056947886943,0.0,0.0,0.0,-0.0107283582910895,60.0,-16.69120216369629,-0.0,-7.544088731492593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.0,9.87236126093194e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,7.678505062358454e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0004931443254463,290.71075439453125,294.1499938964844,266.35333251953125,265.4557189941406,268.4812316894531,266.4306945800781,289.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932708154915872e-08,0.0010518839117139,-0.0303056947886943,0.0,0.0,0.0,-0.0107283582910895,60.0,-16.69120216369629,-0.0,-7.544088731492593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,7.736416591797024e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0004968636785633,290.7030334472656,294.1499938964844,266.3166809082031,265.420166015625,268.44110107421875,266.38970947265625,289.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.2860418507898432e-08,0.0010598158696666,-0.0327331610023975,0.0,0.0,0.0,-0.0111882593482732,60.0,-16.819255828857422,-0.0,-7.658312028979709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,7.736416591797024e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0004968636785633,290.7030334472656,294.1499938964844,266.3166809082031,265.420166015625,268.44110107421875,266.38970947265625,289.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598287917673,1.2860418507898432e-08,0.0010598158696666,-0.0327331610023975,0.0,0.0,0.0,-0.0111882593482732,60.0,-16.819255828857422,-0.0,-7.658312028979709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,0.0001003604265861,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,0.0001056843902915,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,7.805813220329583e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001056844266713,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0005013205809518,290.6952209472656,294.1499938964844,266.2799987792969,265.384521484375,268.40069580078125,266.34796142578125,289.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972108803272933e-08,0.0010693210642784,-0.0356412790715694,0.0,0.0,0.0,-0.0117393676191568,60.0,-16.974803924560547,-0.0,-7.796317902375449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,0.0001003604265861,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,0.0001056843902915,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,7.805813220329583e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001056844266713,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0005013205809518,290.6952209472656,294.1499938964844,266.2799987792969,265.384521484375,268.40069580078125,266.34796142578125,289.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972108803272933e-08,0.0010693210642784,-0.0356412790715694,0.0,0.0,0.0,-0.0117393676191568,60.0,-16.974803924560547,-0.0,-7.796317902375449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001013433429761,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.0001067194461938,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,7.882261706981808e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001067194752977,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0005062304553575,290.687255859375,294.1499938964844,266.24334716796875,265.3487243652344,268.3599853515625,266.30584716796875,289.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807523638,1.5196791380844843e-08,0.0010797923896461,-0.0388439483940601,0.0,0.0,0.0,-0.0123464912176132,60.0,-17.151094436645508,-0.0,-7.949774527560295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001013433429761,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,0.0001067194461938,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,7.882261706981808e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001067194752977,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0005062304553575,290.687255859375,294.1499938964844,266.24334716796875,265.3487243652344,268.3599853515625,266.30584716796875,289.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807523638,1.5196791380844843e-08,0.0010797923896461,-0.0388439483940601,0.0,0.0,0.0,-0.0123464912176132,60.0,-17.151094436645508,-0.0,-7.949774527560295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,0.0001018480033962,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,0.000107250874862,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,7.921513315523043e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001072509112418,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0005087513127364,290.6832275390625,294.1499938964844,266.2250061035156,265.330810546875,268.3394775390625,266.2847900390625,289.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851847473531,1.58255932802831e-08,0.0010851689148694,-0.0404878742992877,0.0,0.0,0.0,-0.0126582132652401,60.0,-17.244150161743164,-0.0,-8.029145703858377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.0001023507720674,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,0.0001077803244697,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723693847656,0.0,0.0,7.960617949720472e-05,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001077803535736,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0005112627986818,290.6791687011719,294.1499938964844,266.2066650390625,265.3128356933594,268.3189392089844,266.2637939453125,289.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905417148023,1.6452045059622833e-08,0.0010905251838266,-0.0421253405511379,0.0,0.0,0.0,-0.0129687711596488,60.0,-17.338281631469727,-0.0,-8.10861209288305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,0.000103321406641,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0001088024437194,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,8.036111103137955e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001088024728232,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0005161113222129,290.67095947265625,294.1499938964844,266.1700134277344,265.2767639160156,268.277587890625,266.22222900390625,289.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.766145629744642e-08,0.0011008660076186,-0.0452856346964836,0.0,0.0,0.0,-0.0135683240368962,60.0,-17.525089263916016,-0.0,-8.263133111086064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,0.000103321406641,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0001088024437194,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,8.036111103137955e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001088024728232,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0005161113222129,290.67095947265625,294.1499938964844,266.1700134277344,265.2767639160156,268.277587890625,266.22222900390625,289.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.766145629744642e-08,0.0011008660076186,-0.0452856346964836,0.0,0.0,0.0,-0.0135683240368962,60.0,-17.525089263916016,-0.0,-8.263133111086064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001042015283019,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001097292552003,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,8.104564767563716e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001097292843041,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.000520507688634,290.66259765625,294.1499938964844,266.1333312988281,265.2405090332031,268.2359619140625,266.18145751953125,289.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.875810262674804e-08,0.0011102427961304,-0.048150110989809,0.0,0.0,0.0,-0.0141119761392474,60.0,-17.701772689819336,-0.0,-8.404505535963835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001042015283019,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001097292552003,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,8.104564767563716e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001097292843041,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.000520507688634,290.66259765625,294.1499938964844,266.1333312988281,265.2405090332031,268.2359619140625,266.18145751953125,289.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.875810262674804e-08,0.0011102427961304,-0.048150110989809,0.0,0.0,0.0,-0.0141119761392474,60.0,-17.701772689819336,-0.0,-8.404505535963835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0001049481797963,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.000110515509732,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,8.16263782326132e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001105155388358,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,0.0005242373445071,290.6541748046875,294.1499938964844,266.0966796875,265.2040710449219,268.1941223144531,266.1414794921875,289.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182174785062,1.9688449981458692e-08,0.0011181978043168,-0.0505793020129203,0.0,0.0,0.0,-0.0145731875672936,60.0,-17.860694885253906,-0.0,-8.525378802914929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0001049481797963,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.000110515509732,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,8.16263782326132e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001105155388358,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,0.0005242373445071,290.6541748046875,294.1499938964844,266.0966796875,265.2040710449219,268.1941223144531,266.1414794921875,289.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182174785062,1.9688449981458692e-08,0.0011181978043168,-0.0505793020129203,0.0,0.0,0.0,-0.0145731875672936,60.0,-17.860694885253906,-0.0,-8.525378802914929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,0.0001055348911904,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001111333549488,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,8.208271174225956e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001111333840526,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0005271681584417,290.6455993652344,294.1499938964844,266.0599975585937,265.1673889160156,268.1521301269531,266.1023254394531,289.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124469214119,2.0419516744141223e-08,0.0011244487250223,-0.0524875447154045,0.0,0.0,0.0,-0.0149356070905923,60.0,-17.994144439697266,-0.0,-8.620965985528528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,0.0001055348911904,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001111333549488,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,8.208271174225956e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001111333840526,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0005271681584417,290.6455993652344,294.1499938964844,266.0599975585937,265.1673889160156,268.1521301269531,266.1023254394531,289.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124469214119,2.0419516744141223e-08,0.0011244487250223,-0.0524875447154045,0.0,0.0,0.0,-0.0149356070905923,60.0,-17.994144439697266,-0.0,-8.620965985528528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001057609188137,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001113713660743,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,8.225850615417585e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001113713951781,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0005282971542328,290.64129638671875,294.1499938964844,266.0416564941406,265.14898681640625,268.1310729980469,266.0830078125,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268776142969,2.0701147462887093e-08,0.0011268568923696,-0.0532225109636783,0.0,0.0,0.0,-0.0150752244517207,60.0,-18.05042839050293,-0.0,-8.657930550270977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001059384303516,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0001115582927013,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,8.239657472586259e-05,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001115583218052,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0005291838897392,290.636962890625,294.1499938964844,266.0233459472656,265.1304931640625,268.11004638671875,266.0638732910156,289.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287693632766,2.0922334087458694e-08,0.0011287484085187,-0.0537996813654899,0.0,0.0,0.0,-0.0151848765090107,60.0,-18.09946250915528,-0.0,-8.687017327702051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001061451184796,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0001117759456974,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,8.255732973339036e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001117759748012,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0005302163190208,290.6282653808594,294.1499938964844,265.9866638183594,265.0933532714844,268.0679626464844,266.0260314941406,289.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309720575809,2.1179864972964424e-08,0.0011309508699923,-0.0544716157019138,0.0,0.0,0.0,-0.0153125468641519,60.0,-18.17317581176757,-0.0,-8.72094503279186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001061451184796,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0001117759456974,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,8.255732973339036e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001117759748012,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0005302163190208,290.6282653808594,294.1499938964844,265.9866638183594,265.0933532714844,268.0679626464844,266.0260314941406,289.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309720575809,2.1179864972964424e-08,0.0011309508699923,-0.0544716157019138,0.0,0.0,0.0,-0.0153125468641519,60.0,-18.17317581176757,-0.0,-8.72094503279186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0001061469884007,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001117779174819,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,8.25587849249132e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001117779465857,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0005302256904542,290.6194763183594,294.1499938964844,265.95001220703125,265.0559387207031,268.02593994140625,265.98883056640625,289.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182177789569323e-08,0.0011309712426736,-0.0544776506721973,0.0,0.0,0.0,-0.015313696116209,60.0,-18.210783004760746,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,0.0001061469884007,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001117779174819,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,8.25587849249132e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001117779465857,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0005302256904542,290.6194763183594,294.1499938964844,265.95001220703125,265.0559387207031,268.02593994140625,265.98883056640625,289.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182177789569323e-08,0.0011309712426736,-0.0544776506721973,0.0,0.0,0.0,-0.015313696116209,60.0,-18.210783004760746,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0001060058057191,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.00011162924784,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,8.244897617259994e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001116292769438,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0005295205046422,290.6106872558594,294.1499938964844,265.9154663085937,265.02020263671875,267.9841003417969,265.95269775390625,289.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.217885971069336,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0001060058057191,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.00011162924784,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,8.244897617259994e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001116292769438,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0005295205046422,290.6106872558594,294.1499938964844,265.9154663085937,265.02020263671875,267.9841003417969,265.95269775390625,289.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.217885971069336,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0001058063498931,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001114192127715,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,8.229384548030794e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001114192345994,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,0.0005285241641104,290.6018371582031,294.1499938964844,265.8850402832031,264.9881286621094,267.9425048828125,265.9193115234375,289.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.20609474182129,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
