time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345840,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0001058063498931,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001114192127715,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,8.229384548030794e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001114192345994,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,0.0005285241641104,290.6018371582031,294.1499938964844,265.8850402832031,264.9881286621094,267.9425048828125,265.9193115234375,289.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.20609474182129,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,0.0001056843320839,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001112907120841,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,8.219893788918853e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0001112907411879,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0005279146716929,290.5973815917969,294.1499938964844,265.8713073730469,264.973388671875,267.9218444824219,265.90399169921875,289.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260629398748,2.0605622097491505e-08,0.0011260423343628,-0.0529732257127761,0.0,0.0,0.0,-0.0150278788059949,60.0,-18.194503784179688,-0.0,-8.645383786642925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.321533203125,0.0,0.0,0.0001055504544638,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001111497331294,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,8.209481165977195e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001111497622332,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0005272459238767,290.59295654296875,294.1499938964844,265.8585510253906,264.9595031738281,267.9012756347656,265.889404296875,289.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879376856239e-08,0.0011246160138398,-0.0525378510355949,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.1802921295166,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,0.0001052423031069,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001108252399717,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,8.185514161596075e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001108252617996,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0005257066222839,290.5840759277344,294.1499938964844,265.8358154296875,264.9341735839844,267.8604736328125,265.86309814453125,289.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.14210700988769,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,0.0001052423031069,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001108252399717,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,8.185514161596075e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001108252617996,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0005257066222839,290.5840759277344,294.1499938964844,265.8358154296875,264.9341735839844,267.8604736328125,265.86309814453125,289.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.14210700988769,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,0.0001048827034537,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001104465627577,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,8.157545380527154e-05,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001104465845855,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0005239103920757,290.5751647949219,294.1499938964844,265.8166198730469,264.9120483398437,267.8202209472656,265.8406066894531,289.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.091459274291992,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,0.0001048827034537,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001104465627577,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,8.157545380527154e-05,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001104465845855,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0005239103920757,290.5751647949219,294.1499938964844,265.8166198730469,264.9120483398437,267.8202209472656,265.8406066894531,289.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.091459274291992,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.000104473925603,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001100161025533,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,8.125751628540456e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001100161243812,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0005218684673309,290.5662536621094,294.1499938964844,265.8008117675781,264.89288330078125,267.78057861328125,265.82147216796875,289.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.02989196777344,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.000104473925603,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001100161025533,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,8.125751628540456e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001100161243812,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0005218684673309,290.5662536621094,294.1499938964844,265.8008117675781,264.89288330078125,267.78057861328125,265.82147216796875,289.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.02989196777344,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.0001040184943121,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001095365078072,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,8.090328628895804e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.000109536529635,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0005195934791117,290.55731201171875,294.1499938964844,265.7882080078125,264.8765869140625,267.7416076660156,265.8056945800781,289.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.957258224487305,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.0001040184943121,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001095365078072,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,8.090328628895804e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.000109536529635,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0005195934791117,290.55731201171875,294.1499938964844,265.7882080078125,264.8765869140625,267.7416076660156,265.8056945800781,289.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.957258224487305,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.248779296875,0.0,0.0,0.0001037734255078,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001092784368665,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,8.071267802733928e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001092784659704,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0005183693137951,290.5528564453125,294.1499938964844,265.7830505371094,264.8694763183594,267.722412109375,265.7990417480469,289.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057023657485,1.8224447728698585e-08,0.001105684088543,-0.0467563197016716,0.0,0.0,0.0,-0.0138474432751536,60.0,-17.91693878173828,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0001035200693877,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001090116420527,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,8.051562326727435e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001090116638806,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,0.0005171037628315,290.54840087890625,294.1499938964844,265.7785949707031,264.8630065917969,267.7033386230469,265.79296875,289.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.874740600585938,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251281738281,0.0,0.0,0.000102985817648,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001084490504581,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,8.010009332792833e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.000108449072286,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0005144350579939,290.5394592285156,294.1499938964844,265.77178955078125,264.8519592285156,267.66583251953125,265.7830505371094,289.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.783233642578125,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251281738281,0.0,0.0,0.000102985817648,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001084490504581,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,8.010009332792833e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.000108449072286,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0005144350579939,290.5394592285156,294.1499938964844,265.77178955078125,264.8519592285156,267.66583251953125,265.7830505371094,289.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.783233642578125,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,0.0001024235971271,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.000107857005787,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.966281555127352e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001078570276149,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0005116266547702,290.5305480957031,294.1499938964844,265.76763916015625,264.84332275390625,267.62921142578125,265.77593994140625,289.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.68372344970703,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,0.0001024235971271,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.000107857005787,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.966281555127352e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001078570276149,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0005116266547702,290.5305480957031,294.1499938964844,265.76763916015625,264.84332275390625,267.62921142578125,265.77593994140625,289.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.68372344970703,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0001018455150187,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001072482555173,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,7.921319047454745e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0001072482773452,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0005087390309199,290.5216369628906,294.1499938964844,265.76593017578125,264.8369140625,267.5934143066406,265.7712707519531,289.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.578779220581055,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0001018455150187,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001072482555173,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,7.921319047454745e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0001072482773452,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0005087390309199,290.5216369628906,294.1499938964844,265.76593017578125,264.8369140625,267.5934143066406,265.7712707519531,289.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.578779220581055,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001012661887216,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001066381882992,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.87626049714163e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001066382101271,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0005058451788499,290.51275634765625,294.1499938964844,265.7664489746094,264.83258056640625,267.5585021972656,265.768798828125,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.470579147338867,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0001012661887216,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001066381882992,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.87626049714163e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001066382101271,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0005058451788499,290.51275634765625,294.1499938964844,265.7664489746094,264.83258056640625,267.5585021972656,265.768798828125,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.470579147338867,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,0.0001009814222925,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001063383169821,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.854111754568294e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.00010633833881,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0005044227000325,290.50830078125,294.1499938964844,265.7675170898437,264.8311462402344,267.5413818359375,265.76837158203125,289.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745496379475752e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.416107177734375,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,0.0001007027021842,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001060448121279,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,7.832433766452596e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001060448339558,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,0.0005030304309912,290.5038757324219,294.1499938964844,265.7690734863281,264.8302001953125,267.52447509765625,265.7684326171875,289.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398207959231968e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.36193084716797,-0.0,-7.849538974369352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14874267578125,0.0,0.0,0.0001001732089207,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001054872336681,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,7.791251118760556e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001054872554959,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0005003855330869,290.4949951171875,294.1499938964844,265.7735595703125,264.82958984375,267.4913330078125,265.7698974609375,289.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.25604820251465,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14874267578125,0.0,0.0,0.0001001732089207,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001054872336681,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,7.791251118760556e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001054872554959,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0005003855330869,290.4949951171875,294.1499938964844,265.7735595703125,264.82958984375,267.4913330078125,265.7698974609375,289.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.25604820251465,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,9.969559323508292e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.000104984283098,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,7.754102989565581e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001049843049258,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.000497999775689,290.4861145019531,294.1499938964844,265.7797546386719,264.8305969238281,267.4591064453125,265.7731018066406,289.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.15629005432129,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,9.969559323508292e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.000104984283098,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,7.754102989565581e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001049843049258,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.000497999775689,290.4861145019531,294.1499938964844,265.7797546386719,264.8305969238281,267.4591064453125,265.7731018066406,289.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.15629005432129,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.119140625,0.0,0.0,9.928438521455972e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001045512544806,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.722120062680915e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001045512763084,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0004959456855431,290.4772644042969,294.1499938964844,265.7874755859375,264.8330993652344,267.4277648925781,265.7778625488281,289.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.06547737121582,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.119140625,0.0,0.0,9.928438521455972e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001045512544806,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.722120062680915e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0001045512763084,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0004959456855431,290.4772644042969,294.1499938964844,265.7874755859375,264.8330993652344,267.4277648925781,265.7778625488281,289.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.06547737121582,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.894844697555528e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,0.0001041974974214,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,7.695991371292621e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001041975192492,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0004942676168866,290.4683837890625,294.1499938964844,265.7965087890625,264.8369140625,267.39727783203125,265.7840576171875,289.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376230627298,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.98586082458496,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.894844697555528e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,0.0001041974974214,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,7.695991371292621e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001041975192492,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0004942676168866,290.4683837890625,294.1499938964844,265.7965087890625,264.8369140625,267.39727783203125,265.7840576171875,289.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376230627298,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.98586082458496,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,9.880986181087792e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0001040515635395,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,7.68521276768297e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001040515853674,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,0.0004935753531754,290.4639587402344,294.1499938964844,265.80145263671875,264.8392639160156,267.3823547363281,265.7876281738281,289.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039733654489735e-08,0.0010528019629418,-0.0305857639759778,0.0,0.0,0.0,-0.0107814297080039,60.0,-16.950687408447266,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,9.86874510999769e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001039226553984,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.67569217714481e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0001039226772263,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58258056640625,0.0,0.0,0.0004929638816975,290.4595031738281,294.1499938964844,265.8066711425781,264.8418884277344,267.3676452636719,265.79150390625,289.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887207662653054e-08,0.0010514976456761,-0.0301866196095943,0.0,0.0,0.0,-0.0107058156281709,60.0,-16.91823387145996,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,9.849029447650536e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001037150359479,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,7.660357368877158e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0001037150577758,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0004919790662825,290.4506225585937,294.1499938964844,265.8178100585937,264.847900390625,267.3388061523437,265.80010986328125,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641545505369777e-08,0.0010493969311937,-0.0295437183231115,0.0,0.0,0.0,-0.0105840293690562,60.0,-16.861572265625,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,9.849029447650536e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001037150359479,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,7.660357368877158e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0001037150577758,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0004919790662825,290.4506225585937,294.1499938964844,265.8178100585937,264.847900390625,267.3388061523437,265.80010986328125,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641545505369777e-08,0.0010493969311937,-0.0295437183231115,0.0,0.0,0.0,-0.0105840293690562,60.0,-16.861572265625,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06109619140625,0.0,0.0,9.83353820629418e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0001035519089782,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,7.64830838306807e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001035519308061,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0004912052536383,290.44171142578125,294.1499938964844,265.8297119140625,264.8547668457031,267.310791015625,265.80975341796875,289.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.813705444335938,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06109619140625,0.0,0.0,9.83353820629418e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0001035519089782,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,7.64830838306807e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001035519308061,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0004912052536383,290.44171142578125,294.1499938964844,265.8297119140625,264.8547668457031,267.310791015625,265.80975341796875,289.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.813705444335938,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467834472656,0.0,0.0,9.82001583906822e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0001034095184877,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,7.637791713932529e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001034095330396,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.000490529811941,290.4327697753906,294.1499938964844,265.8421936035156,264.8623352050781,267.2835693359375,265.8202819824219,289.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975839942693,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.77079963684082,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467834472656,0.0,0.0,9.82001583906822e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0001034095184877,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,7.637791713932529e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001034095330396,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.000490529811941,290.4327697753906,294.1499938964844,265.8421936035156,264.8623352050781,267.2835693359375,265.8202819824219,289.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975839942693,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.77079963684082,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
