time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348180,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325012207031,0.0,0.0,9.808023605728522e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001032832296914,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,7.628463936271146e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001032832515193,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0004899307386949,290.4237976074219,294.1499938964844,265.8550720214844,264.8704833984375,267.2570495605469,265.8314819335937,289.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130608434939404e-08,0.0010450278641656,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.730649948120117,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325012207031,0.0,0.0,9.808023605728522e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001032832296914,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,7.628463936271146e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001032832515193,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0004899307386949,290.4237976074219,294.1499938964844,265.8550720214844,264.8704833984375,267.2570495605469,265.8314819335937,289.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130608434939404e-08,0.0010450278641656,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.730649948120117,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.802514250623062e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001032252112054,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.624179124832153e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,0.0001032252330332,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.0004896555328741,290.4193115234375,294.1499938964844,265.8616027832031,264.8747253417969,267.2441101074219,265.8373107910156,289.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196112488078e-08,0.0010444408981129,-0.028026795014739,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.711597442626953,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.797413076739758e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0001031714928103,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,7.620210817549378e-05,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0001031715146382,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0004894006997346,290.4148254394531,294.1499938964844,265.8681640625,264.8790588378906,267.2313842773437,265.84326171875,289.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604142367839,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.69317054748535,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,9.788124589249492e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,0.0001030736821121,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,7.612986519234255e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.000103073696664,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0004889367264695,290.4057922363281,294.1499938964844,265.8812866210937,264.88787841796875,267.20635986328125,265.8554077148437,289.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.088265566551172e-08,0.0010429077083244,-0.0275574680417776,0.0,0.0,0.0,-0.0102078150957822,60.0,-16.657773971557617,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,9.788124589249492e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,0.0001030736821121,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,7.612986519234255e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.000103073696664,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0004889367264695,290.4057922363281,294.1499938964844,265.8812866210937,264.88787841796875,267.20635986328125,265.8554077148437,289.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.088265566551172e-08,0.0010429077083244,-0.0275574680417776,0.0,0.0,0.0,-0.0102078150957822,60.0,-16.657773971557617,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.779926767805593e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.000102987352875,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,7.606610597576946e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001029873747029,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0004885272937826,290.3967590332031,294.1499938964844,265.89422607421875,264.8968200683594,267.1820983886719,265.8677673339844,289.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780508929997268e-08,0.0010420342441648,-0.0272900927811861,0.0,0.0,0.0,-0.0101571762934327,60.0,-16.624629974365234,-0.0,-7.403417612295017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.779926767805593e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.000102987352875,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,7.606610597576946e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001029873747029,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0004885272937826,290.3967590332031,294.1499938964844,265.89422607421875,264.8968200683594,267.1820983886719,265.8677673339844,289.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780508929997268e-08,0.0010420342441648,-0.0272900927811861,0.0,0.0,0.0,-0.0101571762934327,60.0,-16.624629974365234,-0.0,-7.403417612295017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,9.77268791757524e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001029111226671,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,7.600980461575091e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.000102911144495,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0004881656786892,290.3876953125,294.1499938964844,265.9068298339844,264.9057312011719,267.1585388183594,265.8801574707031,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690307306049364e-08,0.0010412628762423,-0.0270539801567792,0.0,0.0,0.0,-0.0101124597713351,60.0,-16.593551635742188,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,9.77268791757524e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001029111226671,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,7.600980461575091e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.000102911144495,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0004881656786892,290.3876953125,294.1499938964844,265.9068298339844,264.9057312011719,267.1585388183594,265.8801574707031,289.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690307306049364e-08,0.0010412628762423,-0.0270539801567792,0.0,0.0,0.0,-0.0101124597713351,60.0,-16.593551635742188,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,9.766226867213844e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0001028430851874,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,7.595954957650974e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001028431070153,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0004878429172094,290.37860107421875,294.1499938964844,265.9188842773437,264.9144592285156,267.1356811523437,265.8924255371094,289.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609795708660386e-08,0.0010405743960291,-0.0268432293087244,0.0,0.0,0.0,-0.0100725460797548,60.0,-16.564311981201172,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,9.766226867213844e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0001028430851874,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,7.595954957650974e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001028431070153,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0004878429172094,290.37860107421875,294.1499938964844,265.9188842773437,264.9144592285156,267.1356811523437,265.8924255371094,289.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609795708660386e-08,0.0010405743960291,-0.0268432293087244,0.0,0.0,0.0,-0.0100725460797548,60.0,-16.564311981201172,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,9.763200796442106e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.000102811223769,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,7.593601912958547e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.000102811238321,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,0.0004876917810179,290.3740539550781,294.1499938964844,265.9246520996094,264.9187316894531,267.12451171875,265.8984680175781,289.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572089870208856e-08,0.0010402520420029,-0.0267445277422666,0.0,0.0,0.0,-0.0100538544356822,60.0,-16.55027198791504,-0.0,-7.378113764389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,9.760300599737091e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.000102780679299,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,7.59134636609815e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001027807011269,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004875469312537,290.3694763183594,294.1499938964844,265.93023681640625,264.9228515625,267.1134948730469,265.9043884277344,289.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535953443024937e-08,0.0010399429593235,-0.0266499333083629,0.0,0.0,0.0,-0.0100359395146369,60.0,-16.536619186401367,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,9.754735947353764e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0001027220787364,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,7.587017898913473e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001027221005642,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.000487268960569,290.3603210449219,294.1499938964844,265.940673828125,264.9307861328125,267.0918884277344,265.9158630371094,289.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.510282516479492,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,9.754735947353764e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0001027220787364,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,7.587017898913473e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001027221005642,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.000487268960569,290.3603210449219,294.1499938964844,265.940673828125,264.9307861328125,267.0918884277344,265.9158630371094,289.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.510282516479492,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,9.749362652655692e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001026655008899,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,7.582838588859886e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001026655154419,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0004870005359407,290.3511657714844,294.1499938964844,265.95001220703125,264.93804931640625,267.07086181640625,265.9266662597656,289.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.485214233398438,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,9.749362652655692e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001026655008899,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,7.582838588859886e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001026655154419,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,0.0004870005359407,290.3511657714844,294.1499938964844,265.95001220703125,264.93804931640625,267.07086181640625,265.9266662597656,289.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.485214233398438,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,9.743998816702516e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.000102609017631,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,7.578667282359675e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.0001026090321829,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0004867326351813,290.3419494628906,294.1499938964844,265.9595642089844,264.9462890625,267.0504150390625,265.9369201660156,289.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.4606876373291,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,9.743998816702516e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.000102609017631,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,7.578667282359675e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.0001026090321829,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0004867326351813,290.3419494628906,294.1499938964844,265.9595642089844,264.9462890625,267.0504150390625,265.9369201660156,289.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.4606876373291,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,9.738576045492664e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0001025519086397,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,7.574448682134971e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001025519231916,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0004864617367275,290.3327331542969,294.1499938964844,265.9707336425781,264.9571228027344,267.0305480957031,265.947265625,289.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265242877949277e-08,0.0010376282734796,-0.0259412676095962,0.0,0.0,0.0,-0.0099017368629574,60.0,-16.435476303100586,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,9.738576045492664e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0001025519086397,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,7.574448682134971e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0001025519231916,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0004864617367275,290.3327331542969,294.1499938964844,265.9707336425781,264.9571228027344,267.0305480957031,265.947265625,289.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265242877949277e-08,0.0010376282734796,-0.0259412676095962,0.0,0.0,0.0,-0.0099017368629574,60.0,-16.435476303100586,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,9.735848288983108e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.000102523190435,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,7.572327740490437e-05,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.0001025232049869,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,0.0004863255016971,290.3280944824219,294.1499938964844,265.97686767578125,264.96343994140625,267.0208740234375,265.95263671875,289.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231256730719453e-08,0.001037337584421,-0.0258522983640432,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.422487258911133,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,9.733112528920174e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001024943776428,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,7.570199522888288e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0001024943921947,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0004861888301093,290.3234558105469,294.1499938964844,265.9833679199219,264.9703063964844,267.0113220214844,265.95819091796875,289.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.40924835205078,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,9.727623546496034e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0001024365701596,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,7.565929990960285e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001024365919874,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0004859146429225,290.3141784667969,294.1499938964844,265.9973449707031,264.9857177734375,266.9927062988281,265.969970703125,289.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.38204574584961,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,9.727623546496034e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0001024365701596,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,7.565929990960285e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001024365919874,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0004859146429225,290.3141784667969,294.1499938964844,265.9973449707031,264.9857177734375,266.9927062988281,265.969970703125,289.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.38204574584961,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,9.722121467348188e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0001023786317091,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,7.561651000287384e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.000102378653537,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0004856398154515,290.30487060546875,294.1499938964844,266.0125732421875,265.0031433105469,266.9747314453125,265.9826965332031,289.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.353931427001953,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,9.722121467348188e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0001023786317091,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,7.561651000287384e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.000102378653537,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0004856398154515,290.30487060546875,294.1499938964844,266.0125732421875,265.0031433105469,266.9747314453125,265.9826965332031,289.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.353931427001953,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,9.71661866060458e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001023206859827,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,7.557371282018721e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001023207005346,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,0.0004853649297729,290.2955322265625,294.1499938964844,266.0289306640625,265.0223999023437,266.9573669433594,265.9964904785156,289.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.325016021728516,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,9.71661866060458e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001023206859827,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,7.557371282018721e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001023207005346,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,0.0004853649297729,290.2955322265625,294.1499938964844,266.0289306640625,265.0223999023437,266.9573669433594,265.9964904785156,289.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.325016021728516,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,9.711125312605871e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001022628421196,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,7.553098112111911e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,0.0001022628566715,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0004850905388593,290.2861633300781,294.1499938964844,266.0462951660156,265.0433349609375,266.940673828125,266.0112609863281,289.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.29540252685547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82470703125,0.0,0.0,9.711125312605871e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001022628421196,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,7.553098112111911e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,0.0001022628566715,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0004850905388593,290.2861633300781,294.1499938964844,266.0462951660156,265.0433349609375,266.940673828125,266.0112609863281,289.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.29540252685547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.70838445937261e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0001022339783958,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,7.550966256530955e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001022339929477,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0004849536344408,290.2814636230469,294.1499938964844,266.0552978515625,265.05438232421875,266.9325561523437,266.0190124511719,289.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.280364990234375,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,9.705649426905438e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0001022051801555,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,7.54883949412033e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0001022051947074,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0004848170210607,290.2767639160156,294.1499938964844,266.06451416015625,265.0657653808594,266.9245910644531,266.0270080566406,289.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.26519012451172,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.0,0.0,9.7002019174397e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001021478092297,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,7.544601976405829e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001021478237817,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0004845449002459,290.2673645019531,294.1499938964844,266.0835266113281,265.0895080566406,266.9091796875,266.04364013671875,289.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.234468460083008,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.0,0.0,9.7002019174397e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001021478092297,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,7.544601976405829e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001021478237817,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0004845449002459,290.2673645019531,294.1499938964844,266.0835266113281,265.0895080566406,266.9091796875,266.04364013671875,289.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.234468460083008,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843017578125,0.0,0.0,9.69478496699594e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.000102090765722,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.540389196947217e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001020907875499,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0004842743219342,290.2579040527344,294.1499938964844,266.1031799316406,265.1143798828125,266.8944091796875,266.06109619140625,289.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.203344345092773,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843017578125,0.0,0.0,9.69478496699594e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.000102090765722,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.540389196947217e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001020907875499,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,0.0004842743219342,290.2579040527344,294.1499938964844,266.1031799316406,265.1143798828125,266.8944091796875,266.06109619140625,289.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.203344345092773,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,9.68940876191482e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0001020341514959,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,7.536207704106346e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.0001020341660478,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0004840057517867,290.2484436035156,294.1499938964844,266.12335205078125,265.1402282714844,266.8802795410156,266.07928466796875,289.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.171903610229492,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
