time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350520,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,9.68940876191482e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0001020341514959,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,7.536207704106346e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.0001020341660478,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0004840057517867,290.2484436035156,294.1499938964844,266.12335205078125,265.1402282714844,266.8802795410156,266.07928466796875,289.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.171903610229492,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.757568359375,0.0,0.0,9.684075484983624e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.000101977995655,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,7.5320596806705e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0001019780102069,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0004837393644265,290.23895263671875,294.1499938964844,266.1439514160156,265.16680908203125,266.8667907714844,266.0980834960937,289.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.140243530273438,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.757568359375,0.0,0.0,9.684075484983624e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.000101977995655,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,7.5320596806705e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0001019780102069,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0004837393644265,290.23895263671875,294.1499938964844,266.1439514160156,265.16680908203125,266.8667907714844,266.0980834960937,289.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.140243530273438,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509155273437,0.0,0.0,9.68142703641206e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0001019500996335,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,7.529999857069924e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001019501141854,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0004836070584133,290.23419189453125,294.1499938964844,266.15435791015625,265.18035888671875,266.8602600097656,266.1076965332031,288.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.124357223510742,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,9.678792412159964e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,0.0001019223636831,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,7.52795094740577e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.000101922378235,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,0.0004834754799958,290.2294311523437,294.1499938964844,266.1648254394531,265.19403076171875,266.8539123535156,266.117431640625,288.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.108449935913086,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7309875488281,0.0,0.0,9.67356754699722e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0001018673356156,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,7.523886597482488e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0001018673501675,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0004832144768442,290.21990966796875,294.1499938964844,266.1858825683594,265.2216186523437,266.8417053222656,266.1371765136719,288.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.076623916625977,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7309875488281,0.0,0.0,9.67356754699722e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0001018673356156,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,7.523886597482488e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0001018673501675,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0004832144768442,290.21990966796875,294.1499938964844,266.1858825683594,265.2216186523437,266.8417053222656,266.1371765136719,288.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.076623916625977,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,9.668398706708103e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001018129114527,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,7.519866630900651e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001018129187286,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0004829562967643,290.2103576660156,294.1499938964844,266.2070007324219,265.2494812011719,266.8300476074219,266.1572265625,288.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.044843673706055,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,9.668398706708103e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001018129114527,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,7.519866630900651e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001018129187286,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0004829562967643,290.2103576660156,294.1499938964844,266.2070007324219,265.2494812011719,266.8300476074219,266.1572265625,288.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.044843673706055,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,9.663301898399368e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001017592367134,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,7.515902689192444e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,0.0001017592512653,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0004827016964554,290.20074462890625,294.1499938964844,266.2280578613281,265.2773742675781,266.81903076171875,266.1774597167969,288.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.013219833374023,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,9.663301898399368e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001017592367134,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,7.515902689192444e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,0.0001017592512653,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0004827016964554,290.20074462890625,294.1499938964844,266.2280578613281,265.2773742675781,266.81903076171875,266.1774597167969,288.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.013219833374023,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,9.658273484092206e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001017062822938,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,7.511991134379059e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001017062968458,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,0.0004824505303986,290.191162109375,294.1499938964844,266.2489318847656,265.3051147460937,266.8085632324219,266.19781494140625,288.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.9818115234375,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,9.658273484092206e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,0.0001017062822938,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,7.511991134379059e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001017062968458,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,0.0004824505303986,290.191162109375,294.1499938964844,266.2489318847656,265.3051147460937,266.8085632324219,266.19781494140625,288.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.9818115234375,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847839355469,0.0,0.0,9.655792382545768e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.000101680161606,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,7.510061550419778e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0001016801761579,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0004823266062885,290.18634033203125,294.1499938964844,266.2592468261719,265.31890869140625,266.8035583496094,266.2079772949219,288.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.966236114501951,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,9.653331653680652e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.000101654244645,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,7.508147973567247e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0001016542591969,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0004822036717087,290.1815185546875,294.1499938964844,266.2695007324219,265.33258056640625,266.7987060546875,266.2181396484375,288.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.950751304626465,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.648487321101128e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.0001016032256302,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,7.504379755118862e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0001016032401821,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0004819616733584,290.171875,294.1499938964844,266.2896423339844,265.3595275878906,266.7893981933594,266.2383117675781,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.920143127441406,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.648487321101128e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.0001016032256302,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,7.504379755118862e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0001016032401821,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0004819616733584,290.171875,294.1499938964844,266.2896423339844,265.3595275878906,266.7893981933594,266.2383117675781,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.920143127441406,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,9.643736120779069e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0001015531961456,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,7.500684296246618e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001015532106976,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.000481724331621,290.1622009277344,294.1499938964844,266.30926513671875,265.38580322265625,266.78057861328125,266.2582702636719,288.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.890008926391602,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,9.643736120779069e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0001015531961456,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,7.500684296246618e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001015532106976,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.000481724331621,290.1622009277344,294.1499938964844,266.30926513671875,265.38580322265625,266.78057861328125,266.2582702636719,288.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.890008926391602,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6389465332031,0.0,0.0,9.639118798077106e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001015045709209,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,7.497092883568257e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0001015045854728,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.0004814937128685,290.1524963378906,294.1499938964844,266.3282470703125,265.41119384765625,266.7723083496094,266.27783203125,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.860583305358888,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6389465332031,0.0,0.0,9.639118798077106e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001015045709209,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,7.497092883568257e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48895263671875,0.0,0.0,0.0001015045854728,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,0.0004814937128685,290.1524963378906,294.1499938964844,266.3282470703125,265.41119384765625,266.7723083496094,266.27783203125,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.860583305358888,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,9.634615707909688e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001014571535051,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,7.49359096516855e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.000101457168057,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0004812687693629,290.1427917480469,294.1499938964844,266.346435546875,265.435546875,266.7644958496094,266.2970275878906,288.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.831782341003418,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,9.634615707909688e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001014571535051,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,7.49359096516855e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.000101457168057,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0004812687693629,290.1427917480469,294.1499938964844,266.346435546875,265.435546875,266.7644958496094,266.2970275878906,288.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.831782341003418,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61944580078125,0.0,0.0,9.632430737838148e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001014341469272,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,7.491891301469877e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0001014341614791,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0004811596591025,290.1379089355469,294.1499938964844,266.3551940917969,265.4472961425781,266.7607727050781,266.3063659667969,288.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942619977858612e-09,0.0010263187577947,-0.0224783867597579,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.817742347717283,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,9.630279964767396e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001014114968711,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,7.490218558814377e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0001014115041471,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0004810521786566,290.133056640625,294.1499938964844,266.3637390136719,265.45867919921875,266.7571716308594,266.3155822753906,288.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.803903579711914,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,9.626131213735788e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001013678047456,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,7.486991671612486e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0001013678192975,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0004808449593838,290.123291015625,294.1499938964844,266.3800354003906,265.4803771972656,266.7502746582031,266.3334045410156,288.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.777029991149902,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,9.626131213735788e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001013678047456,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,7.486991671612486e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0001013678192975,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0004808449593838,290.123291015625,294.1499938964844,266.3800354003906,265.4803771972656,266.7502746582031,266.3334045410156,288.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.777029991149902,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870666503906,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,7.483901572413743e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001013259825413,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0004806465003639,290.113525390625,294.1499938964844,266.39520263671875,265.50048828125,266.7437744140625,266.3505554199219,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.751091957092283,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870666503906,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,7.483901572413743e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001013259825413,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0004806465003639,290.113525390625,294.1499938964844,266.39520263671875,265.50048828125,266.7437744140625,266.3505554199219,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.751091957092283,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,9.618460171623155e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0001012870270642,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,7.481025386368856e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001012870416161,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.000480461778352,290.10369873046875,294.1499938964844,266.4091186523437,265.518798828125,266.7376708984375,266.3666076660156,288.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768532566705291e-09,0.0010248300386592,-0.0220225304365158,0.0,0.0,0.0,-0.0091597540304064,60.0,-15.726588249206545,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,9.618460171623155e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0001012870270642,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,7.481025386368856e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001012870416161,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.000480461778352,290.10369873046875,294.1499938964844,266.4091186523437,265.518798828125,266.7376708984375,266.3666076660156,288.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768532566705291e-09,0.0010248300386592,-0.0220225304365158,0.0,0.0,0.0,-0.0091597540304064,60.0,-15.726588249206545,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.561279296875,0.0,0.0,9.6149742603302e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.000101250319858,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,7.478314364561811e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0004802876792382,290.0939025878906,294.1499938964844,266.42169189453125,265.53515625,266.7318725585937,266.38189697265625,288.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725101530160373e-09,0.0010244586737826,-0.0219088029116392,0.0,0.0,0.0,-0.0091382237151265,60.0,-15.703094482421877,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.561279296875,0.0,0.0,9.6149742603302e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.000101250319858,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,7.478314364561811e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0004802876792382,290.0939025878906,294.1499938964844,266.42169189453125,265.53515625,266.7318725585937,266.38189697265625,288.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725101530160373e-09,0.0010244586737826,-0.0219088029116392,0.0,0.0,0.0,-0.0091382237151265,60.0,-15.703094482421877,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548400878906,0.0,0.0,9.613358997739851e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001012333086691,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,7.477057806681842e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,0.000101233323221,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0004802069743163,290.0889587402344,294.1499938964844,266.4273986816406,265.5425109863281,266.7290954589844,266.3890380859375,288.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242952266708,8.704972742634709e-09,0.0010242866119369,-0.0218560919165611,0.0,0.0,0.0,-0.0091282445937395,60.0,-15.69202709197998,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484313964844,0.0,0.0,9.61181940510869e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,0.0001012170978356,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,7.475860184058547e-05,290.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,0.0001012171123875,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0004801300819963,290.08404541015625,294.1499938964844,266.4327697753906,265.54931640625,266.7264099121094,266.3959045410156,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685788976947606e-09,0.0010241225827485,-0.0218058563768863,0.0,0.0,0.0,-0.0091187348589301,60.0,-15.681315422058104,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.609026892576368e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001011876884149,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,7.473688310710713e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.0001011877029668,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0004799905873369,290.0741882324219,294.1499938964844,266.4422302246094,265.5611572265625,266.7212219238281,266.4086303710937,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650990146463755e-09,0.0010238249087706,-0.0217147320508956,0.0,0.0,0.0,-0.0091014830395579,60.0,-15.66117000579834,-0.0,-7.146908131971942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.609026892576368e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001011876884149,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,7.473688310710713e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.0001011877029668,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0004799905873369,290.0741882324219,294.1499938964844,266.4422302246094,265.5611572265625,266.7212219238281,266.4086303710937,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650990146463755e-09,0.0010238249087706,-0.0217147320508956,0.0,0.0,0.0,-0.0091014830395579,60.0,-15.66117000579834,-0.0,-7.146908131971942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,9.606604726286604e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0001011621861835,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,7.471804565284401e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001011622007354,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.0004798696027137,290.0643005371094,294.1499938964844,266.45001220703125,265.5704650878906,266.7162780761719,266.4201354980469,288.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620809843762345e-09,0.0010235669324174,-0.0216357000172138,0.0,0.0,0.0,-0.0090865213423967,60.0,-15.642596244812012,-0.0,-7.143305680301637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,9.606604726286604e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0001011621861835,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,7.471804565284401e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001011622007354,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.0004798696027137,290.0643005371094,294.1499938964844,266.45001220703125,265.5704650878906,266.7162780761719,266.4201354980469,288.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620809843762345e-09,0.0010235669324174,-0.0216357000172138,0.0,0.0,0.0,-0.0090865213423967,60.0,-15.642596244812012,-0.0,-7.143305680301637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
