time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352860,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,9.604645310901104e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001011415515677,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,7.47028025216423e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0004797717265319,290.05438232421875,294.1499938964844,266.455810546875,265.5771484375,266.7115478515625,266.4300842285156,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233665816485,8.596390266291111e-09,0.00102335808333,-0.0215717535465955,0.0,0.0,0.0,-0.0090744150802493,60.0,-15.626158714294434,-0.0,-7.140391033999549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,9.604645310901104e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001011415515677,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,7.47028025216423e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0004797717265319,290.05438232421875,294.1499938964844,266.455810546875,265.5771484375,266.7115478515625,266.4300842285156,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233665816485,8.596390266291111e-09,0.00102335808333,-0.0215717535465955,0.0,0.0,0.0,-0.0090744150802493,60.0,-15.626158714294434,-0.0,-7.140391033999549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,9.603275248082356e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0001011271233437,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,7.469215051969513e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,0.0001011271378956,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096252441406,0.0,0.0,0.0004797033034265,290.0444641113281,294.1499938964844,266.4595642089844,265.5813293457031,266.7069702148437,266.4383544921875,288.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023220596835,8.579315924350794e-09,0.0010232120985165,-0.0215270426124334,0.0,0.0,0.0,-0.0090659512206912,60.0,-15.611971855163574,-0.0,-7.138353907976126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,9.603275248082356e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0001011271233437,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,7.469215051969513e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,0.0001011271378956,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096252441406,0.0,0.0,0.0004797033034265,290.0444641113281,294.1499938964844,266.4595642089844,265.5813293457031,266.7069702148437,266.4383544921875,288.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023220596835,8.579315924350794e-09,0.0010232120985165,-0.0215270426124334,0.0,0.0,0.0,-0.0090659512206912,60.0,-15.611971855163574,-0.0,-7.138353907976126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.60294928518124e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001011236890917,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,7.468961121048778e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001011236963677,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,0.0004796870052814,290.0394897460937,294.1499938964844,266.460693359375,265.58251953125,266.7047424316406,266.4418029785156,288.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231857886537,8.575247179010148e-09,0.0010231772903352,-0.0215163882821798,0.0,0.0,0.0,-0.0090639339759945,60.0,-15.605870246887209,-0.0,-7.137867896744865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,9.6028990810737e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931884765625,0.0,0.0,0.0001011231579468,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,7.468921830877662e-05,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001011231724987,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.000479684502352,290.0345153808594,294.1499938964844,266.4613342285156,265.5830993652344,266.7025451660156,266.44488525390625,288.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231804335489,8.574621013224261e-09,0.0010231718188151,-0.0215147472918033,0.0,0.0,0.0,-0.0090636238455772,60.0,-15.60045051574707,-0.0,-7.13779328975761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718017578125,0.0,0.0,9.604054503142834e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001011353306239,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,7.469821139238775e-05,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0001011353451758,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0004797422443516,290.0245361328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6981811523437,266.44970703125,288.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233034845441,8.589017497229179e-09,0.0010232948698103,-0.0215524472296237,0.0,0.0,0.0,-0.0090707596391439,60.0,-15.592291831970217,-0.0,-7.139511382092678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718017578125,0.0,0.0,9.604054503142834e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0001011353306239,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,7.469821139238775e-05,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,0.0001011353451758,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0004797422443516,290.0245361328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6981811523437,266.44970703125,288.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233034845441,8.589017497229179e-09,0.0010232948698103,-0.0215524472296237,0.0,0.0,0.0,-0.0090707596391439,60.0,-15.592291831970217,-0.0,-7.139511382092678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,9.607317770132796e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0001011696876958,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,7.472358993254602e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0001011697022477,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0004799052258022,290.0145568847656,294.1499938964844,266.45904541015625,265.5797424316406,266.6938781738281,266.4527587890625,288.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236509842798,8.629664094428335e-09,0.0010236423695459,-0.0216588862240314,0.0,0.0,0.0,-0.0090909097343683,60.0,-15.588245391845703,-0.0,-7.144362257349712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,9.607317770132796e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0001011696876958,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,7.472358993254602e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0001011697022477,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0004799052258022,290.0145568847656,294.1499938964844,266.45904541015625,265.5797424316406,266.6938781738281,266.4527587890625,288.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236509842798,8.629664094428335e-09,0.0010236423695459,-0.0216588862240314,0.0,0.0,0.0,-0.0090909097343683,60.0,-15.588245391845703,-0.0,-7.144362257349712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464111328125,0.0,0.0,9.613129077479245e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,0.0001012308930512,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,7.476878818124533e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,0.0001012309003272,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.000480195536511,290.0045471191406,294.1499938964844,266.4551086425781,265.5747985839844,266.6895751953125,266.453857421875,288.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242701973766,8.702069287380711e-09,0.0010242614662274,-0.0218484885990619,0.0,0.0,0.0,-0.0091268038377165,60.0,-15.589594841003418,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464111328125,0.0,0.0,9.613129077479245e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,0.0001012308930512,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,7.476878818124533e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,0.0001012309003272,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731262207031,0.0,0.0,0.000480195536511,290.0045471191406,294.1499938964844,266.4551086425781,265.5747985839844,266.6895751953125,266.453857421875,288.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242701973766,8.702069287380711e-09,0.0010242614662274,-0.0218484885990619,0.0,0.0,0.0,-0.0091268038377165,60.0,-15.589594841003418,-0.0,-7.153008141358441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4337463378906,0.0,0.0,9.621987555874512e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001013241708278,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,7.483769149985164e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,0.0001013241853797,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0004806380311492,289.9944763183594,294.1499938964844,266.44940185546875,265.5678100585937,266.6852722167969,266.45318603515625,288.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252138599753,8.812432561455807e-09,0.0010252050124108,-0.0221374854445457,0.0,0.0,0.0,-0.0091815153136849,60.0,-15.59633445739746,-0.0,-7.166196525076884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4337463378906,0.0,0.0,9.621987555874512e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001013241708278,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,7.483769149985164e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,0.0001013241853797,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0004806380311492,289.9944763183594,294.1499938964844,266.44940185546875,265.5678100585937,266.6852722167969,266.45318603515625,288.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252138599753,8.812432561455807e-09,0.0010252050124108,-0.0221374854445457,0.0,0.0,0.0,-0.0091815153136849,60.0,-15.59633445739746,-0.0,-7.166196525076884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273986816406,0.0,0.0,9.627591498428956e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.00010138318612,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,7.48812744859606e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.000101383193396,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,0.0004809179517906,289.98944091796875,294.1499938964844,266.4458923339844,265.5635681152344,266.68310546875,266.4521179199219,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258108377456,8.882248714314755e-09,0.0010258018737658,-0.0223203040659427,0.0,0.0,0.0,-0.0092161251232028,60.0,-15.60224437713623,-0.0,-7.174546112764801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42108154296875,0.0,0.0,9.634086745791136e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,0.0001014515801216,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,7.493179145967588e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,0.0001014515873976,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,0.0004812424012925,289.9844055175781,294.1499938964844,266.44195556640625,265.5588684082031,266.680908203125,266.4505310058594,288.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265028104186,8.963168873776794e-09,0.0010264938464388,-0.0225321948528289,0.0,0.0,0.0,-0.0092562409117817,60.0,-15.609801292419434,-0.0,-7.18422938916774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,9.649522689869627e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0001016141322907,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,7.505185203626752e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,0.0001016141395666,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0004820134781766,289.9742736816406,294.1499938964844,266.4328308105469,265.5480651855469,266.6764831542969,266.44610595703125,288.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102814740967,9.155488811529722e-09,0.0010281382128596,-0.0230357758700847,0.0,0.0,0.0,-0.0093515813350677,60.0,-15.629295349121094,-0.0,-7.207269447917497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,9.649522689869627e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0001016141322907,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,7.505185203626752e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,0.0001016141395666,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0004820134781766,289.9742736816406,294.1499938964844,266.4328308105469,265.5480651855469,266.6764831542969,266.44610595703125,288.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102814740967,9.155488811529722e-09,0.0010281382128596,-0.0230357758700847,0.0,0.0,0.0,-0.0093515813350677,60.0,-15.629295349121094,-0.0,-7.207269447917497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957214355469,0.0,0.0,9.668236452853308e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,0.0001018111943267,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,7.519740029238164e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001018112016026,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0004829482350032,289.9641418457031,294.1499938964844,266.4220886230469,265.5354919433594,266.67193603515625,266.43975830078125,288.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388638311236264e-09,0.0010301318252459,-0.0236462447792291,0.0,0.0,0.0,-0.0094671631231904,60.0,-15.65550136566162,-0.0,-7.235249910308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957214355469,0.0,0.0,9.668236452853308e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,0.0001018111943267,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,7.519740029238164e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001018112016026,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0004829482350032,289.9641418457031,294.1499938964844,266.4220886230469,265.5354919433594,266.67193603515625,266.43975830078125,288.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388638311236264e-09,0.0010301318252459,-0.0236462447792291,0.0,0.0,0.0,-0.0094671631231904,60.0,-15.65550136566162,-0.0,-7.235249910308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,9.68983949860558e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001020386844174,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,7.536542398156598e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001020386916934,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0004840273468289,289.95391845703125,294.1499938964844,266.4097900390625,265.521240234375,266.667236328125,266.4315185546875,288.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324427857995,9.657791011363772e-09,0.0010324331233277,-0.0243509504944086,0.0,0.0,0.0,-0.0096005927771329,60.0,-15.687891960144045,-0.0,-7.267618684636545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,9.68983949860558e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001020386844174,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,7.536542398156598e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001020386916934,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0004840273468289,289.95391845703125,294.1499938964844,266.4097900390625,265.521240234375,266.667236328125,266.4315185546875,288.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324427857995,9.657791011363772e-09,0.0010324331233277,-0.0243509504944086,0.0,0.0,0.0,-0.0096005927771329,60.0,-15.687891960144045,-0.0,-7.267618684636545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,9.71418703556992e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001022950746119,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,7.555479533039033e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001022950891638,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0004852435959037,289.9436950683594,294.1499938964844,266.3959655761719,265.50543212890625,266.662353515625,266.4211120605469,288.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035036984831,9.961143021541833e-09,0.0010350269731134,-0.0251451544463634,0.0,0.0,0.0,-0.0097509771585464,60.0,-15.726442337036133,-0.0,-7.304187477075176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,9.71418703556992e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001022950746119,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,7.555479533039033e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001022950891638,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0004852435959037,289.9436950683594,294.1499938964844,266.3959655761719,265.50543212890625,266.662353515625,266.4211120605469,288.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035036984831,9.961143021541833e-09,0.0010350269731134,-0.0251451544463634,0.0,0.0,0.0,-0.0097509771585464,60.0,-15.726442337036133,-0.0,-7.304187477075176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,9.72701600403525e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.0001024301673169,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,7.565457053715363e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,0.0001024301818688,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,0.0004858844040427,289.93853759765625,294.1499938964844,266.38848876953125,265.4969482421875,266.65985107421875,266.41534423828125,288.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364038171246,1.0120976057237384e-08,0.0010363936889916,-0.0255635920912027,0.0,0.0,0.0,-0.0098302131518721,60.0,-15.747185707092283,-0.0,-7.323491502120305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,9.740424866322428e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0001025713718263,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,7.575886411359534e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,0.0001025713791023,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,0.0004865541995968,289.9333801269531,294.1499938964844,266.38067626953125,265.4881286621094,266.65728759765625,266.4090270996094,288.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378324659541,1.028803797709088e-08,0.0010378221049904,-0.0260009448975324,0.0,0.0,0.0,-0.0099130328744649,60.0,-15.76923656463623,-0.0,-7.343696495354379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448791503906,0.0,0.0,9.768215386429802e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,0.0001028640253935,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,7.59750182623975e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0001028640326694,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0004879424232058,289.9230651855469,294.1499938964844,266.3639831542969,265.46942138671875,266.65203857421875,266.39532470703125,288.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407934896647,1.0634293445832554e-08,0.0010407828958705,-0.0269073583185672,0.0,0.0,0.0,-0.0100846858695149,60.0,-15.815837860107422,-0.0,-7.385661149328372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448791503906,0.0,0.0,9.768215386429802e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,0.0001028640253935,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,7.59750182623975e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0001028640326694,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0004879424232058,289.9230651855469,294.1499938964844,266.3639831542969,265.46942138671875,266.65203857421875,266.39532470703125,288.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407934896647,1.0634293445832554e-08,0.0010407828958705,-0.0269073583185672,0.0,0.0,0.0,-0.0100846858695149,60.0,-15.815837860107422,-0.0,-7.385661149328372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,9.796884842216969e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001031659267027,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,7.619799725944176e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001031659339787,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0004893745062872,289.91265869140625,294.1499938964844,266.3459167480469,265.44940185546875,266.6465148925781,266.3797607421875,288.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438370518386,-0.0278423447161912,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.865707397460938,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,9.796884842216969e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001031659267027,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,7.619799725944176e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001031659339787,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0004893745062872,289.91265869140625,294.1499938964844,266.3459167480469,265.44940185546875,266.6465148925781,266.3797607421875,288.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438370518386,-0.0278423447161912,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.865707397460938,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193359375,0.0,0.0,9.825820598052816e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,7.642304990440607e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,0.000490819918923,289.9022216796875,294.1499938964844,266.3265991210937,265.4281921386719,266.6407165527344,266.3623962402344,288.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352003781439636e-08,0.0010469197295606,-0.0287859383970499,0.0,0.0,0.0,-0.0104404846206307,60.0,-15.917591094970703,-0.0,-7.473025931403755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193359375,0.0,0.0,9.825820598052816e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,7.642304990440607e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,0.000490819918923,289.9022216796875,294.1499938964844,266.3265991210937,265.4281921386719,266.6407165527344,266.3623962402344,288.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352003781439636e-08,0.0010469197295606,-0.0287859383970499,0.0,0.0,0.0,-0.0104404846206307,60.0,-15.917591094970703,-0.0,-7.473025931403755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,9.854517702478915e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,7.664625445613638e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0004922533989883,289.8917236328125,294.1499938964844,266.3059997558594,265.4058837890625,266.6346740722656,266.3436889648437,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709549774252537e-08,0.0010499770287424,-0.0297216922044754,0.0,0.0,0.0,-0.0106177348643541,60.0,-15.970344543457031,-0.0,-7.516739941593188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,9.854517702478915e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,7.664625445613638e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001037728361552,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0004922533989883,289.8917236328125,294.1499938964844,266.3059997558594,265.4058837890625,266.6346740722656,266.3436889648437,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709549774252537e-08,0.0010499770287424,-0.0297216922044754,0.0,0.0,0.0,-0.0106177348643541,60.0,-15.970344543457031,-0.0,-7.516739941593188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,9.868564666248858e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0001039207418216,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,7.675551023567095e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0001039207563735,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.0004929550923407,289.886474609375,294.1499938964844,266.2952575683594,265.3943176269531,266.6315002441406,266.3337097167969,288.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514854220673,1.1884566220032866e-08,0.0010514735477045,-0.0301797073334455,0.0,0.0,0.0,-0.0107044978067278,60.0,-15.996808052062988,-0.0,-7.538184121358429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,9.882346057565884e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001040658753481,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,7.68626996432431e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0001040658826241,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.0004936435143463,289.8811950683594,294.1499938964844,266.28424072265625,265.3825378417969,266.6282958984375,266.32342529296875,288.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529538849368,1.2056276865735072e-08,0.0010529417777433,-0.0306290574371814,0.0,0.0,0.0,-0.0107896225526928,60.0,-16.02317237854004,-0.0,-7.559253134559185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0001043429729179,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,7.706736505497247e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0001043429874698,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.000494957959745,289.87060546875,294.1499938964844,266.2613220214844,265.3582458496094,266.6216125488281,266.3018798828125,288.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557576315477,1.2384138159404756e-08,0.0010557451751083,-0.0314869806170463,0.0,0.0,0.0,-0.0109521569684147,60.0,-16.075101852416992,-0.0,-7.599562934501591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0001043429729179,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,7.706736505497247e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0001043429874698,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.000494957959745,289.87060546875,294.1499938964844,266.2613220214844,265.3582458496094,266.6216125488281,266.3018798828125,288.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557576315477,1.2384138159404756e-08,0.0010557451751083,-0.0314869806170463,0.0,0.0,0.0,-0.0109521569684147,60.0,-16.075101852416992,-0.0,-7.599562934501591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,9.93278154055588e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0001045969838742,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,7.725497562205419e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0001045969911501,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0004961628583259,289.8599853515625,294.1499938964844,266.2373352050781,265.3331298828125,266.6145935058594,266.2790222167969,288.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684669314921848e-08,0.0010583150433376,-0.0322733335196971,0.0,0.0,0.0,-0.0111011425033211,60.0,-16.1247501373291,-0.0,-7.636607080030444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
