time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355200,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,9.93278154055588e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0001045969838742,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,7.725497562205419e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0001045969911501,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0004961628583259,289.8599853515625,294.1499938964844,266.2373352050781,265.3331298828125,266.6145935058594,266.2790222167969,288.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684669314921848e-08,0.0010583150433376,-0.0322733335196971,0.0,0.0,0.0,-0.0111011425033211,60.0,-16.1247501373291,-0.0,-7.636607080030444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,9.953998232958838e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0001048203994287,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,7.741999434074387e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001048204139806,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,0.0004972226452082,289.84930419921875,294.1499938964844,266.2123107910156,265.3072814941406,266.6072082519531,266.2549743652344,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605884017422,1.2949015193441936e-08,0.0010605753632262,-0.0329649522900581,0.0,0.0,0.0,-0.0112321898341178,60.0,-16.171070098876953,-0.0,-7.66926504525145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,9.953998232958838e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.0001048203994287,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,7.741999434074387e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001048204139806,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,0.0004972226452082,289.84930419921875,294.1499938964844,266.2123107910156,265.3072814941406,266.6072082519531,266.2549743652344,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605884017422,1.2949015193441936e-08,0.0010605753632262,-0.0329649522900581,0.0,0.0,0.0,-0.0112321898341178,60.0,-16.171070098876953,-0.0,-7.66926504525145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,9.972188854590058e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001050119608407,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,7.756147533655167e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001050119681167,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0004981313250027,289.8385925292969,294.1499938964844,266.18634033203125,265.28076171875,266.5994873046875,266.22998046875,288.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625266004353,1.3175660562581017e-08,0.001062513445504,-0.0335578992962837,0.0,0.0,0.0,-0.0113445483148098,60.0,-16.213584899902344,-0.0,-7.697320825172937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,9.972188854590058e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001050119608407,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,7.756147533655167e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001050119681167,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,0.0004981313250027,289.8385925292969,294.1499938964844,266.18634033203125,265.28076171875,266.5994873046875,266.22998046875,288.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625266004353,1.3175660562581017e-08,0.001062513445504,-0.0335578992962837,0.0,0.0,0.0,-0.0113445483148098,60.0,-16.213584899902344,-0.0,-7.697320825172937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358703613281,0.0,0.0,9.980128379538657e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.0001050955688697,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,7.762322638882324e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001050955761456,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0004985279520042,289.8332214355469,294.1499938964844,266.1730041503906,265.2673034667969,266.5954895019531,266.21710205078125,288.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063372590579,1.3274585874967217e-08,0.0010633593192324,-0.0338166952133178,0.0,0.0,0.0,-0.0113935898989439,60.0,-16.23324203491211,-0.0,-7.70958266116395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.987203520722689e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0001051700746756,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,7.767825445625931e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,0.0001051700819516,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0004988813307136,289.8278503417969,294.1499938964844,266.159423828125,265.2536926269531,266.5914001464844,266.2039794921875,288.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641264962032,1.3362733142230354e-08,0.0010641131084412,-0.0340472906827926,0.0,0.0,0.0,-0.0114372884854674,60.0,-16.251710891723633,-0.0,-7.720517203324563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.998897439800204e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001052932129823,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,7.776921120239422e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001052932275342,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0004994655027985,289.81707763671875,294.1499938964844,266.13165283203125,265.22613525390625,266.5829467773437,266.1771850585937,288.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653724893927,1.3508432594733222e-08,0.0010653589852154,-0.0344284288585186,0.0,0.0,0.0,-0.0115095181390643,60.0,-16.285390853881836,-0.0,-7.738606910834278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.998897439800204e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001052932129823,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,7.776921120239422e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001052932275342,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0004994655027985,289.81707763671875,294.1499938964844,266.13165283203125,265.22613525390625,266.5829467773437,266.1771850585937,288.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653724893927,1.3508432594733222e-08,0.0010653589852154,-0.0344284288585186,0.0,0.0,0.0,-0.0115095181390643,60.0,-16.285390853881836,-0.0,-7.738606910834278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,0.0001000763295451,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0001053852029144,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,7.783714681863785e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,0.0001053852101904,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0004999018274247,289.8062744140625,294.1499938964844,266.10308837890625,265.1982116699219,266.5740966796875,266.1495056152344,288.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617266425569596e-08,0.0010662897257134,-0.0347131229937076,0.0,0.0,0.0,-0.0115634715184569,60.0,-16.314367294311523,-0.0,-7.752133512894943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,0.0001000763295451,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0001053852029144,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,7.783714681863785e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,0.0001053852101904,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0004999018274247,289.8062744140625,294.1499938964844,266.10308837890625,265.1982116699219,266.5740966796875,266.1495056152344,288.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617266425569596e-08,0.0010662897257134,-0.0347131229937076,0.0,0.0,0.0,-0.0115634715184569,60.0,-16.314367294311523,-0.0,-7.752133512894943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,0.0001001359632937,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001054480017046,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,7.788353104842827e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001054480089806,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0005001997342333,289.79547119140625,294.1499938964844,266.0737609863281,265.16998291015625,266.5648498535156,266.12109375,288.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669387411326,1.3691562550377512e-08,0.0010669250041246,-0.0349074639379978,0.0,0.0,0.0,-0.0116003034636378,60.0,-16.339298248291016,-0.0,-7.761374121173503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,0.0001001359632937,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001054480017046,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,7.788353104842827e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001054480089806,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0005001997342333,289.79547119140625,294.1499938964844,266.0737609863281,265.16998291015625,266.5648498535156,266.12109375,288.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669387411326,1.3691562550377512e-08,0.0010669250041246,-0.0349074639379978,0.0,0.0,0.0,-0.0116003034636378,60.0,-16.339298248291016,-0.0,-7.761374121173503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.00010017092427,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0001054848107742,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,7.791072130203247e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0001054848180501,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,0.000500374357216,289.7846069335937,294.1499938964844,266.0437316894531,265.1415405273437,266.55523681640625,266.0920104980469,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735115267365929e-08,0.0010672975331544,-0.035021387040615,0.0,0.0,0.0,-0.0116218943148851,60.0,-16.360498428344727,-0.0,-7.766793430619148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.00010017092427,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0001054848107742,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,7.791072130203247e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0001054848180501,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,0.000500374357216,289.7846069335937,294.1499938964844,266.0437316894531,265.1415405273437,266.55523681640625,266.0920104980469,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673112701624,1.3735115267365929e-08,0.0010672975331544,-0.035021387040615,0.0,0.0,0.0,-0.0116218943148851,60.0,-16.360498428344727,-0.0,-7.766793430619148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17156982421875,0.0,0.0,0.0001001799682853,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001054943350027,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,7.791775715304539e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,0.0001054943495546,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005004195263609,289.7791748046875,294.1499938964844,266.0284729003906,265.1272888183594,266.5502624511719,266.0772399902344,288.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746383586976664e-08,0.0010673939250409,-0.0350508615374565,0.0,0.0,0.0,-0.0116274813190102,60.0,-16.369794845581055,-0.0,-7.768196041979537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0001001841956167,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001054987878887,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,7.7921045885887e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0001054987951647,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,0.0005004406557418,289.77374267578125,294.1499938964844,266.0130615234375,265.1130065917969,266.5451965332031,266.0622863769531,288.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674527147784,1.3751645155934966e-08,0.0010674388613551,-0.035064622759819,0.0,0.0,0.0,-0.0116300899535417,60.0,-16.378368377685547,-0.0,-7.768851162381908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.0001001795317279,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001054938766174,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,7.791741518303752e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0001054938838933,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0005004173726774,289.76287841796875,294.1499938964844,265.9818115234375,265.0844421386719,266.5348205566406,266.0320129394531,288.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067403005436,1.3745831139999607e-08,0.001067389268428,-0.0350494161248207,0.0,0.0,0.0,-0.0116272075101733,60.0,-16.393598556518555,-0.0,-7.768127119334167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.0001001795317279,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001054938766174,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,7.791741518303752e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0001054938838933,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0005004173726774,289.76287841796875,294.1499938964844,265.9818115234375,265.0844421386719,266.5348205566406,266.0320129394531,288.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067403005436,1.3745831139999607e-08,0.001067389268428,-0.0350494161248207,0.0,0.0,0.0,-0.0116272075101733,60.0,-16.393598556518555,-0.0,-7.768127119334167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.0001001614218694,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001054748136084,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.790333620505407e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001054748208844,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0005003269179724,289.7519836425781,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.00115966796875,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.40641212463379,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.0001001614218694,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001054748136084,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.790333620505407e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001054748208844,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0005003269179724,289.7519836425781,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.00115966796875,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.40641212463379,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.0001001344280666,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.000105446379166,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,7.788233779137954e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.000105446386442,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.000500192050822,289.7410888671875,294.1499938964844,265.917236328125,265.0271911621094,266.5127868652344,265.9696960449219,288.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.417930603027344,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,0.0001001344280666,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.000105446379166,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,7.788233779137954e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.000105446386442,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.000500192050822,289.7410888671875,294.1499938964844,265.917236328125,265.0271911621094,266.5127868652344,265.9696960449219,288.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.417930603027344,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,0.0001001048512989,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,0.0001054152380675,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,7.785933121340349e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001054152453434,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0005000443197786,289.7301940917969,294.1499938964844,265.8830261230469,264.997802734375,266.5011291503906,265.937255859375,288.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652768693361853e-08,0.0010665935697034,-0.0348059870302677,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.429412841796875,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,0.0001001048512989,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,0.0001054152380675,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,7.785933121340349e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001054152453434,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0005000443197786,289.7301940917969,294.1499938964844,265.8830261230469,264.997802734375,266.5011291503906,265.937255859375,288.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652768693361853e-08,0.0010665935697034,-0.0348059870302677,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.429412841796875,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,0.0001000900447252,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.0001053996456903,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,7.784782064845785e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201416015625,0.0,0.0,0.0001053996529662,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0004999703960493,289.7247314453125,294.1499938964844,265.8653564453125,264.9828186035156,266.4951171875,265.9206237792969,288.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.435382843017578,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,0.0001000758711597,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001053847227012,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,7.783679757267237e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01434326171875,0.0,0.0,0.0001053847299772,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,0.0004998995573259,289.7192687988281,294.1499938964844,265.8473205566406,264.9676818847656,266.489013671875,265.9036865234375,288.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.441648483276367,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,0.0001000499541987,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001053574233083,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,7.781663589412346e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0001053574305842,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0004997701034881,289.7083435058594,294.1499938964844,265.8101501464844,264.9367370605469,266.4765014648437,265.8689270019531,288.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.45516586303711,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,0.0001000499541987,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001053574233083,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,7.781663589412346e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0001053574305842,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0004997701034881,289.7083435058594,294.1499938964844,265.8101501464844,264.9367370605469,266.4765014648437,265.8689270019531,288.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.45516586303711,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0001000291595119,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001053355299518,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.780046144034714e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001053355372278,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0004996662028133,289.6973876953125,294.1499938964844,265.7714538574219,264.9049072265625,266.4634704589844,265.8326721191406,288.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558440592476018e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343108773231,60.0,-16.470487594604492,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0001000291595119,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0001053355299518,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.780046144034714e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001053355372278,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0004996662028133,289.6973876953125,294.1499938964844,265.7714538574219,264.9049072265625,266.4634704589844,265.8326721191406,288.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558440592476018e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343108773231,60.0,-16.470487594604492,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,0.0001000141710392,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001053197483997,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,7.778880535624921e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001053197556757,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0004995914059691,289.6864318847656,294.1499938964844,265.7312316894531,264.8721008300781,266.4499816894531,265.79510498046875,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.487625122070312,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,0.0001000141710392,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001053197483997,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,7.778880535624921e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001053197556757,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0004995914059691,289.6864318847656,294.1499938964844,265.7312316894531,264.8721008300781,266.4499816894531,265.79510498046875,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.487625122070312,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0001000067713903,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001053119558491,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,7.77830500737764e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001053119631251,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0004995543858967,289.67547607421875,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.50720977783203,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0001000067713903,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001053119558491,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,7.77830500737764e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001053119631251,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0004995543858967,289.67547607421875,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.50720977783203,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440673828125,0.0,0.0,0.0001000053234747,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.000105310427898,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,7.77819223003462e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.000105310435174,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0004995471681468,289.66998291015625,294.1499938964844,265.66796875,264.8208312988281,266.4286804199219,265.7357177734375,288.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.51771354675293,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0001000064075924,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.0001053115702234,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,7.778276631142944e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0001053115774993,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0004995525814592,289.6644897460937,294.1499938964844,265.6460876464844,264.8031921386719,266.4213256835937,265.7151184082031,288.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081055534993e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.528940200805664,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,7.778852159390226e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004995895433239,289.65350341796875,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.552888870239258,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,7.778852159390226e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004995895433239,289.65350341796875,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.552888870239258,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
