time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357540,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0001000288320938,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001053351807058,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,7.780020678183064e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0001053351879818,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0004996645729988,289.6425170898437,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57948112487793,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0001000288320938,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001053351807058,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,7.780020678183064e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0001053351879818,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0004996645729988,289.6425170898437,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57948112487793,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,0.0001000521660898,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001053597588906,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,7.781835302012041e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0001053597661666,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,0.0004997811629436,289.6315002441406,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587081681976088e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.608741760253906,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,0.0001000521660898,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001053597588906,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,7.781835302012041e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0001053597661666,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,0.0004997811629436,289.6315002441406,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587081681976088e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.608741760253906,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,0.0001000822085188,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.0001053913874784,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,7.784172339597717e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0001053913947544,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,0.0004999312222935,289.6204528808594,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.640024185180664,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,0.0001000822085188,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.0001053913874784,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,7.784172339597717e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0001053913947544,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171081542969,0.0,0.0,0.0004999312222935,289.6204528808594,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.640024185180664,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0001001003038254,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,0.0001054104432114,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,7.7855795098003e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001054104504873,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0005000216187909,289.61492919921875,294.1499938964844,265.430908203125,264.6291809082031,266.3485412597656,265.51177978515625,288.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647051488874242e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.656808853149414,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.0001001198688754,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,0.0001054310487234,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,7.787101640133187e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001054310559993,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0005001193494535,289.6094055175781,294.1499938964844,265.4049072265625,264.60797119140625,266.33966064453125,265.487060546875,288.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.674089431762695,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,7.790607924107462e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0005003445548936,289.5983581542969,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727602166113684e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181699559092,60.0,-16.71062660217285,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,7.790607924107462e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0005003445548936,289.5983581542969,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727602166113684e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181699559092,60.0,-16.71062660217285,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0001002161952783,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001055324828485,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,7.79459296609275e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0001055324901244,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0005006005521863,289.5872802734375,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.74919891357422,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0001002161952783,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001055324828485,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,7.79459296609275e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0001055324901244,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0005006005521863,289.5872802734375,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.74919891357422,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,7.799135346431285e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001055939937941,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0005008922307752,289.576171875,294.1499938964844,265.2398986816406,264.4718933105469,266.28277587890625,265.3294982910156,288.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864202230706724e-08,0.0010684011504054,-0.0353590361773967,0.0,0.0,0.0,-0.0116858882829546,60.0,-16.790563583374023,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,0.0001002745993901,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,0.0001055939865182,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,7.799135346431285e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001055939937941,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0005008922307752,289.576171875,294.1499938964844,265.2398986816406,264.4718933105469,266.28277587890625,265.3294982910156,288.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864202230706724e-08,0.0010684011504054,-0.0353590361773967,0.0,0.0,0.0,-0.0116858882829546,60.0,-16.790563583374023,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,0.0001003394572762,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,0.0001056622859323,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,7.80418049544096e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001056622932082,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,0.0005012162146158,289.5650634765625,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.834142684936523,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,0.0001003394572762,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,0.0001056622859323,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,7.80418049544096e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001056622932082,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,0.0005012162146158,289.5650634765625,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.834142684936523,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0001003748475341,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,0.0001056995533872,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,7.806932990206406e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.0001056995606631,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0005013930494897,289.5595092773437,294.1499938964844,265.1514892578125,264.3976745605469,266.2518920898437,265.24462890625,288.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.85702896118164,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001057381232385,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,7.809781527612358e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,0.0001057381232385,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.0005015759961679,289.553955078125,294.1499938964844,265.12109375,264.3719787597656,266.2412109375,265.2154541015625,288.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.880367279052734,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,0.0001004911100608,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,7.815975550329313e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0005019737873226,289.54278564453125,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.92915916442871,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,0.0001004911100608,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,7.815975550329313e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0005019737873226,289.54278564453125,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.92915916442871,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,0.0001005783124128,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0001059138085111,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.822758198017254e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.000105913815787,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,0.0005024093552492,289.5316162109375,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.980310440063477,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,0.0001005783124128,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0001059138085111,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.822758198017254e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.000105913815787,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,0.0005024093552492,289.5316162109375,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.980310440063477,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0001006746606435,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.00010601527174,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,7.830251706764102e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001060152790159,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0005028906743973,289.5204467773437,294.1499938964844,264.9292297363281,264.20672607421875,266.17303466796875,265.0303649902344,288.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.03455924987793,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0001006746606435,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.00010601527174,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,7.830251706764102e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001060152790159,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0005028906743973,289.5204467773437,294.1499938964844,264.9292297363281,264.20672607421875,266.17303466796875,265.0303649902344,288.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.03455924987793,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001061283546732,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,7.838603778509423e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001061283619492,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0005034270579926,289.5092163085937,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496449374235e-08,0.0010738070122897,-0.037012618035078,0.0,0.0,0.0,-0.0119993174448609,60.0,-17.092052459716797,-0.0,-7.861836337497152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001061283546732,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,7.838603778509423e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0001061283619492,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0005034270579926,289.5092163085937,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496449374235e-08,0.0010738070122897,-0.037012618035078,0.0,0.0,0.0,-0.0119993174448609,60.0,-17.092052459716797,-0.0,-7.861836337497152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0001008392573567,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001061885996023,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,7.843053754186258e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880249023437,0.0,0.0,0.0001061886068782,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.0005037128576077,289.5036315917969,294.1499938964844,264.8269958496094,264.1166381835937,266.13604736328125,264.9311218261719,288.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567733686021713e-08,0.0010744164464995,-0.0371990352869033,0.0,0.0,0.0,-0.0120346564799547,60.0,-17.1218204498291,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0001009003826766,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,0.0001062529699993,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.847807864891365e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.0,0.0,0.0001062529699993,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0005040182149969,289.4979858398437,294.1499938964844,264.7919921875,264.08544921875,266.123291015625,264.8970642089844,288.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.464388876826206e-08,0.0010750675573945,-0.0373981893062591,0.0,0.0,0.0,-0.0120724095031619,60.0,-17.152551651000977,-0.0,-7.88030831699871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,0.0001010333580779,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0001063929958036,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,7.858150638639927e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,0.0001063930030795,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0005046824226155,289.4867553710937,294.1499938964844,264.7204895019531,264.0212707519531,266.09716796875,264.8275756835937,288.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809571347029761e-08,0.0010764842154458,-0.0378314480185508,0.0,0.0,0.0,-0.0121545447036623,60.0,-17.216585159301758,-0.0,-7.901092402562426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,0.0001010333580779,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0001063929958036,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,7.858150638639927e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,0.0001063930030795,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0005046824226155,289.4867553710937,294.1499938964844,264.7204895019531,264.0212707519531,266.09716796875,264.8275756835937,288.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764990001916,1.4809571347029761e-08,0.0010764842154458,-0.0378314480185508,0.0,0.0,0.0,-0.0121545447036623,60.0,-17.216585159301758,-0.0,-7.901092402562426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0001011820786516,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001065496035153,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,7.869717228459194e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0001065496107912,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0005054253269918,289.4754638671875,294.1499938964844,264.64703369140625,263.95465087890625,266.07012939453125,264.7559814453125,288.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994867569839698e-08,0.0010780685115605,-0.03831597417593,0.0,0.0,0.0,-0.0122464029118418,60.0,-17.28485870361328,-0.0,-7.924369782585927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0001011820786516,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0001065496035153,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,7.869717228459194e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0001065496107912,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0005054253269918,289.4754638671875,294.1499938964844,264.64703369140625,263.95465087890625,266.07012939453125,264.7559814453125,288.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994867569839698e-08,0.0010780685115605,-0.03831597417593,0.0,0.0,0.0,-0.0122464029118418,60.0,-17.28485870361328,-0.0,-7.924369782585927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0001013516448438,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.000106728170067,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,7.882906356826425e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.000106728177343,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0005062723648734,289.46417236328125,294.1499938964844,264.5716552734375,263.8854675292969,266.0420227050781,264.6819763183594,288.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798901785165,1.5206147452317964e-08,0.0010798749281093,-0.0388684049248695,0.0,0.0,0.0,-0.0123511422425508,60.0,-17.35824203491211,-0.0,-7.950952607416184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0001013516448438,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.000106728170067,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,7.882906356826425e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.000106728177343,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0005062723648734,289.46417236328125,294.1499938964844,264.5716552734375,263.8854675292969,266.0420227050781,264.6819763183594,288.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798901785165,1.5206147452317964e-08,0.0010798749281093,-0.0388684049248695,0.0,0.0,0.0,-0.0123511422425508,60.0,-17.35824203491211,-0.0,-7.950952607416184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,0.0001015423331409,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,0.0001069289719453,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,7.897736941231415e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,0.0001069289792212,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0005072248750366,289.45281982421875,294.1499938964844,264.4942626953125,263.813720703125,266.0129699707031,264.6059875488281,288.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819217422977,1.5443733403230908e-08,0.0010819062590599,-0.0394895859062671,0.0,0.0,0.0,-0.0124689228832721,60.0,-17.43623161315918,-0.0,-7.980897720472059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,0.0001015423331409,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,0.0001069289719453,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,7.897736941231415e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,0.0001069289792212,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0005072248750366,289.45281982421875,294.1499938964844,264.4942626953125,263.813720703125,266.0129699707031,264.6059875488281,288.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819217422977,1.5443733403230908e-08,0.0010819062590599,-0.0394895859062671,0.0,0.0,0.0,-0.0124689228832721,60.0,-17.43623161315918,-0.0,-7.980897720472059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.000101646175608,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.0001070383223122,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,7.90581398177892e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,0.0001070383223122,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.000507743563503,289.4471435546875,294.1499938964844,264.454833984375,263.77685546875,265.99810791015625,264.56719970703125,288.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.5573117906342304e-08,0.0010830125538632,-0.0398278422653675,0.0,0.0,0.0,-0.0125330640003085,60.0,-17.477190017700195,-0.0,-7.997229545253506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0001017585527733,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.0001071566584869,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,7.914554589660838e-05,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234802246094,0.0,0.0,0.0001071566657628,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0005083049181848,289.4414367675781,294.1499938964844,264.4148864746094,263.73931884765625,265.9829406738281,264.5278015136719,288.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084225368686,1.5713137457851193e-08,0.0010842096526175,-0.0401938967406749,0.0,0.0,0.0,-0.0126024773344397,60.0,-17.519935607910156,-0.0,-8.01492205937393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0001020053969114,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001074165993486,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,7.933753659017384e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,0.0001074166066246,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,0.0005095379892736,289.4300537109375,294.1499938964844,264.3334655761719,263.66217041015625,265.95184326171875,264.44732666015625,288.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868554236367,1.6020704762809146e-08,0.0010868393583223,-0.0409979037940502,0.0,0.0,0.0,-0.0127549497410655,60.0,-17.610191345214844,-0.0,-8.0538541169517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
