time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359880,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0001020053969114,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001074165993486,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,7.933753659017384e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,0.0001074166066246,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,0.0005095379892736,289.4300537109375,294.1499938964844,264.3334655761719,263.66217041015625,265.95184326171875,264.44732666015625,288.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868554236367,1.6020704762809146e-08,0.0010868393583223,-0.0409979037940502,0.0,0.0,0.0,-0.0127549497410655,60.0,-17.610191345214844,-0.0,-8.0538541169517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0001022877404466,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0001077139168046,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,7.955713226692751e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0001077139240805,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.0005109483608976,289.4186096191406,294.1499938964844,264.25,263.582275390625,265.919677734375,264.3644714355469,288.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898635955527,1.637249802399765e-08,0.0010898471809923,-0.0419174320995807,0.0,0.0,0.0,-0.0129293473437428,60.0,-17.707855224609375,-0.0,-8.098499648667713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0001022877404466,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0001077139168046,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,7.955713226692751e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0001077139240805,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.0005109483608976,289.4186096191406,294.1499938964844,264.25,263.582275390625,265.919677734375,264.3644714355469,288.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898635955527,1.637249802399765e-08,0.0010898471809923,-0.0419174320995807,0.0,0.0,0.0,-0.0129293473437428,60.0,-17.707855224609375,-0.0,-8.098499648667713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,7.981732051121071e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001080661968444,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0005126193864271,289.4071044921875,294.1499938964844,264.1632385253906,263.4986877441406,265.88641357421875,264.2789306640625,288.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.678931660364924e-08,0.0010934108868241,-0.0430067889392375,0.0,0.0,0.0,-0.0131359798833727,60.0,-17.81505584716797,-0.0,-8.15155729583239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001026222671498,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0001080661895684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,7.981732051121071e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001080661968444,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0005126193864271,289.4071044921875,294.1499938964844,264.1632385253906,263.4986877441406,265.88641357421875,264.2789306640625,288.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.678931660364924e-08,0.0010934108868241,-0.0430067889392375,0.0,0.0,0.0,-0.0131359798833727,60.0,-17.81505584716797,-0.0,-8.15155729583239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0001030319544952,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001084976174752,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,8.013597107492387e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0005146658513695,289.39556884765625,294.1499938964844,264.0721435546875,263.4107666015625,265.8519592285156,264.1896057128906,288.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.729978826858769e-08,0.0010977752972394,-0.0443406999111175,0.0,0.0,0.0,-0.0133890397846698,60.0,-17.936756134033203,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0001030319544952,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001084976174752,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,8.013597107492387e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.0001084976174752,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0005146658513695,289.39556884765625,294.1499938964844,264.0721435546875,263.4107666015625,265.8519592285156,264.1896057128906,288.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.729978826858769e-08,0.0010977752972394,-0.0443406999111175,0.0,0.0,0.0,-0.0133890397846698,60.0,-17.936756134033203,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,0.0001032617801683,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,0.0001087396303773,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,8.031471952563152e-05,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0001087396376533,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.0005158138810656,289.3897705078125,294.1499938964844,264.02508544921875,263.36529541015625,265.8342590332031,264.1434326171875,288.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586154754667405e-08,0.0011002236278727,-0.0450889021158218,0.0,0.0,0.0,-0.013531002216041,60.0,-18.003103256225586,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0001035134046105,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,0.0001090045989258,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,8.051042823353782e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001090046062017,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0005170707590878,289.38397216796875,294.1499938964844,263.9770202636719,263.31884765625,265.8161926269531,264.09600830078125,288.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029220186173,1.789967818410787e-08,0.0011029042070731,-0.0459079705178737,0.0,0.0,0.0,-0.0136864269152283,60.0,-18.07415199279785,-0.0,-8.293741160514403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0001040716961142,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001095925108529,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,8.094465738395229e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001095925181289,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0005198595463298,289.372314453125,294.1499938964844,263.878173828125,263.2231750488281,265.7790222167969,263.997802734375,288.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249920368194,0.0,0.0,0.0,-0.0140312826260924,60.0,-18.22851753234864,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0001040716961142,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0001095925108529,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,8.094465738395229e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001095925181289,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0005198595463298,289.372314453125,294.1499938964844,263.878173828125,263.2231750488281,265.7790222167969,263.997802734375,288.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249920368194,0.0,0.0,0.0,-0.0140312826260924,60.0,-18.22851753234864,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,8.143371815094724e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.639892578125,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,0.000523000548128,289.3605651855469,294.1499938964844,263.7758483886719,263.1240539550781,265.74053955078125,263.8956298828125,288.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.39790725708008,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0001047004843712,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,8.143371815094724e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.639892578125,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,0.000523000548128,289.3605651855469,294.1499938964844,263.7758483886719,263.1240539550781,265.74053955078125,263.8956298828125,288.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881854985336e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.39790725708008,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0001054058302543,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0001109974182327,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,8.198231080314144e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.0001109974182327,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0005265238578431,289.3487548828125,294.1499938964844,263.6703491210937,263.02178955078125,265.7004699707031,263.7891540527344,288.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.584754943847656,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0001054058302543,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0001109974182327,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,8.198231080314144e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.0001109974182327,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0005265238578431,289.3487548828125,294.1499938964844,263.6703491210937,263.02178955078125,265.7004699707031,263.7891540527344,288.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.584754943847656,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001061836373992,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001118164873332,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,8.258727757493034e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001118164873332,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,0.0005304091610014,289.3368225097656,294.1499938964844,263.5619812011719,262.9166564941406,265.65875244140625,263.67889404296875,288.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.78803443908692,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001061836373992,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001118164873332,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,8.258727757493034e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0001118164873332,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,0.0005304091610014,289.3368225097656,294.1499938964844,263.5619812011719,262.9166564941406,265.65875244140625,263.67889404296875,288.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.78803443908692,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0001066001277649,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0001122550675063,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62725830078125,0.0,0.0,8.29112104838714e-05,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,0.0001122550747822,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434265136719,0.0,0.0,0.0005324896192178,289.3308410644531,294.1499938964844,263.5068359375,262.86309814453125,265.6372375488281,263.6224365234375,288.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.89590835571289,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0001070308426278,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.000112708636152,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,8.324621740030125e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.000112708643428,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,0.0005346411489881,289.3248291015625,294.1499938964844,263.4510498046875,262.8089294433594,265.6153259277344,263.5653381347656,287.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-19.00690460205078,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,0.0001079419525922,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001136680803028,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,8.395485201617703e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001136680875788,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0005391922895796,289.31268310546875,294.1499938964844,263.3378295898437,262.6989440917969,265.57012939453125,263.4488830566406,287.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.240943908691406,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,0.0001079419525922,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001136680803028,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,8.395485201617703e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001136680875788,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0005391922895796,289.31268310546875,294.1499938964844,263.3378295898437,262.6989440917969,265.57012939453125,263.4488830566406,287.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.240943908691406,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001089096767827,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,0.0001146871363744,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,8.470752800349146e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.0001146871436503,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0005440262611955,289.3004455566406,294.1499938964844,263.2226257324219,262.58697509765625,265.52313232421875,263.3301086425781,287.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.48853874206543,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001089096767827,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,0.0001146871363744,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,8.470752800349146e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.0001146871436503,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0005440262611955,289.3004455566406,294.1499938964844,263.2226257324219,262.58697509765625,265.52313232421875,263.3301086425781,287.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.48853874206543,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0001099236760637,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.580322265625,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,8.549619815312326e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0001157549413619,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0005490914336405,289.2880859375,294.1499938964844,263.105712890625,262.4732971191406,265.47430419921875,263.2093505859375,287.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462028175592,60.0,-19.748193740844727,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0001099236760637,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.580322265625,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,8.549619815312326e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0001157549413619,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0005490914336405,289.2880859375,294.1499938964844,263.105712890625,262.4732971191406,265.47430419921875,263.2093505859375,287.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462028175592,60.0,-19.748193740844727,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,0.0001109710283344,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.000116857838293,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,8.631079981569201e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.000116857845569,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0005543231382034,289.2756042480469,294.1499938964844,262.9873962402344,262.35821533203125,265.42364501953125,263.0870666503906,287.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.01790809631348,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,0.0001109710283344,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.000116857838293,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,8.631079981569201e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.000116857845569,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,0.0005543231382034,289.2756042480469,294.1499938964844,262.9873962402344,262.35821533203125,265.42364501953125,263.0870666503906,287.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.01790809631348,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0001115026097977,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,0.000117417628644,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,8.672425610711798e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.000117417628644,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0005569785716943,289.2693176269531,294.1499938964844,262.92779541015625,262.3002624511719,265.3975524902344,263.02545166015625,287.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.15586471557617,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0001120359374908,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,0.0001179792379844,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55615234375,0.0,0.0,8.713906572666019e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001179792452603,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.000559642619919,289.2629699707031,294.1499938964844,262.8679504394531,262.2420349121094,265.3709716796875,262.963623046875,287.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.295223236083984,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0001131005847128,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001191003611893,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,8.796712063485757e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0001191003684652,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0005649607628583,289.250244140625,294.1499938964844,262.7476806640625,262.125,265.3164367675781,262.8394775390625,287.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.576295852661133,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0001131005847128,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001191003611893,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,8.796712063485757e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0001191003684652,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.0005649607628583,289.250244140625,294.1499938964844,262.7476806640625,262.125,265.3164367675781,262.8394775390625,287.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.576295852661133,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0001141458124038,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001202010389533,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,8.878007793100551e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001202010462293,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.000570181873627,289.23736572265625,294.1499938964844,262.6268920898437,262.0074462890625,265.260009765625,262.7149353027344,287.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.8580379486084,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0001141458124038,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0001202010389533,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,8.878007793100551e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001202010462293,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.000570181873627,289.23736572265625,294.1499938964844,262.6268920898437,262.0074462890625,265.260009765625,262.7149353027344,287.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.8580379486084,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001151516407844,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,0.0001212602219311,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,8.956238889368251e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,0.0001212602292071,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.000575206184294,289.224365234375,294.1499938964844,262.505859375,261.8896484375,265.2016906738281,262.5903625488281,287.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.13644218444824,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.0001151516407844,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,0.0001212602219311,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,8.956238889368251e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,0.0001212602292071,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.000575206184294,289.224365234375,294.1499938964844,262.505859375,261.8896484375,265.2016906738281,262.5903625488281,287.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.13644218444824,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0001159152816399,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,0.0001220643825945,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,9.015633258968592e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0001220643825945,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,0.0005790207651443,289.2138977050781,294.1499938964844,262.4090576171875,261.7954406738281,265.1536865234375,262.49090576171875,287.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.35410690307617,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0001160992105724,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,9.0299392468296e-05,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,0.0001222580758621,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,0.0005799395148642,289.2112731933594,294.1499938964844,262.3848876953125,261.7718811035156,265.1415100097656,262.4660949707031,287.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.407602310180664,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0001165447974926,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,0.0001227272878168,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49530029296875,0.0,0.0,9.064595360541716e-05,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,0.0001227272878168,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0005821653176099,289.20465087890625,294.1499938964844,262.32452392578125,261.713134765625,265.1106872558594,262.4041748046875,287.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.539045333862305,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0001169720853795,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,0.0001231772330356,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,9.09782902454026e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0001231772475875,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,0.0005842996761202,289.1980285644531,294.1499938964844,262.2642517089844,261.65447998046875,265.0794677734375,262.3424377441406,287.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505994558334,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.66763687133789,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
