time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362220,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,0.0001177591111627,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0001240060228155,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,9.159042383544148e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,0.0001240060228155,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,0.0005882310215383,289.1847229003906,294.1499938964844,262.1442565917969,261.53765869140625,265.0158386230469,262.2196044921875,287.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.91462516784668,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,0.0001177591111627,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0001240060228155,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,9.159042383544148e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,0.0001240060228155,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,0.0005882310215383,289.1847229003906,294.1499938964844,262.1442565917969,261.53765869140625,265.0158386230469,262.2196044921875,287.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.91462516784668,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.000118463896797,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.000124748199596,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,9.213859448209404e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,0.000124748199596,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,0.000591751653701,289.1713256835937,294.1499938964844,262.02520751953125,261.4217834472656,264.9505615234375,262.09796142578125,287.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624675273895,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.145580291748047,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.000118463896797,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587707519531,0.0,0.0,0.000124748199596,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,9.213859448209404e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,0.000124748199596,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,0.000591751653701,289.1713256835937,294.1499938964844,262.02520751953125,261.4217834472656,264.9505615234375,262.09796142578125,287.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624675273895,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.145580291748047,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.000119100921438,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001254190137842,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,9.263405809178948e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,0.0005949336919002,289.1578063964844,294.1499938964844,261.9073486328125,261.3070983886719,264.88360595703125,261.97772216796875,287.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.36236953735352,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.000119100921438,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001254190137842,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,9.263405809178948e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,0.0005949336919002,289.1578063964844,294.1499938964844,261.9073486328125,261.3070983886719,264.88360595703125,261.97772216796875,287.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.36236953735352,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0001196558441733,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,9.306565334554762e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,0.0005977055989205,289.1442565917969,294.1499938964844,261.791015625,261.19390869140625,264.815185546875,261.8591613769531,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025936245918,0.0,0.0,0.0,-0.023658663034439,60.0,-22.564678192138672,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0001196558441733,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,9.306565334554762e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,0.0005977055989205,289.1442565917969,294.1499938964844,261.791015625,261.19390869140625,264.815185546875,261.8591613769531,287.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025936245918,0.0,0.0,0.0,-0.023658663034439,60.0,-22.564678192138672,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0001199024773086,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,0.0001262630830751,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,9.325748396804556e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,0.000126263097627,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0005989376222714,289.1374206542969,294.1499938964844,261.7335205078125,261.1379699707031,264.7804870605469,261.800537109375,287.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775443028658,3.832316508578516e-08,0.0012775060022249,-0.0989966765046119,0.0,0.0,0.0,-0.0238110441714525,60.0,-22.660051345825195,-0.0,-1.112788368118345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001201263730763,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0001264988677576,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,9.343162673758344e-05,290.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0001264988677576,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,0.0006000560242682,289.130615234375,294.1499938964844,261.676513671875,261.0824890136719,264.74542236328125,261.742431640625,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279930002056,3.8602209428972856e-08,0.0012798913521692,-0.0997173935174942,0.0,0.0,0.0,-0.0239493753761053,60.0,-22.75099372863769,-0.0,-1.1169480274020317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0001205154621857,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,0.0001269085914827,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,9.373424836667256e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0001269085914827,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,0.0006019995780661,289.1169128417969,294.1499938964844,261.5640869140625,260.97314453125,264.6744384765625,261.6279296875,287.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840756680816,3.908713352984705e-08,0.0012840366689488,-0.100969485938549,0.0,0.0,0.0,-0.0241897664964199,60.0,-22.92034721374512,-0.0,-1.1241950659268697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0001205154621857,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,0.0001269085914827,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,9.373424836667256e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0001269085914827,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,0.0006019995780661,289.1169128417969,294.1499938964844,261.5640869140625,260.97314453125,264.6744384765625,261.6279296875,287.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840756680816,3.908713352984705e-08,0.0012840366689488,-0.100969485938549,0.0,0.0,0.0,-0.0241897664964199,60.0,-22.92034721374512,-0.0,-1.1241950659268697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0001208342800964,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,9.398222027812152e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.000127244318719,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0006035921396687,289.1031799316406,294.1499938964844,261.4540710449219,260.8661804199219,264.60235595703125,261.515869140625,287.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484476133111463e-08,0.0012874332023784,-0.1019951030611991,0.0,0.0,0.0,-0.024386741220951,60.0,-23.0738525390625,-0.0,-1.1301506930294637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0001208342800964,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,9.398222027812152e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,0.000127244318719,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0006035921396687,289.1031799316406,294.1499938964844,261.4540710449219,260.8661804199219,264.60235595703125,261.515869140625,287.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.9484476133111463e-08,0.0012874332023784,-0.1019951030611991,0.0,0.0,0.0,-0.024386741220951,60.0,-23.0738525390625,-0.0,-1.1301506930294637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0001210919945151,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.418266563443468e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.000127515711938,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0006048795185051,289.08941650390625,294.1499938964844,261.3467102050781,260.7618408203125,264.529296875,261.406494140625,287.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567342409813e-08,0.001290178974159,-0.1028239428997039,0.0,0.0,0.0,-0.0245459675788879,60.0,-23.212879180908203,-0.0,-1.1349764150736521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0001210919945151,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.418266563443468e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.000127515711938,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0006048795185051,289.08941650390625,294.1499938964844,261.3467102050781,260.7618408203125,264.529296875,261.406494140625,287.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.980567342409813e-08,0.001290178974159,-0.1028239428997039,0.0,0.0,0.0,-0.0245459675788879,60.0,-23.212879180908203,-0.0,-1.1349764150736521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,9.43402192206122e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0001277290284633,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,0.0006058914004825,289.0755920410156,294.1499938964844,261.2423400878906,260.66046142578125,264.4553527832031,261.3000793457031,287.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.33839988708496,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,9.43402192206122e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.0001277290284633,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,0.0006058914004825,289.0755920410156,294.1499938964844,261.2423400878906,260.66046142578125,264.4553527832031,261.3000793457031,287.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.0058132810827374e-08,0.001292337081395,-0.1034752652049064,0.0,0.0,0.0,-0.0246711205691099,60.0,-23.33839988708496,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0001213780778925,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.0,0.000127816965687,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,9.4405171694234e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.000127816965687,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.0006063085747882,289.0686950683594,294.1499938964844,261.1913452148437,260.6109313964844,264.4180908203125,261.2480163574219,287.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227177023887,60.0,-23.396577835083008,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001214477888424,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0001278903655475,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470458984375,0.0,0.0,9.445939213037492e-05,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,0.0001278903800994,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.0006066567730158,289.061767578125,294.1499938964844,261.1412353515625,260.5622863769531,264.38067626953125,261.1968688964844,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.0249094723776586e-08,0.001293969573453,-0.1039678379893302,0.0,0.0,0.0,-0.0247657857835292,60.0,-23.45135307312012,-0.0,-1.1416553746812497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.454153041588144e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725830078125,0.0,0.0,0.0006071843090467,289.04791259765625,294.1499938964844,261.043701171875,260.4676208496094,264.305419921875,261.09698486328125,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.0380705002007744e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.55240249633789,-0.0,-1.1436414837362464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.454153041588144e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725830078125,0.0,0.0,0.0006071843090467,289.04791259765625,294.1499938964844,261.043701171875,260.4676208496094,264.305419921875,261.09698486328125,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.0380705002007744e-08,0.0012950946111232,-0.1043072864413261,0.0,0.0,0.0,-0.0248310305178165,60.0,-23.55240249633789,-0.0,-1.1436414837362464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0001216104574268,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,0.0001280616706935,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,9.458591375732794e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001280616706935,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0006074693519622,289.0340576171875,294.1499938964844,260.95001220703125,260.37677001953125,264.2296142578125,261.0012512207031,287.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957430444657,4.0451809013575264e-08,0.0012957025319337,-0.1044906601309776,0.0,0.0,0.0,-0.0248662792146205,60.0,-23.639646530151367,-0.0,-1.144715255918527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0001216104574268,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,0.0001280616706935,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,9.458591375732794e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001280616706935,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,0.0006074693519622,289.0340576171875,294.1499938964844,260.95001220703125,260.37677001953125,264.2296142578125,261.0012512207031,287.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957430444657,4.0451809013575264e-08,0.0012957025319337,-0.1044906601309776,0.0,0.0,0.0,-0.0248662792146205,60.0,-23.639646530151367,-0.0,-1.144715255918527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,9.460352157475428e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,0.0001280855212826,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,0.0006075824494473,289.0201721191406,294.1499938964844,260.8588562011719,260.2884826660156,264.1534729003906,260.90850830078125,287.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048001756018493e-08,0.0012959437444806,-0.1045634001493454,0.0,0.0,0.0,-0.0248802620917558,60.0,-23.716920852661133,-0.0,-1.145141368397163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,9.460352157475428e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,0.0001280855212826,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,0.0006075824494473,289.0201721191406,294.1499938964844,260.8588562011719,260.2884826660156,264.1534729003906,260.90850830078125,287.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048001756018493e-08,0.0012959437444806,-0.1045634001493454,0.0,0.0,0.0,-0.0248802620917558,60.0,-23.716920852661133,-0.0,-1.145141368397163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001216325908899,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,0.0001280849828617,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,9.46031286730431e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,0.0001280849828617,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0006075798883102,289.0062866210937,294.1499938964844,260.768798828125,260.2012939453125,264.0769348144531,260.8177490234375,287.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959787854924,4.047937451900907e-08,0.0012959382729604,-0.1045617461204528,0.0,0.0,0.0,-0.0248799454420804,60.0,-23.78616523742676,-0.0,-1.1451316339616825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001216325908899,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,0.0001280849828617,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,9.46031286730431e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,0.0001280849828617,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0006075798883102,289.0062866210937,294.1499938964844,260.768798828125,260.2012939453125,264.0769348144531,260.8177490234375,287.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959787854924,4.047937451900907e-08,0.0012959382729604,-0.1045617461204528,0.0,0.0,0.0,-0.0248799454420804,60.0,-23.78616523742676,-0.0,-1.1451316339616825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,0.0001216249074786,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0001280768919968,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,9.459715511184186e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,0.0001280768919968,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,0.0006075415294617,288.9993591308594,294.1499938964844,260.7241516113281,260.1581115722656,264.03857421875,260.7727966308594,287.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958969455212,4.046979285021735e-08,0.0012958565494045,-0.1045370325446128,0.0,0.0,0.0,-0.0248751956969499,60.0,-23.81885528564453,-0.0,-1.144986896406408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0001216116070281,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,0.0001280628785025,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.458680870011448e-05,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,0.0001280628930544,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0006074751145206,288.9924011230469,294.1499938964844,260.6797790527344,260.1152038574219,264.0001525878906,260.7281494140625,287.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957551516592,4.045320878276471e-08,0.0012957147555425,-0.1044942662119865,0.0,0.0,0.0,-0.0248669739812612,60.0,-23.850112915039062,-0.0,-1.144736359037779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0001215717784361,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.0001280209398828,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,9.455583494855092e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001280209544347,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0006072761607356,288.978515625,294.1499938964844,260.5918884277344,260.0302429199219,263.9231262207031,260.6396484375,287.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953308178111,4.04035560563898e-08,0.0012952904216945,-0.1043662205338478,0.0,0.0,0.0,-0.0248423609882593,60.0,-23.909385681152344,-0.0,-1.1439865232887317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0001215717784361,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.0001280209398828,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,9.455583494855092e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001280209544347,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0006072761607356,288.978515625,294.1499938964844,260.5918884277344,260.0302429199219,263.9231262207031,260.6396484375,287.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953308178111,4.04035560563898e-08,0.0012952904216945,-0.1043662205338478,0.0,0.0,0.0,-0.0248423609882593,60.0,-23.909385681152344,-0.0,-1.1439865232887317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0001215138981933,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,0.0001279599964618,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2468566894531,0.0,0.0,9.451081132283434e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0001279599964618,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.0006069870432838,288.9646301269531,294.1499938964844,260.505126953125,259.9464416503906,263.84588623046875,260.5523681640625,287.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947139330208,4.033140044157335e-08,0.0012946736533194,-0.1041801273822784,0.0,0.0,0.0,-0.0248065907508134,60.0,-23.963422775268555,-0.0,-1.1428972612748113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0001215138981933,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,0.0001279599964618,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2468566894531,0.0,0.0,9.451081132283434e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0001279599964618,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.0006069870432838,288.9646301269531,294.1499938964844,260.505126953125,259.9464416503906,263.84588623046875,260.5523681640625,287.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947139330208,4.033140044157335e-08,0.0012946736533194,-0.1041801273822784,0.0,0.0,0.0,-0.0248065907508134,60.0,-23.963422775268555,-0.0,-1.1428972612748113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.000121438766655,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,0.0001278808776987,290.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.445237810723484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,0.0001278808776987,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0006066117202863,288.9507141113281,294.1499938964844,260.41949462890625,259.86376953125,263.7684631347656,260.4662780761719,287.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939134612679,4.023774735628649e-08,0.0012938731815665,-0.1039385721087455,0.0,0.0,0.0,-0.0247601643204689,60.0,-24.01272392272949,-0.0,-1.141484204936205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.000121438766655,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,0.0001278808776987,290.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.445237810723484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,0.0001278808776987,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,0.0006066117202863,288.9507141113281,294.1499938964844,260.41949462890625,259.86376953125,263.7684631347656,260.4662780761719,287.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939134612679,4.023774735628649e-08,0.0012938731815665,-0.1039385721087455,0.0,0.0,0.0,-0.0247601643204689,60.0,-24.01272392272949,-0.0,-1.141484204936205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,0.0001213499854202,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,0.0001277873816434,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,9.438332199351862e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001277873816434,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0006061682361178,288.93682861328125,294.1499938964844,260.3349914550781,259.78228759765625,263.6909484863281,260.3811950683594,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929673539474,4.0127076772478176e-08,0.0012929273070767,-0.103653110563755,0.0,0.0,0.0,-0.0247053019702434,60.0,-24.05839157104492,-0.0,-1.139815566375546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,0.0001213499854202,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,0.0001277873816434,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,9.438332199351862e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001277873816434,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0006061682361178,288.93682861328125,294.1499938964844,260.3349914550781,259.78228759765625,263.6909484863281,260.3811950683594,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929673539474,4.0127076772478176e-08,0.0012929273070767,-0.103653110563755,0.0,0.0,0.0,-0.0247053019702434,60.0,-24.05839157104492,-0.0,-1.139815566375546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,0.0001212995994137,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20977783203125,0.0,0.0,0.0001277343253605,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,9.434413368580864e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,0.0001277343253605,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.000605916546192,288.92987060546875,294.1499938964844,260.2931823730469,259.7419738769531,263.65216064453125,260.3392028808594,287.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924304464831,4.006427190006434e-08,0.0012923903996124,-0.1034911051392555,0.0,0.0,0.0,-0.0246741697192192,60.0,-24.079286575317383,-0.0,-1.1388691234515137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
