time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364560,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,0.0001212468705489,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,0.0001276787952519,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,9.430311911273748e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0001276787952519,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519775390625,0.0,0.0,0.0006056531565263,288.9229431152344,294.1499938964844,260.2516784667969,259.7019348144531,263.6133728027344,260.29742431640625,287.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129186862614,3.999854314429285e-08,0.0012918286956846,-0.1033215448260307,0.0,0.0,0.0,-0.0246415864676237,60.0,-24.099470138549805,-0.0,-1.137879124257779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0001211313647218,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,0.0001275571703445,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,9.421329014003275e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.0001275571703445,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,0.0006050762021914,288.9090270996094,294.1499938964844,260.1695556640625,259.6227722167969,263.5357360839844,260.21484375,287.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906378833577,3.985457652788682e-08,0.0012905980693176,-0.1029501184821128,0.0,0.0,0.0,-0.0245702173560857,60.0,-24.13679885864257,-0.0,-1.1357120399679844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0001211313647218,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,0.0001275571703445,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,9.421329014003275e-05,290.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.0001275571703445,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,0.0006050762021914,288.9090270996094,294.1499938964844,260.1695556640625,259.6227722167969,263.5357360839844,260.21484375,287.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906378833577,3.985457652788682e-08,0.0012905980693176,-0.1029501184821128,0.0,0.0,0.0,-0.0245702173560857,60.0,-24.13679885864257,-0.0,-1.1357120399679844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,0.0001210054833791,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,0.0001274246023967,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,9.41153775784187e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0001274246169487,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0006044473848305,288.8951416015625,294.1499938964844,260.088623046875,259.5448303222656,263.45806884765625,260.1333312988281,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892965460196,3.96976709282626e-08,0.0012892568483948,-0.1025452688336372,0.0,0.0,0.0,-0.0244924332946538,60.0,-24.17094993591309,-0.0,-1.1333526117596193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,0.0001210054833791,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,0.0001274246023967,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,9.41153775784187e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0001274246169487,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0006044473848305,288.8951416015625,294.1499938964844,260.088623046875,259.5448303222656,263.45806884765625,260.1333312988281,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892965460196,3.96976709282626e-08,0.0012892568483948,-0.1025452688336372,0.0,0.0,0.0,-0.0244924332946538,60.0,-24.17094993591309,-0.0,-1.1333526117596193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,0.0001208704197779,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15997314453125,0.0,0.0,0.0001272823719773,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,9.401032730238512e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506042480469,0.0,0.0,0.0001272823719773,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,0.0006037726998329,288.8812866210937,294.1499938964844,260.0089111328125,259.4680480957031,263.3804626464844,260.0531616210937,287.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878574198111,3.95293149324516e-08,0.0012878178386017,-0.1021108254790306,0.0,0.0,0.0,-0.0244089756160974,60.0,-24.201536178588867,-0.0,-1.1308237191087757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,0.0001208704197779,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15997314453125,0.0,0.0,0.0001272823719773,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,9.401032730238512e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506042480469,0.0,0.0,0.0001272823719773,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,0.0006037726998329,288.8812866210937,294.1499938964844,260.0089111328125,259.4680480957031,263.3804626464844,260.0531616210937,287.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878574198111,3.95293149324516e-08,0.0012878178386017,-0.1021108254790306,0.0,0.0,0.0,-0.0244089756160974,60.0,-24.201536178588867,-0.0,-1.1308237191087757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0001207269160659,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,0.0001271312648896,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,9.389871411258356e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.0001271312648896,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0006030558724887,288.8674011230469,294.1499938964844,259.9304504394531,259.3925170898437,263.3028869628906,259.97430419921875,287.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863283045589,3.935045000957872e-08,0.0012862889561802,-0.1016491949558258,0.0,0.0,0.0,-0.0243203081190586,60.0,-24.228906631469727,-0.0,-1.1281400702500838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0001207269160659,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,0.0001271312648896,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,9.389871411258356e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,0.0001271312648896,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.0006030558724887,288.8674011230469,294.1499938964844,259.9304504394531,259.3925170898437,263.3028869628906,259.97430419921875,287.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863283045589,3.935045000957872e-08,0.0012862889561802,-0.1016491949558258,0.0,0.0,0.0,-0.0243203081190586,60.0,-24.228906631469727,-0.0,-1.1281400702500838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,0.0001206530578201,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0001270534849027,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,9.384127042721956e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295471191406,0.0,0.0,0.0001270534849027,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0006026869523338,288.8604736328125,294.1499938964844,259.8916931152344,259.3551940917969,263.26416015625,259.93524169921875,287.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855414533987,3.925839209273364e-08,0.0012855021050199,-0.1014115810394287,0.0,0.0,0.0,-0.0242746733129024,60.0,-24.241714477539062,-0.0,-1.12676005414869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.0001205774024128,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.131591796875,0.0,0.0,0.0001269738131668,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,9.378242975799368e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001269738131668,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848388671875,0.0,0.0,0.0006023090681992,288.8535461425781,294.1499938964844,259.8532409667969,259.3182067871094,263.2254333496094,259.8965759277344,287.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847352772951,3.9164095966270907e-08,0.0012846960453316,-0.1011681631207466,0.0,0.0,0.0,-0.0242279265075922,60.0,-24.25376510620117,-0.0,-1.1253473530814517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0001204227883135,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,0.0001268110063392,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,9.366217273054644e-05,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,0.0001268110063392,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0006015367107465,288.83966064453125,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.8200988769531,287.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.897137901276437e-08,0.0012830487685278,-0.100670650601387,0.0,0.0,0.0,-0.0241323933005332,60.0,-24.27622032165528,-0.0,-1.1224630469541809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0001204227883135,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,0.0001268110063392,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,9.366217273054644e-05,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,0.0001268110063392,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0006015367107465,288.83966064453125,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.8200988769531,287.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830877676606,3.897137901276437e-08,0.0012830487685278,-0.100670650601387,0.0,0.0,0.0,-0.0241323933005332,60.0,-24.27622032165528,-0.0,-1.1224630469541809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0001202643325086,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.0001266441395273,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.35389252845198e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,0.0001266441395273,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,0.0006007452029734,288.8258056640625,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7450256347656,287.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773876553932496e-08,0.0012813606299459,-0.1001606956124305,0.0,0.0,0.0,-0.0240344852209091,60.0,-24.29623985290528,-0.0,-1.1195108129413712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0001202643325086,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.0001266441395273,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.35389252845198e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,0.0001266441395273,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,0.0006007452029734,288.8258056640625,294.1499938964844,259.7026672363281,259.1732788085937,263.0708923339844,259.7450256347656,287.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.8773876553932496e-08,0.0012813606299459,-0.1001606956124305,0.0,0.0,0.0,-0.0240344852209091,60.0,-24.29623985290528,-0.0,-1.1195108129413712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001201038321596,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09033203125,0.0,0.0,9.341409895569086e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001264751335838,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.000599943450652,288.8119506835937,294.1499938964844,259.6293334960937,259.10272216796875,262.993896484375,259.671142578125,287.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.31450843811035,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001201038321596,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09033203125,0.0,0.0,9.341409895569086e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001264751335838,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.000599943450652,288.8119506835937,294.1499938964844,259.6293334960937,259.10272216796875,262.993896484375,259.671142578125,287.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.31450843811035,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,9.32885959628038e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,0.0005991374491713,288.7981262207031,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986328125,287.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.331005096435547,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,9.32885959628038e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,0.0005991374491713,288.7981262207031,294.1499938964844,259.5573425292969,259.0334167480469,262.9170837402344,259.5986328125,287.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.331005096435547,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885925292969,0.0,0.0,0.0001198618774651,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,0.0001262203295482,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,9.3225906312e-05,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0001262203295482,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,0.0005987348267808,288.79119873046875,294.1499938964844,259.5218505859375,258.9992370605469,262.8787536621094,259.5628356933594,287.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-24.33876037597656,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,0.0001197816891362,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06207275390625,0.0,0.0,9.316353680333124e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,0.0005983342998661,288.7842712402344,294.1499938964844,259.4866943359375,258.96539306640625,262.84051513671875,259.52740478515625,287.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.0986069813370704,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.34617042541504,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0001196229350171,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.304006380261852e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,0.0005975412786938,288.7704467773437,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,287.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.3602352142334,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0001196229350171,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.304006380261852e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,0.0005975412786938,288.7704467773437,294.1499938964844,259.4173889160156,258.898681640625,262.7641906738281,259.4575500488281,287.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.3602352142334,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,0.0001194676005979,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,9.291924652643502e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0001258051488548,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.0005967653705738,288.756591796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,287.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780836237288895e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.373464584350582,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,0.0001194676005979,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,9.291924652643502e-05,290.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0001258051488548,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.0005967653705738,288.756591796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6881408691406,259.3890380859375,287.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780836237288895e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.373464584350582,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.0001193171192426,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,0.000125646678498,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,9.280220547225326e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.000125646678498,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.0005960136768408,288.7427673339844,294.1499938964844,259.282958984375,258.7691955566406,262.6123962402344,259.3218994140625,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759328137675767e-08,0.0012712688185274,-0.0971108376979827,0.0,0.0,0.0,-0.0234492290765047,60.0,-24.38614273071289,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.0001193171192426,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,0.000125646678498,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,9.280220547225326e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.000125646678498,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.0005960136768408,288.7427673339844,294.1499938964844,259.282958984375,258.7691955566406,262.6123962402344,259.3218994140625,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759328137675767e-08,0.0012712688185274,-0.0971108376979827,0.0,0.0,0.0,-0.0234492290765047,60.0,-24.38614273071289,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238037109375,0.0,0.0,0.0001191727496916,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0001254946400877,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00567626953125,0.0,0.0,9.268991561839356e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.000595292483922,288.7289428710937,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.7413332876212735e-08,0.0012697306228801,-0.0966457426548004,0.0,0.0,0.0,-0.0233600232750177,60.0,-24.39855194091797,-0.0,-1.099279529626074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238037109375,0.0,0.0,0.0001191727496916,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0001254946400877,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00567626953125,0.0,0.0,9.268991561839356e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.000595292483922,288.7289428710937,294.1499938964844,259.21783447265625,258.7064514160156,262.5369567871094,259.25616455078125,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.7413332876212735e-08,0.0012697306228801,-0.0966457426548004,0.0,0.0,0.0,-0.0233600232750177,60.0,-24.39855194091797,-0.0,-1.099279529626074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,0.0001191032497445,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,0.000125421458506,289.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,9.26358625292778e-05,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897766113281,0.0,0.0,0.000125421458506,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0005949453334324,288.7220153808594,294.1499938964844,259.1858215332031,258.6755676269531,262.4993591308594,259.22381591796875,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.732671771672359e-08,0.0012689902214333,-0.0964218452572822,0.0,0.0,0.0,-0.0233170855790376,60.0,-24.404735565185547,-0.0,-1.0979977815850361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0001190358307212,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,9.258342470275238e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0001253504742635,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.000594608602114,288.715087890625,294.1499938964844,259.1541748046875,258.6450500488281,262.4618835449219,259.1918640136719,287.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268538007891e-08,0.0012682719388976,-0.0962046310305595,0.0,0.0,0.0,-0.0232754293829202,60.0,-24.41095733642578,-0.0,-1.0967549712859181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0001189079266623,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,9.248394053429364e-05,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,0.0001252157817361,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0005939696566201,288.7012634277344,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.1289367675781,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083264459170096e-08,0.0012669091811403,-0.0957924872636795,0.0,0.0,0.0,-0.0231963992118835,60.0,-24.42365264892578,-0.0,-1.0943991668455057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0001189079266623,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,9.248394053429364e-05,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,0.0001252157817361,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0005939696566201,288.7012634277344,294.1499938964844,259.0919494628906,258.5849914550781,262.3871459960937,259.1289367675781,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083264459170096e-08,0.0012669091811403,-0.0957924872636795,0.0,0.0,0.0,-0.0231963992118835,60.0,-24.42365264892578,-0.0,-1.0943991668455057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,0.0001250916830031,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,9.239228529622778e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,0.0005933810025453,288.6874084472656,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.436899185180664,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,0.0001250916830031,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,9.239228529622778e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549560546875,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,0.0005933810025453,288.6874084472656,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.436899185180664,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0001249798951903,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.230971772922204e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.0001249798951903,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0005928507307544,288.673583984375,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.45100212097168,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,0.0001249798951903,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.230971772922204e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.0001249798951903,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0005928507307544,288.673583984375,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.45100212097168,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520874023437,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,9.223735833074898e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270935058594,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,0.0005923860007897,288.65972900390625,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.46626091003418,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520874023437,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,9.223735833074898e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270935058594,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,0.0005923860007897,288.65972900390625,294.1499938964844,258.91412353515625,258.41314697265625,262.16534423828125,258.9489440917969,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.46626091003418,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
