time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366900,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,0.0001185496366815,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0001248384796781,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,9.220527135767044e-05,290.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0001248384796781,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,0.00059217994567,288.6528015136719,294.1499938964844,258.88580322265625,258.3857421875,262.12872314453125,258.92022705078125,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669900788592e-08,0.001263091689907,-0.094637744128704,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.47441291809082,-0.0,-1.087813501499113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377746582031,0.0,0.0,0.0001185125729534,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203186035156,0.0,0.0,0.0001247994514415,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,9.217644401360305e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,0.0001247994514415,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88348388671875,0.0,0.0,0.0005919947871007,288.6458740234375,294.1499938964844,258.8578796386719,258.3586730957031,262.0922546386719,258.89190673828125,287.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.483003616333008,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,9.212816075887532e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699951171875,0.0,0.0,0.0005916846566833,288.6319885253906,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312496799619e-08,0.0012620353372767,-0.0943181365728378,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.501514434814453,-0.0,-1.0859945831498409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,9.212816075887532e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699951171875,0.0,0.0,0.0005916846566833,288.6319885253906,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312496799619e-08,0.0012620353372767,-0.0943181365728378,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.501514434814453,-0.0,-1.0859945831498409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.050000000745058,0.0001184060893137,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.050000000745058,0.0001246873143827,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.050000000745058,9.20936290640384e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.050000000745058,0.0005914628854952,288.6181030273437,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,287.21337890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.645778434702152e-08,0.0012615622254088,-0.0941749960184097,0.0,0.0,0.0,-0.0228863283991813,60.0,-24.522117614746094,-0.0,-1.0851805143374805e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.050000000745058,0.0001184060893137,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.050000000745058,0.0001246873143827,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.050000000745058,9.20936290640384e-05,290.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.050000000745058,0.0005914628854952,288.6181030273437,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,287.21337890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.645778434702152e-08,0.0012615622254088,-0.0941749960184097,0.0,0.0,0.0,-0.0228863283991813,60.0,-24.522117614746094,-0.0,-1.0851805143374805e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.6319124102592468,0.050000000745058,0.0408468805253505,290.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215270996094,0.6319124102592468,0.050000000745058,0.0430137328803539,290.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7217102050781,0.6319124102592468,0.050000000745058,0.0317697972059249,290.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200927734375,0.6319124102592468,0.050000000745058,0.0430137328803539,291.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7141418457031,0.6319124102592468,0.050000000745058,0.2040386348962783,287.5113830566406,291.1499938964844,258.7240600585937,258.2286682128906,276.6772766113281,281.65509033203125,286.8470153808594,1.0,0.1097093150019645,0.0,0.0,1.0,1.0,-0.4350890815258026,2.386416895205912e-07,0.4350888431072235,-0.150343969464302,0.0,0.0,0.0,10.18190860748291,60.0,-1318.799560546875,-0.0,12.279587745666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285583496094,0.6301348805427551,0.050000000745058,0.0452406033873558,290.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283752441406,0.6301348805427551,0.050000000745058,0.0476405322551727,290.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283752441406,0.6301348805427551,0.050000000745058,0.0351871363818645,290.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.6301348805427551,0.050000000745058,0.0476405322551727,291.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.427978515625,0.6301348805427551,0.050000000745058,0.2259861826896667,286.3062744140625,291.1499938964844,258.6986694335937,258.2035522460937,280.62310791015625,290.6553039550781,285.7802429199219,1.0,0.1210857927799224,0.3173079490661621,0.3173079490661621,0.9857922792434692,1.0,-0.48206827044487,0.0572184398770332,0.4248498380184173,-0.0985203757882118,0.0,0.0,0.0,12.515936851501465,60.0,-1713.469970703125,-0.0,16.680728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783630371094,0.5701606273651123,0.050000000745058,0.0456853955984115,290.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.0481089204549789,290.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.0355330854654312,290.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.0481089204549789,291.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.2282080203294754,284.92791748046875,291.1499938964844,258.6494140625,258.1540832519531,280.7610168457031,291.2170715332031,284.6961669921875,1.0,0.1405764818191528,0.4900287389755249,0.4900287389755249,0.9715845584869384,1.0,-0.4867865443229675,0.1421232968568802,0.3446632325649261,-0.0143055273219943,0.0,0.0,0.0,20.052143096923828,60.0,-1446.235107421875,-0.0,23.18432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783630371094,0.5701606273651123,0.050000000745058,0.0456853955984115,290.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.0481089204549789,290.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.0355330854654312,290.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.0481089204549789,291.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5701606273651123,0.050000000745058,0.2282080203294754,284.92791748046875,291.1499938964844,258.6494140625,258.1540832519531,280.7610168457031,291.2170715332031,284.6961669921875,1.0,0.1405764818191528,0.4900287389755249,0.4900287389755249,0.9715845584869384,1.0,-0.4867865443229675,0.1421232968568802,0.3446632325649261,-0.0143055273219943,0.0,0.0,0.0,20.052143096923828,60.0,-1446.235107421875,-0.0,23.18432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797746103622728e-21,-7.327814524228977e-21,2.530068420606249e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.5485917925834656,0.050000000745058,0.0458225607872009,290.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.5485917925834656,0.050000000745058,0.0482533648610115,290.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.5485917925834656,0.050000000745058,0.0356397703289985,290.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.5485917925834656,0.050000000745058,0.0482533648610115,291.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.5485917925834656,0.050000000745058,0.2288931757211685,284.6192932128906,291.1499938964844,258.6255798339844,258.1297607421875,280.4413757324219,291.2122802734375,284.8262939453125,1.0,0.1489742547273636,0.5338374972343445,0.5338374972343445,0.9644806981086732,1.0,-0.4882480502128601,0.1631972938776016,0.3250507414340973,0.0065636751241981,0.0,0.0,1.0,23.721599578857425,60.0,1030.7586669921875,-7042.45556640625,26.33431625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94842529296875,308.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,3484.62451171875,18000.0,0.0,0.0,0.0108868386596441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350031852722168,0.5350057482719421,-2.5265690055675805e-06,0.0,1.1048757187381852e-05,0.0,0.0,17.962688446044922,0.0,0.0,0.0,0.3320499062538147,4.0,0.0,1.0
367560,290.5076599121094,297.1499938964844,293.1499938964844,0.00167078000959,-151.60223388671875,285.8507995605469,0.531968355178833,0.050000000745058,0.0459535457193851,290.4176940917969,297.1499938964844,293.1499938964844,0.0009192192810587,-87.83250427246094,286.6500549316406,0.531968355178833,0.050000000745058,0.0483912974596023,290.11090087890625,297.1499938964844,293.1499938964844,0.0007903358782641,-55.77699661254883,286.45709228515625,0.531968355178833,0.050000000745058,0.0357416458427906,290.34588623046875,297.1499938964844,293.1499938964844,0.0009367913007736,-89.51152801513672,286.6715393066406,0.531968355178833,0.050000000745058,0.0483912974596023,291.2119140625,297.1499938964844,293.1499938964844,0.0007054649759083,-319.754638671875,286.417236328125,0.531968355178833,0.050000000745058,0.2295474708080291,285.5851135253906,291.1499938964844,258.60223388671875,258.105712890625,280.0438537597656,291.21075439453125,286.3182373046875,1.0,0.1565365642309188,0.5480586886405945,0.5480586886405945,0.9715845584869384,1.0,-0.489643782377243,0.1689709573984146,0.3206728398799896,0.0121729858219623,0.0,0.0,1.0,27.226652145385746,60.0,2548.752685546875,-7468.69873046875,29.36482810974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5289611816406,308.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,8217.025390625,18000.0,0.0,0.0,0.0289490055292844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192419648170472,0.9192489981651306,-6.989566372794798e-06,0.0,2.93795601464808e-05,0.0,0.0,86.48091888427734,0.0,0.0,0.0,0.5208731889724731,4.0,0.0,1.0
367620,290.5544738769531,297.1499938964844,293.1499938964844,0.0027968860231339,-237.2893218994141,289.7440185546875,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4467468261719,297.1499938964844,293.1499938964844,0.0019197555957362,-171.64706420898438,290.4261169433594,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1454467773437,297.1499938964844,293.1499938964844,0.0019446053775027,-128.41854858398438,290.4344482421875,0.5093177556991577,0.050000000745058,0.035927377641201,290.3761291503906,297.1499938964844,293.1499938964844,0.0019624638371169,-175.46458435058594,290.4853820800781,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2392272949219,297.1499938964844,293.1499938964844,0.0014230440137907,-603.5632934570312,289.7412414550781,0.5093177556991577,0.050000000745058,0.2307403087615966,287.8147277832031,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.23358154296875,288.17193603515625,1.0,0.1693703681230545,0.5666093230247498,0.5666093230247498,0.9857922792434692,1.0,-0.4921883940696716,0.1761177331209182,0.3160706460475921,0.0190318804234266,0.0,0.0,1.0,33.61637878417969,60.0,2367.318115234375,-7316.322265625,34.93415451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3191833496094,306.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,14775.0966796875,18000.0,0.0,0.0,0.066219076514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363126277923584,1.2363251447677612,-1.2622993381228298e-05,0.0,6.720394594594836e-05,0.0,0.0,210.106674194336,0.0,0.0,0.0,0.6804531216621399,4.0,0.0,1.0
367680,290.5544738769531,297.1499938964844,293.1499938964844,0.0027968860231339,-237.2893218994141,289.7440185546875,0.5093177556991577,0.050000000745058,0.0461923405528068,290.4467468261719,297.1499938964844,293.1499938964844,0.0019197555957362,-171.64706420898438,290.4261169433594,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1454467773437,297.1499938964844,293.1499938964844,0.0019446053775027,-128.41854858398438,290.4344482421875,0.5093177556991577,0.050000000745058,0.035927377641201,290.3761291503906,297.1499938964844,293.1499938964844,0.0019624638371169,-175.46458435058594,290.4853820800781,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2392272949219,297.1499938964844,293.1499938964844,0.0014230440137907,-603.5632934570312,289.7412414550781,0.5093177556991577,0.050000000745058,0.2307403087615966,287.8147277832031,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.23358154296875,288.17193603515625,1.0,0.1693703681230545,0.5666093230247498,0.5666093230247498,0.9857922792434692,1.0,-0.4921883940696716,0.1761177331209182,0.3160706460475921,0.0190318804234266,0.0,0.0,1.0,33.61637878417969,60.0,2367.318115234375,-7316.322265625,34.93415451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3191833496094,306.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,14775.0966796875,18000.0,0.0,0.0,0.066219076514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363126277923584,1.2363251447677612,-1.2622993381228298e-05,0.0,6.720394594594836e-05,0.0,0.0,210.106674194336,0.0,0.0,0.0,0.6804531216621399,4.0,0.0,1.0
367740,290.61212158203125,297.1499938964844,293.1499938964844,0.0037745633162558,-306.5627136230469,292.2362976074219,0.4952704012393951,0.050000000745058,0.0463962294161319,290.488037109375,297.1499938964844,293.1499938964844,0.002808288205415,-241.46649169921875,292.8645935058594,0.4952704012393951,0.050000000745058,0.0488574653863906,290.1914367675781,297.1499938964844,293.1499938964844,0.0029396144673228,-186.62159729003903,293.03131103515625,0.4952704012393951,0.050000000745058,0.0360859557986259,290.41925048828125,297.1499938964844,293.1499938964844,0.002872334094718,-246.934310913086,292.953125,0.4952704012393951,0.050000000745058,0.0488574653863906,291.2792663574219,297.1499938964844,293.1499938964844,0.0020358993206173,-831.0267944335938,291.798583984375,0.4952704012393951,0.050000000745058,0.2317587733268737,289.00439453125,291.1499938964844,258.5142517089844,258.0124816894531,279.3751525878906,291.2723083496094,289.248046875,1.0,0.1795390993356704,0.5770553946495056,0.5770553946495056,1.0,1.0,-0.494361013174057,0.1800321489572525,0.3143288493156433,0.0227120481431484,0.0,0.0,1.0,39.071807861328125,60.0,1721.68017578125,-7086.060546875,39.73444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90753173828125,305.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17052.1640625,19080.0,0.0,0.0,0.1027419939637184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281677961349487,1.328182339668274,-1.4568392543878872e-05,0.0,0.0001042700605466,0.0,0.0,260.50396728515625,0.0,0.0,0.0,0.7416433691978455,4.0,0.0,1.0
367800,290.61212158203125,297.1499938964844,293.1499938964844,0.0037745633162558,-306.5627136230469,292.2362976074219,0.4952704012393951,0.050000000745058,0.0463962294161319,290.488037109375,297.1499938964844,293.1499938964844,0.002808288205415,-241.46649169921875,292.8645935058594,0.4952704012393951,0.050000000745058,0.0488574653863906,290.1914367675781,297.1499938964844,293.1499938964844,0.0029396144673228,-186.62159729003903,293.03131103515625,0.4952704012393951,0.050000000745058,0.0360859557986259,290.41925048828125,297.1499938964844,293.1499938964844,0.002872334094718,-246.934310913086,292.953125,0.4952704012393951,0.050000000745058,0.0488574653863906,291.2792663574219,297.1499938964844,293.1499938964844,0.0020358993206173,-831.0267944335938,291.798583984375,0.4952704012393951,0.050000000745058,0.2317587733268737,289.00439453125,291.1499938964844,258.5142517089844,258.0124816894531,279.3751525878906,291.2723083496094,289.248046875,1.0,0.1795390993356704,0.5770553946495056,0.5770553946495056,1.0,1.0,-0.494361013174057,0.1800321489572525,0.3143288493156433,0.0227120481431484,0.0,0.0,1.0,39.071807861328125,60.0,1721.68017578125,-7086.060546875,39.73444366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90753173828125,305.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17052.1640625,19080.0,0.0,0.0,0.1027419939637184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281677961349487,1.328182339668274,-1.4568392543878872e-05,0.0,0.0001042700605466,0.0,0.0,260.50396728515625,0.0,0.0,0.0,0.7416433691978455,4.0,0.0,1.0
367860,290.6710510253906,297.1499938964844,293.1499938964844,0.0046441438607871,-361.7502136230469,294.1269226074219,0.4856112003326416,0.050000000745058,0.0465650372207164,290.532470703125,297.1499938964844,293.1499938964844,0.0035916776396334,-298.6083679199219,294.7388610839844,0.4856112003326416,0.050000000745058,0.0490352287888526,290.23944091796875,297.1499938964844,293.1499938964844,0.0038242305163294,-234.351318359375,295.0349426269531,0.4856112003326416,0.050000000745058,0.0362172499299049,290.4660339355469,297.1499938964844,293.1499938964844,0.003674718318507,-305.3064270019531,294.848876953125,0.4856112003326416,0.050000000745058,0.0490352287888526,291.3224182128906,297.1499938964844,293.1499938964844,0.0025612926110625,-1014.32421875,293.3559875488281,0.4856112003326416,0.050000000745058,0.2326020002365112,289.8848876953125,291.1499938964844,258.4734191894531,257.9678039550781,279.26715087890625,291.3152770996094,290.0758056640625,1.0,0.1875076591968536,0.5827459692955017,0.5827459692955017,1.0,1.0,-0.4961598217487335,0.1823858767747879,0.3137739598751068,0.0248812288045883,0.0,0.0,1.0,43.58851623535156,48.0,1242.984130859375,-6984.8916015625,43.74021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2122497558594,305.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18627.326171875,19080.0,0.0,0.0,0.1362763047218322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881566524505615,1.3881725072860718,-1.5914121831883676e-05,0.0,0.0001383031194563,0.0,0.0,297.42071533203125,0.0,0.0,0.0,0.7585500478744507,4.0,0.0,1.0
367920,290.6710510253906,297.1499938964844,293.1499938964844,0.0046441438607871,-361.7502136230469,294.1269226074219,0.4856112003326416,0.050000000745058,0.0465650372207164,290.532470703125,297.1499938964844,293.1499938964844,0.0035916776396334,-298.6083679199219,294.7388610839844,0.4856112003326416,0.050000000745058,0.0490352287888526,290.23944091796875,297.1499938964844,293.1499938964844,0.0038242305163294,-234.351318359375,295.0349426269531,0.4856112003326416,0.050000000745058,0.0362172499299049,290.4660339355469,297.1499938964844,293.1499938964844,0.003674718318507,-305.3064270019531,294.848876953125,0.4856112003326416,0.050000000745058,0.0490352287888526,291.3224182128906,297.1499938964844,293.1499938964844,0.0025612926110625,-1014.32421875,293.3559875488281,0.4856112003326416,0.050000000745058,0.2326020002365112,289.8848876953125,291.1499938964844,258.4734191894531,257.9678039550781,279.26715087890625,291.3152770996094,290.0758056640625,1.0,0.1875076591968536,0.5827459692955017,0.5827459692955017,1.0,1.0,-0.4961598217487335,0.1823858767747879,0.3137739598751068,0.0248812288045883,0.0,0.0,1.0,43.58851623535156,48.0,1242.984130859375,-6984.8916015625,43.74021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2122497558594,305.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18627.326171875,19080.0,0.0,0.0,0.1362763047218322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881566524505615,1.3881725072860718,-1.5914121831883676e-05,0.0,0.0001383031194563,0.0,0.0,297.42071533203125,0.0,0.0,0.0,0.7585500478744507,4.0,0.0,1.0
367980,290.7282409667969,297.1499938964844,293.1499938964844,0.0054304236546158,-405.7050476074219,295.63525390625,0.4833226203918457,0.050000000745058,0.0466072559356689,290.5763244628906,297.1499938964844,293.1499938964844,0.0042926124297082,-345.55523681640625,296.256591796875,0.4833226203918457,0.050000000745058,0.0490796826779842,290.2859802246094,297.1499938964844,293.1499938964844,0.0046288617886602,-273.7225646972656,296.66217041015625,0.4833226203918457,0.050000000745058,0.0362500883638858,290.512939453125,297.1499938964844,293.1499938964844,0.0043930476531386,-353.107666015625,296.3818664550781,0.4833226203918457,0.050000000745058,0.0490796826779842,291.3650207519531,297.1499938964844,293.1499938964844,0.0030106601770967,-1162.2269287109375,294.6029663085937,0.4833226203918457,0.050000000745058,0.2328128963708877,290.5847473144531,291.1499938964844,258.4347229003906,257.924560546875,279.21258544921875,291.35809326171875,290.7389831542969,1.0,0.1889586597681045,0.5859768986701965,0.5859768986701965,1.0,1.0,-0.4966099858283996,0.1835047006607055,0.3131053149700165,0.0259961355477571,0.0,0.0,1.0,44.71866607666016,36.0,929.1275634765624,-6985.27392578125,44.74674606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.115478515625,304.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18954.728515625,19080.0,0.0,0.0,0.1653639078140258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003028869628906,1.4003190994262695,-1.6193835108424537e-05,0.0,0.0001678233529673,0.0,0.0,305.2965393066406,0.0,0.0,0.0,0.764644205570221,4.0,0.0,1.0
368040,290.7282409667969,297.1499938964844,293.1499938964844,0.0054304236546158,-405.7050476074219,295.63525390625,0.4833226203918457,0.050000000745058,0.0466072559356689,290.5763244628906,297.1499938964844,293.1499938964844,0.0042926124297082,-345.55523681640625,296.256591796875,0.4833226203918457,0.050000000745058,0.0490796826779842,290.2859802246094,297.1499938964844,293.1499938964844,0.0046288617886602,-273.7225646972656,296.66217041015625,0.4833226203918457,0.050000000745058,0.0362500883638858,290.512939453125,297.1499938964844,293.1499938964844,0.0043930476531386,-353.107666015625,296.3818664550781,0.4833226203918457,0.050000000745058,0.0490796826779842,291.3650207519531,297.1499938964844,293.1499938964844,0.0030106601770967,-1162.2269287109375,294.6029663085937,0.4833226203918457,0.050000000745058,0.2328128963708877,290.5847473144531,291.1499938964844,258.4347229003906,257.924560546875,279.21258544921875,291.35809326171875,290.7389831542969,1.0,0.1889586597681045,0.5859768986701965,0.5859768986701965,1.0,1.0,-0.4966099858283996,0.1835047006607055,0.3131053149700165,0.0259961355477571,0.0,0.0,1.0,44.71866607666016,36.0,929.1275634765624,-6985.27392578125,44.74674606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.115478515625,304.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18954.728515625,19080.0,0.0,0.0,0.1653639078140258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003028869628906,1.4003190994262695,-1.6193835108424537e-05,0.0,0.0001678233529673,0.0,0.0,305.2965393066406,0.0,0.0,0.0,0.764644205570221,4.0,0.0,1.0
368100,290.75494384765625,297.1499938964844,293.1499938964844,0.0058045811019837,-424.6415710449219,296.2878723144531,0.4845337569713592,0.050000000745058,0.0465848557651042,290.5975036621094,297.1499938964844,293.1499938964844,0.0046223974786698,-366.1427001953125,296.9186096191406,0.4845337569713592,0.050000000745058,0.0490560978651046,290.3081359863281,297.1499938964844,293.1499938964844,0.0050133601762354,-291.04132080078125,297.37359619140625,0.4845337569713592,0.050000000745058,0.0362326651811599,290.5360107421875,297.1499938964844,293.1499938964844,0.0047305743210017,-373.966064453125,297.04913330078125,0.4845337569713592,0.050000000745058,0.0490560978651046,291.385498046875,297.1499938964844,293.1499938964844,0.0032139257527887,-1226.359619140625,295.1426696777344,0.4845337569713592,0.050000000745058,0.2327010035514831,290.8858947753906,291.1499938964844,258.4161682128906,257.90350341796875,279.1961975097656,291.3787841796875,291.0278015136719,1.0,0.1877674460411071,0.587035059928894,0.587035059928894,1.0,1.0,-0.4963714182376861,0.1837366223335266,0.3126347959041595,0.0262851808220148,0.0,0.0,1.0,44.119747161865234,36.0,825.606201171875,-7023.173828125,44.212833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.24981689453125,305.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,19014.146484375,20160.0,0.0,0.0,0.1779716610908508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024959802627563,1.4025121927261353,-1.624459764570929e-05,0.0,0.000180618619197,0.0,0.0,306.7331848144531,0.0,0.0,0.0,0.7807443737983704,4.0,0.0,1.0
368160,290.7801513671875,297.1499938964844,293.1499938964844,0.0061686909757554,-441.7980346679688,296.8897399902344,0.4870293438434601,0.050000000745058,0.0465391539037227,290.6180725097656,297.1499938964844,293.1499938964844,0.0049403891898691,-384.9686584472656,297.53155517578125,0.4870293438434601,0.050000000745058,0.0490079708397388,290.3294982910156,297.1499938964844,293.1499938964844,0.0053885029628872,-306.9200439453125,298.0329895019531,0.4870293438434601,0.050000000745058,0.0361971221864223,290.5587158203125,297.1499938964844,293.1499938964844,0.0050560608506202,-392.9980163574219,297.6658935546875,0.4870293438434601,0.050000000745058,0.0490079708397388,291.4053039550781,297.1499938964844,293.1499938964844,0.0034044438507407,-1284.5753173828125,295.640869140625,0.4870293438434601,0.050000000745058,0.2324727177619934,291.1650390625,291.1499938964844,258.3981628417969,257.8828430175781,279.1842956542969,291.3988037109375,291.29888916015625,1.0,0.1854907274246215,0.5878437161445618,0.5878437161445618,1.0,1.0,-0.4958845376968384,0.1838095486164093,0.3120749890804291,0.0264470595866441,0.0,0.0,0.9890119433403016,42.89748001098633,25.0,755.6869506835938,-7094.55908203125,43.12490463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4813842773437,305.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19814.275390625,20160.0,0.0,0.0,0.1892395764589309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302860498428345,1.430302977561951,-1.690359385975171e-05,0.0,0.000192054110812,0.0,0.0,325.4452819824219,0.0,0.0,0.0,0.7812330722808838,4.0,0.0,1.0
368220,290.826416015625,297.1499938964844,293.1499938964844,0.0068739838898181,-471.3811340332031,297.9769287109375,0.4951341450214386,0.050000000745058,0.0463984608650207,290.6572265625,297.1499938964844,293.1499938964844,0.0055471314117312,-417.82220458984375,298.6430969238281,0.4951341450214386,0.050000000745058,0.048859816044569,290.36968994140625,297.1499938964844,293.1499938964844,0.0061181401833891,-334.76055908203125,299.22955322265625,0.4951341450214386,0.050000000745058,0.036087691783905,290.60137939453125,297.1499938964844,293.1499938964844,0.0056800590828061,-426.28326416015625,298.78497314453125,0.4951341450214386,0.050000000745058,0.048859816044569,291.4427185058594,297.1499938964844,293.1499938964844,0.0037522814236581,-1385.066650390625,296.54473876953125,0.4951341450214386,0.050000000745058,0.2317699193954467,291.68389892578125,291.1499938964844,258.3637390136719,257.8427124023437,279.1692810058594,291.4366760253906,291.8065795898437,1.0,0.1785310059785843,0.5889444351196289,0.5889444351196289,1.0,1.0,-0.4943854510784149,0.1836241781711578,0.3107612729072571,0.0265055987983942,0.0,0.0,0.882706880569458,39.13419723510742,25.0,667.6248168945312,-7234.32861328125,39.78835678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17681884765625,305.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,21108.109375,20160.0,0.0,0.0,0.2076596468687057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734577894210815,1.3734740018844604,-1.6228650565608405e-05,0.0,0.0002107481413986,0.0,0.0,296.161865234375,0.0,0.0,0.0,0.7529907822608948,4.0,0.0,1.0
368280,290.826416015625,297.1499938964844,293.1499938964844,0.0068739838898181,-471.3811340332031,297.9769287109375,0.4951341450214386,0.050000000745058,0.0463984608650207,290.6572265625,297.1499938964844,293.1499938964844,0.0055471314117312,-417.82220458984375,298.6430969238281,0.4951341450214386,0.050000000745058,0.048859816044569,290.36968994140625,297.1499938964844,293.1499938964844,0.0061181401833891,-334.76055908203125,299.22955322265625,0.4951341450214386,0.050000000745058,0.036087691783905,290.60137939453125,297.1499938964844,293.1499938964844,0.0056800590828061,-426.28326416015625,298.78497314453125,0.4951341450214386,0.050000000745058,0.048859816044569,291.4427185058594,297.1499938964844,293.1499938964844,0.0037522814236581,-1385.066650390625,296.54473876953125,0.4951341450214386,0.050000000745058,0.2317699193954467,291.68389892578125,291.1499938964844,258.3637390136719,257.8427124023437,279.1692810058594,291.4366760253906,291.8065795898437,1.0,0.1785310059785843,0.5889444351196289,0.5889444351196289,1.0,1.0,-0.4943854510784149,0.1836241781711578,0.3107612729072571,0.0265055987983942,0.0,0.0,0.882706880569458,39.13419723510742,25.0,667.6248168945312,-7234.32861328125,39.78835678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17681884765625,305.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,21108.109375,20160.0,0.0,0.0,0.2076596468687057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734577894210815,1.3734740018844604,-1.6228650565608405e-05,0.0,0.0002107481413986,0.0,0.0,296.161865234375,0.0,0.0,0.0,0.7529907822608948,4.0,0.0,1.0
368340,290.8677978515625,297.1499938964844,293.1499938964844,0.0075768046081066,-496.9154052734375,298.936767578125,0.5024102330207825,0.050000000745058,0.0462861135601997,290.6939697265625,297.1499938964844,293.1499938964844,0.0061389910988509,-446.4104309082031,299.6283874511719,0.5024102330207825,0.050000000745058,0.0487415045499801,290.4068603515625,297.1499938964844,293.1499938964844,0.0068489597178995,-359.1077880859375,300.2915954589844,0.5024102330207825,0.050000000745058,0.0360003113746643,290.63983154296875,297.1499938964844,293.1499938964844,0.0062947142869234,-455.453369140625,299.7799987792969,0.5024102330207825,0.050000000745058,0.0487415045499801,291.4771423339844,297.1499938964844,293.1499938964844,0.004072306677699,-1471.595458984375,297.34619140625,0.5024102330207825,0.050000000745058,0.2312087118625641,292.1546325683594,291.1499938964844,258.3314514160156,257.8042297363281,279.1615905761719,291.4715881347656,292.2636108398437,1.0,0.1731493026018142,0.5896766781806946,0.5896766781806946,1.0,1.0,-0.4931881725788116,0.1834284514188766,0.3097597062587738,0.0265066884458065,0.0,0.0,0.7167773842811584,36.12907409667969,25.0,590.5311889648438,-7309.9326171875,37.13805770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1011657714844,306.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,23371.8515625,19080.0,0.0,0.0,0.2205228060483932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305662393569946,1.1305792331695557,-1.3047269931121264e-05,0.0,0.0002238026063423,0.0,0.0,186.2038116455078,0.0,0.0,0.0,0.6239352822303772,4.0,0.0,1.0
368400,290.8677978515625,297.1499938964844,293.1499938964844,0.0075768046081066,-496.9154052734375,298.936767578125,0.5024102330207825,0.050000000745058,0.0462861135601997,290.6939697265625,297.1499938964844,293.1499938964844,0.0061389910988509,-446.4104309082031,299.6283874511719,0.5024102330207825,0.050000000745058,0.0487415045499801,290.4068603515625,297.1499938964844,293.1499938964844,0.0068489597178995,-359.1077880859375,300.2915954589844,0.5024102330207825,0.050000000745058,0.0360003113746643,290.63983154296875,297.1499938964844,293.1499938964844,0.0062947142869234,-455.453369140625,299.7799987792969,0.5024102330207825,0.050000000745058,0.0487415045499801,291.4771423339844,297.1499938964844,293.1499938964844,0.004072306677699,-1471.595458984375,297.34619140625,0.5024102330207825,0.050000000745058,0.2312087118625641,292.1546325683594,291.1499938964844,258.3314514160156,257.8042297363281,279.1615905761719,291.4715881347656,292.2636108398437,1.0,0.1731493026018142,0.5896766781806946,0.5896766781806946,1.0,1.0,-0.4931881725788116,0.1834284514188766,0.3097597062587738,0.0265066884458065,0.0,0.0,0.7167773842811584,36.12907409667969,25.0,590.5311889648438,-7309.9326171875,37.13805770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1011657714844,306.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,23371.8515625,19080.0,0.0,0.0,0.2205228060483932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305662393569946,1.1305792331695557,-1.3047269931121264e-05,0.0,0.0002238026063423,0.0,0.0,186.2038116455078,0.0,0.0,0.0,0.6239352822303772,4.0,0.0,1.0
368460,290.90496826171875,297.1499938964844,293.1499938964844,0.0083132199943065,-521.650390625,299.7770080566406,0.5086183547973633,0.050000000745058,0.0462012961506843,290.7287902832031,297.1499938964844,293.1499938964844,0.006752704270184,-474.26409912109375,300.4960021972656,0.5086183547973633,0.050000000745058,0.0486521907150745,290.4414367675781,297.1499938964844,293.1499938964844,0.0076285535469651,-382.8592834472656,301.23321533203125,0.5086183547973633,0.050000000745058,0.0359343402087688,290.6742858886719,297.1499938964844,293.1499938964844,0.0069403680972754,-484.1572265625,300.6615295410156,0.5086183547973633,0.050000000745058,0.0486521907150745,291.5087280273437,297.1499938964844,293.1499938964844,0.0043851668015122,-1555.762451171875,298.03912353515625,0.5086183547973633,0.050000000745058,0.2307850420475006,292.5326538085937,291.1499938964844,258.3013610839844,257.7675170898437,279.15753173828125,291.5036315917969,292.5995788574219,1.0,0.1688503473997116,0.5902067422866821,0.5902067422866821,0.9995623826980592,1.0,-0.49228435754776,0.1832764893770218,0.309007853269577,0.0265109483152627,0.0,0.0,0.5054876208305359,33.860496520996094,25.0,380.9356994628906,-6991.5498046875,35.145606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2138061523437,306.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23640.0625,19080.0,0.0,0.0,0.227433755993843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401613354682922,0.6401692032814026,-7.834735697542783e-06,0.0,0.000230816352996,0.0,0.0,54.99269485473633,0.0,0.0,0.0,0.4355456233024597,4.0,0.0,1.0
368520,290.90496826171875,297.1499938964844,293.1499938964844,0.0083132199943065,-521.650390625,299.7770080566406,0.5086183547973633,0.050000000745058,0.0462012961506843,290.7287902832031,297.1499938964844,293.1499938964844,0.006752704270184,-474.26409912109375,300.4960021972656,0.5086183547973633,0.050000000745058,0.0486521907150745,290.4414367675781,297.1499938964844,293.1499938964844,0.0076285535469651,-382.8592834472656,301.23321533203125,0.5086183547973633,0.050000000745058,0.0359343402087688,290.6742858886719,297.1499938964844,293.1499938964844,0.0069403680972754,-484.1572265625,300.6615295410156,0.5086183547973633,0.050000000745058,0.0486521907150745,291.5087280273437,297.1499938964844,293.1499938964844,0.0043851668015122,-1555.762451171875,298.03912353515625,0.5086183547973633,0.050000000745058,0.2307850420475006,292.5326538085937,291.1499938964844,258.3013610839844,257.7675170898437,279.15753173828125,291.5036315917969,292.5995788574219,1.0,0.1688503473997116,0.5902067422866821,0.5902067422866821,0.9995623826980592,1.0,-0.49228435754776,0.1832764893770218,0.309007853269577,0.0265109483152627,0.0,0.0,0.5054876208305359,33.860496520996094,25.0,380.9356994628906,-6991.5498046875,35.145606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2138061523437,306.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23640.0625,19080.0,0.0,0.0,0.227433755993843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401613354682922,0.6401692032814026,-7.834735697542783e-06,0.0,0.000230816352996,0.0,0.0,54.99269485473633,0.0,0.0,0.0,0.4355456233024597,4.0,0.0,1.0
368580,290.9380187988281,297.1499938964844,293.1499938964844,0.0092082479968667,-554.739501953125,300.4678649902344,0.5140113830566406,0.050000000745058,0.0461350828409194,290.7607116699219,297.1499938964844,293.1499938964844,0.0075209671631455,-511.98974609375,301.229736328125,0.5140113830566406,0.050000000745058,0.0485824644565582,290.4735717773437,297.1499938964844,293.1499938964844,0.0086284754797816,-414.53131103515625,302.0519714355469,0.5140113830566406,0.050000000745058,0.0358828417956829,290.7049865722656,297.1499938964844,293.1499938964844,0.0077552790753543,-523.0487670898438,301.4143371582031,0.5140113830566406,0.050000000745058,0.0485824644565582,291.537109375,297.1499938964844,293.1499938964844,0.0047520748339593,-1671.3172607421875,298.55548095703125,0.5140113830566406,0.050000000745058,0.2304542958736419,292.6363220214844,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5325927734375,292.59674072265625,1.0,0.1654096692800521,0.5906124114990234,0.5906124114990234,0.9991247057914734,1.0,-0.4915787875652313,0.1831550300121307,0.3084237575531006,0.0265156179666519,0.0,0.0,0.2958386838436126,32.08951950073242,25.0,-147.71803283691406,-5986.123046875,33.59513473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5648498535156,305.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21350.599609375,19080.0,0.0,0.0,0.2270558327436447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27775639295578,0.2777617275714874,-5.356716428650543e-06,0.0,0.0002304328081663,0.0,0.0,14.26503562927246,0.0,0.0,0.0,0.3202656507492065,4.0,0.0,1.0
368640,290.9380187988281,297.1499938964844,293.1499938964844,0.0092082479968667,-554.739501953125,300.4678649902344,0.5140113830566406,0.050000000745058,0.0461350828409194,290.7607116699219,297.1499938964844,293.1499938964844,0.0075209671631455,-511.98974609375,301.229736328125,0.5140113830566406,0.050000000745058,0.0485824644565582,290.4735717773437,297.1499938964844,293.1499938964844,0.0086284754797816,-414.53131103515625,302.0519714355469,0.5140113830566406,0.050000000745058,0.0358828417956829,290.7049865722656,297.1499938964844,293.1499938964844,0.0077552790753543,-523.0487670898438,301.4143371582031,0.5140113830566406,0.050000000745058,0.0485824644565582,291.537109375,297.1499938964844,293.1499938964844,0.0047520748339593,-1671.3172607421875,298.55548095703125,0.5140113830566406,0.050000000745058,0.2304542958736419,292.6363220214844,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5325927734375,292.59674072265625,1.0,0.1654096692800521,0.5906124114990234,0.5906124114990234,0.9991247057914734,1.0,-0.4915787875652313,0.1831550300121307,0.3084237575531006,0.0265156179666519,0.0,0.0,0.2958386838436126,32.08951950073242,25.0,-147.71803283691406,-5986.123046875,33.59513473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5648498535156,305.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21350.599609375,19080.0,0.0,0.0,0.2270558327436447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27775639295578,0.2777617275714874,-5.356716428650543e-06,0.0,0.0002304328081663,0.0,0.0,14.26503562927246,0.0,0.0,0.0,0.3202656507492065,4.0,0.0,1.0
368700,290.9529113769531,297.1499938964844,293.1499938964844,0.0097914142534136,-578.5227661132812,300.7512512207031,0.5164221525192261,0.050000000745058,0.0461074858903884,290.7751770019531,297.1499938964844,293.1499938964844,0.0080383690074086,-539.277587890625,301.5473022460937,0.5164221525192261,0.050000000745058,0.0485534034669399,290.4882202148437,297.1499938964844,293.1499938964844,0.009317023679614,-437.1882934570313,302.42437744140625,0.5164221525192261,0.050000000745058,0.0358613766729831,290.7189025878906,297.1499938964844,293.1499938964844,0.0083063738420605,-551.0956420898438,301.7442321777344,0.5164221525192261,0.050000000745058,0.0485534034669399,291.5498352050781,297.1499938964844,293.1499938964844,0.0049870070070028,-1756.44970703125,298.7230834960937,0.5164221525192261,0.050000000745058,0.2303164452314376,292.50604248046875,291.1499938964844,258.26025390625,257.71588134765625,279.15447998046875,291.545654296875,292.3992614746094,1.0,0.1639523804187774,0.5907742381095886,0.5907742381095886,0.9989058971405028,1.0,-0.4912846982479095,0.1831024587154388,0.3081822395324707,0.0265167225152254,0.0,0.0,0.2177213281393051,31.351417541503903,25.0,-491.79827880859375,-5402.181640625,32.95021438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3433837890625,304.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20328.49609375,18000.0,0.0,0.0,0.2236728370189666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921146214008331,0.1921195238828659,-4.905311925540445e-06,0.0,0.0002269995020469,0.0,0.0,8.799761772155762,0.0,0.0,0.0,0.2835932374000549,4.0,0.0,1.0
