time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9667053222656,297.1499938964844,293.1499938964844,0.010501367971301,-607.74462890625,301.00616455078125,0.518653154373169,0.050000000745058,0.0460829511284828,290.7885437011719,297.1499938964844,293.1499938964844,0.0086760725826025,-572.8546142578125,301.8463134765625,0.518653154373169,0.050000000745058,0.04852756857872,290.5018615722656,297.1499938964844,293.1499938964844,0.0101849343627691,-464.9451599121094,302.7887268066406,0.518653154373169,0.050000000745058,0.0358422957360744,290.7318725585937,297.1499938964844,293.1499938964844,0.0089884344488382,-585.5592651367188,302.0577697753906,0.518653154373169,0.050000000745058,0.04852756857872,291.5614318847656,297.1499938964844,293.1499938964844,0.0052635855972766,-1862.192138671875,298.83868408203125,0.518653154373169,0.050000000745058,0.2301938831806183,292.2501220703125,291.1499938964844,258.24761962890625,257.6996459960937,279.1537475585937,291.5576171875,292.0896911621094,1.0,0.1626448631286621,0.5909079909324646,0.5909079909324646,0.998656451702118,1.0,-0.4910232722759247,0.1830533891916275,0.3079698979854584,0.0265158470720052,0.0,0.0,0.1693469583988189,30.69525718688965,25.0,-794.1572265625,-4944.21923828125,32.377525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1782531738281,304.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18766.296875,18000.0,0.0,0.0,0.2181141376495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441584676504135,0.1441629230976104,-4.45736623078119e-06,0.0,0.0002213581174146,0.0,0.0,5.934383392333984,0.0,0.0,0.0,0.2809192240238189,4.0,0.0,1.0
368820,290.991455078125,297.1499938964844,293.1499938964844,0.0122821275144815,-673.732666015625,301.5165100097656,0.5226102471351624,0.050000000745058,0.0460416302084922,290.8125305175781,297.1499938964844,293.1499938964844,0.0102694081142544,-648.6597900390625,302.46197509765625,0.5226102471351624,0.050000000745058,0.0484840534627437,290.5264587402344,297.1499938964844,293.1499938964844,0.0124578904360532,-527.42724609375,303.5537109375,0.5226102471351624,0.050000000745058,0.0358101576566696,290.75537109375,297.1499938964844,293.1499938964844,0.0107077518478035,-663.2723388671875,302.7059936523437,0.5226102471351624,0.050000000745058,0.0484840534627437,291.5817565917969,297.1499938964844,293.1499938964844,0.0058966758660972,-2103.713134765625,299.0306701660156,0.5226102471351624,0.050000000745058,0.2299874722957611,291.5759582519531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5785217285156,291.4231872558594,1.0,0.1604161411523819,0.5911057591438293,0.5911057591438293,0.998157560825348,1.0,-0.4905829429626465,0.182963564991951,0.3076193630695343,0.0265077445656061,0.0,0.0,0.1575393378734588,29.59005546569824,25.0,-904.53125,-4873.82373046875,31.41426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,304.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18128.65625,18000.0,0.0,0.0,0.2006530612707138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220506429672241,0.1220549121499061,-4.27489067078568e-06,0.0,0.0002036373480223,0.0,0.0,4.797635078430176,0.0,0.0,0.0,0.2739766240119934,4.0,0.0,1.0
368880,290.991455078125,297.1499938964844,293.1499938964844,0.0122821275144815,-673.732666015625,301.5165100097656,0.5226102471351624,0.050000000745058,0.0460416302084922,290.8125305175781,297.1499938964844,293.1499938964844,0.0102694081142544,-648.6597900390625,302.46197509765625,0.5226102471351624,0.050000000745058,0.0484840534627437,290.5264587402344,297.1499938964844,293.1499938964844,0.0124578904360532,-527.42724609375,303.5537109375,0.5226102471351624,0.050000000745058,0.0358101576566696,290.75537109375,297.1499938964844,293.1499938964844,0.0107077518478035,-663.2723388671875,302.7059936523437,0.5226102471351624,0.050000000745058,0.0484840534627437,291.5817565917969,297.1499938964844,293.1499938964844,0.0058966758660972,-2103.713134765625,299.0306701660156,0.5226102471351624,0.050000000745058,0.2299874722957611,291.5759582519531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5785217285156,291.4231872558594,1.0,0.1604161411523819,0.5911057591438293,0.5911057591438293,0.998157560825348,1.0,-0.4905829429626465,0.182963564991951,0.3076193630695343,0.0265077445656061,0.0,0.0,0.1575393378734588,29.59005546569824,25.0,-904.53125,-4873.82373046875,31.41426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580078125,304.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18128.65625,18000.0,0.0,0.0,0.2006530612707138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220506429672241,0.1220549121499061,-4.27489067078568e-06,0.0,0.0002036373480223,0.0,0.0,4.797635078430176,0.0,0.0,0.0,0.2739766240119934,4.0,0.0,1.0
368940,291.0137939453125,297.1499938964844,293.1499938964844,0.0143581479787826,-731.9103393554688,302.1201477050781,0.5270220637321472,0.050000000745058,0.0459985360503196,290.8341369628906,297.1499938964844,293.1499938964844,0.0120825869962573,-715.5242309570312,303.1630859375,0.5270220637321472,0.050000000745058,0.0484386719763278,290.54998779296875,297.1499938964844,293.1499938964844,0.0179212484508752,-643.6135864257812,304.1096496582031,0.556545078754425,0.0700928270816803,0.0408370904624462,290.7769470214844,297.1499938964844,293.1499938964844,0.0126927653327584,-731.7874755859375,303.4364624023437,0.5270220637321472,0.050000000745058,0.0484386719763278,291.59991455078125,297.1499938964844,293.1499938964844,0.0065177627839148,-2316.635986328125,299.3423767089844,0.5270220637321472,0.050000000745058,0.2297722101211547,291.102294921875,291.1499938964844,258.20263671875,257.63970947265625,279.1558837890625,291.596923828125,291.02838134765625,1.0,0.1586803048849105,0.591690719127655,0.591690719127655,0.997658669948578,1.0,-0.4961904287338257,0.185008242726326,0.3111822009086609,0.027719609439373,0.0,0.0,0.1989758908748626,28.487245559692383,28.0,-561.7443237304688,-5362.44873046875,30.99888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.516845703125,306.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.859375,18000.0,0.0,0.0,0.178555279970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380656659603119,0.1380699276924133,-4.261201866029296e-06,0.0,0.0001812109112506,0.0,0.0,5.429782867431641,0.0,0.0,0.0,0.2756470143795013,4.0,0.0,1.0
369000,291.0137939453125,297.1499938964844,293.1499938964844,0.0143581479787826,-731.9103393554688,302.1201477050781,0.5270220637321472,0.050000000745058,0.0459985360503196,290.8341369628906,297.1499938964844,293.1499938964844,0.0120825869962573,-715.5242309570312,303.1630859375,0.5270220637321472,0.050000000745058,0.0484386719763278,290.54998779296875,297.1499938964844,293.1499938964844,0.0179212484508752,-643.6135864257812,304.1096496582031,0.556545078754425,0.0700928270816803,0.0408370904624462,290.7769470214844,297.1499938964844,293.1499938964844,0.0126927653327584,-731.7874755859375,303.4364624023437,0.5270220637321472,0.050000000745058,0.0484386719763278,291.59991455078125,297.1499938964844,293.1499938964844,0.0065177627839148,-2316.635986328125,299.3423767089844,0.5270220637321472,0.050000000745058,0.2297722101211547,291.102294921875,291.1499938964844,258.20263671875,257.63970947265625,279.1558837890625,291.596923828125,291.02838134765625,1.0,0.1586803048849105,0.591690719127655,0.591690719127655,0.997658669948578,1.0,-0.4961904287338257,0.185008242726326,0.3111822009086609,0.027719609439373,0.0,0.0,0.1989758908748626,28.487245559692383,28.0,-561.7443237304688,-5362.44873046875,30.99888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.516845703125,306.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.859375,18000.0,0.0,0.0,0.178555279970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380656659603119,0.1380699276924133,-4.261201866029296e-06,0.0,0.0001812109112506,0.0,0.0,5.429782867431641,0.0,0.0,0.0,0.2756470143795013,4.0,0.0,1.0
369060,291.03594970703125,297.1499938964844,293.1499938964844,0.0166830625385046,-778.8248901367188,302.7881164550781,0.5351777076721191,0.050000000745058,0.0459258370101451,290.855224609375,297.1499938964844,293.1499938964844,0.0140758398920297,-769.7212524414062,303.9132080078125,0.5351777076721191,0.050000000745058,0.0483621172606945,290.6333923339844,297.1499938964844,293.1499938964844,0.0591760538518428,-1212.7376708984375,304.0547180175781,0.7046190500259399,0.1192152202129364,0.0761105865240097,290.7982482910156,297.1499938964844,293.1499938964844,0.0149787738919258,-791.0718994140625,304.12567138671875,0.5373993515968323,0.0560827180743217,0.0488522462546825,291.6202392578125,297.1499938964844,293.1499938964844,0.0070860255509614,-2484.837646484375,299.7604675292969,0.5351777076721191,0.050000000745058,0.2294090539216995,290.888427734375,291.1499938964844,258.1834411621094,257.6129455566406,279.1788330078125,291.6168518066406,290.8592834472656,1.0,0.1592549383640289,0.5959159135818481,0.5959159135818481,0.997180163860321,1.0,-0.538399875164032,0.2004931420087814,0.3379067480564117,0.0375585481524467,0.0,0.0,0.2500320672988891,26.910987854003903,25.0,-251.7356719970703,-6144.28369140625,33.52706527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4312744140625,307.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.416015625,18000.0,0.0,0.0,0.1578607112169265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16700479388237,0.167009100317955,-4.299954525777139e-06,0.0,0.0001602085540071,0.0,0.0,6.6787190437316895,0.0,0.0,0.0,0.2803061604499817,4.0,0.0,1.0
369120,291.03594970703125,297.1499938964844,293.1499938964844,0.0166830625385046,-778.8248901367188,302.7881164550781,0.5351777076721191,0.050000000745058,0.0459258370101451,290.855224609375,297.1499938964844,293.1499938964844,0.0140758398920297,-769.7212524414062,303.9132080078125,0.5351777076721191,0.050000000745058,0.0483621172606945,290.6333923339844,297.1499938964844,293.1499938964844,0.0591760538518428,-1212.7376708984375,304.0547180175781,0.7046190500259399,0.1192152202129364,0.0761105865240097,290.7982482910156,297.1499938964844,293.1499938964844,0.0149787738919258,-791.0718994140625,304.12567138671875,0.5373993515968323,0.0560827180743217,0.0488522462546825,291.6202392578125,297.1499938964844,293.1499938964844,0.0070860255509614,-2484.837646484375,299.7604675292969,0.5351777076721191,0.050000000745058,0.2294090539216995,290.888427734375,291.1499938964844,258.1834411621094,257.6129455566406,279.1788330078125,291.6168518066406,290.8592834472656,1.0,0.1592549383640289,0.5959159135818481,0.5959159135818481,0.997180163860321,1.0,-0.538399875164032,0.2004931420087814,0.3379067480564117,0.0375585481524467,0.0,0.0,0.2500320672988891,26.910987854003903,25.0,-251.7356719970703,-6144.28369140625,33.52706527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4312744140625,307.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.416015625,18000.0,0.0,0.0,0.1578607112169265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16700479388237,0.167009100317955,-4.299954525777139e-06,0.0,0.0001602085540071,0.0,0.0,6.6787190437316895,0.0,0.0,0.0,0.2803061604499817,4.0,0.0,1.0
369180,291.0604858398437,297.1499938964844,293.1499938964844,0.0192775093019008,-817.6753540039062,303.4666748046875,0.5634765028953552,0.050000000745058,0.0457243584096431,290.8896484375,297.1499938964844,293.1499938964844,0.0310342162847518,-1143.552734375,304.1037292480469,0.6466090083122253,0.0859584733843803,0.0708001926541328,290.7588806152344,297.1499938964844,293.1499938964844,0.0912437662482261,-1670.2808837890625,304.0337829589844,0.815198540687561,0.1575890034437179,0.1042901426553726,290.8562927246094,297.1499938964844,293.1499938964844,0.046427633613348,-1420.229736328125,304.0806579589844,0.6998530626296997,0.1040641665458679,0.0888696014881134,291.648193359375,297.1499938964844,293.1499938964844,0.0075942785479128,-2618.1435546875,300.1996765136719,0.5634765028953552,0.050000000745058,0.228402629494667,290.79742431640625,291.1499938964844,258.1664428710937,257.58837890625,279.207763671875,291.6442565917969,290.7752990722656,1.0,0.160306230187416,0.6031564474105835,0.6031564474105835,0.9967015981674194,1.0,-0.6457017660140991,0.2401162534952163,0.4055854976177215,0.0620954595506191,0.0,0.0,0.3035598993301391,22.507762908935547,28.0,-143.7368621826172,-7266.41552734375,40.02983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5828552246094,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.685546875,18000.0,0.0,0.0,0.1426548808813095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041974514722824,0.2042018175125122,-4.366745997685939e-06,0.0,0.0001447765680495,0.0,0.0,8.391850471496582,0.0,0.0,0.0,0.2870601415634155,4.0,0.0,1.0
369240,291.0604858398437,297.1499938964844,293.1499938964844,0.0192775093019008,-817.6753540039062,303.4666748046875,0.5634765028953552,0.050000000745058,0.0457243584096431,290.8896484375,297.1499938964844,293.1499938964844,0.0310342162847518,-1143.552734375,304.1037292480469,0.6466090083122253,0.0859584733843803,0.0708001926541328,290.7588806152344,297.1499938964844,293.1499938964844,0.0912437662482261,-1670.2808837890625,304.0337829589844,0.815198540687561,0.1575890034437179,0.1042901426553726,290.8562927246094,297.1499938964844,293.1499938964844,0.046427633613348,-1420.229736328125,304.0806579589844,0.6998530626296997,0.1040641665458679,0.0888696014881134,291.648193359375,297.1499938964844,293.1499938964844,0.0075942785479128,-2618.1435546875,300.1996765136719,0.5634765028953552,0.050000000745058,0.228402629494667,290.79742431640625,291.1499938964844,258.1664428710937,257.58837890625,279.207763671875,291.6442565917969,290.7752990722656,1.0,0.160306230187416,0.6031564474105835,0.6031564474105835,0.9967015981674194,1.0,-0.6457017660140991,0.2401162534952163,0.4055854976177215,0.0620954595506191,0.0,0.0,0.3035598993301391,22.507762908935547,28.0,-143.7368621826172,-7266.41552734375,40.02983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5828552246094,308.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.685546875,18000.0,0.0,0.0,0.1426548808813095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041974514722824,0.2042018175125122,-4.366745997685939e-06,0.0,0.0001447765680495,0.0,0.0,8.391850471496582,0.0,0.0,0.0,0.2870601415634155,4.0,0.0,1.0
369300,291.0743103027344,297.1499938964844,293.1499938964844,0.0208797734230756,-838.812744140625,303.7997741699219,0.5820426940917969,0.050000000745058,0.0456201843917369,290.9318542480469,297.1499938964844,293.1499938964844,0.0501542650163173,-1481.1402587890625,304.0774841308594,0.7265450954437256,0.1063171923160553,0.0916085094213485,290.82916259765625,297.1499938964844,293.1499938964844,0.1051912754774093,-1874.0469970703125,304.0295715332031,0.8664115071296692,0.1740772128105163,0.1162967979907989,290.9075622558594,297.1499938964844,293.1499938964844,0.0646715238690376,-1744.8284912109375,304.0603942871094,0.7656487226486206,0.1230561882257461,0.1080422922968864,291.66668701171875,297.1499938964844,293.1499938964844,0.0078566037118434,-2687.657958984375,300.39532470703125,0.5820426940917969,0.050000000745058,0.2278822660446167,290.7178039550781,291.1499938964844,258.1587829589844,257.57696533203125,279.2078552246094,291.66241455078125,290.6841735839844,1.0,0.1622793078422546,0.6061038970947266,0.6061038970947266,0.996462345123291,1.0,-0.7073456645011902,0.2632622420787811,0.4440834522247314,0.0763435214757919,0.0,0.0,0.3401118814945221,20.326839447021484,28.0,-180.9530487060547,-7909.11181640625,44.574745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3622131347656,308.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17762.73828125,18000.0,0.0,0.0,0.1381863355636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300055027008056,0.230009913444519,-4.413468104758067e-06,0.0,0.000140241565532,0.0,0.0,9.643502235412598,0.0,0.0,0.0,0.2921288013458252,4.0,0.0,1.0
369360,291.0896301269531,297.1499938964844,293.1499938964844,0.0228270087391138,-861.7615966796875,304.1287536621094,0.5987351536750793,0.0500452667474746,0.045539416372776,290.98492431640625,297.1499938964844,293.1499938964844,0.0664797350764274,-1779.678466796875,304.0611267089844,0.7889755964279175,0.1240012422204017,0.1094869822263717,290.9007568359375,297.1499938964844,293.1499938964844,0.1185905560851097,-2064.841064453125,304.0271301269531,0.9179124236106871,0.1894155442714691,0.1273375302553177,290.9645080566406,297.1499938964844,293.1499938964844,0.0795409083366394,-2031.37353515625,304.0497436523437,0.8245310187339783,0.1402864158153534,0.12507064640522,291.6883544921875,297.1499938964844,293.1499938964844,0.008124086074531,-2756.56103515625,300.5780944824219,0.5987324714660645,0.050000000745058,0.2274761348962783,290.6271667480469,291.1499938964844,258.15167236328125,257.5661315917969,279.2006225585937,291.683837890625,290.6057434082031,1.0,0.164934366941452,0.6081098914146423,0.6081098914146423,0.9966849088668824,1.0,-0.7619057893753052,0.2839957475662231,0.477910041809082,0.0888538360595703,0.0,0.0,0.3841738402843475,18.711423873901367,25.0,-154.3562774658203,-8614.84375,49.38459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9557800292969,308.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17636.755859375,18000.0,0.0,0.0,0.136204183101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676697373390198,0.2676742374897003,-4.486919806367951e-06,0.0,0.0001382299378747,0.0,0.0,11.583123207092283,0.0,0.0,0.0,0.3000596463680267,4.0,0.0,1.0
369420,291.1611022949219,297.1499938964844,293.1499938964844,0.0568968392908573,-1353.8233642578125,304.0774230957031,0.7417104244232178,0.0879634320735931,0.0722449347376823,291.10430908203125,297.1499938964844,293.1499938964844,0.091899923980236,-2275.60693359375,304.0488586425781,0.9065921306610109,0.1546711176633834,0.139677882194519,291.0234069824219,297.1499938964844,293.1499938964844,0.1101751700043678,-1939.41845703125,304.0873718261719,0.9559752941131592,0.2213385254144668,0.1186621338129043,291.0833740234375,297.1499938964844,293.1499938964844,0.1048354431986808,-2530.639892578125,304.0413513183594,0.9443807005882264,0.1715626865625381,0.155417650938034,291.7398681640625,297.1499938964844,293.1499938964844,0.008586486801505,-2859.84521484375,300.9462585449219,0.634680986404419,0.050000000745058,0.2267290204763412,290.5741577148437,291.1499938964844,258.1391296386719,257.5462341308594,279.1802978515625,291.73504638671875,290.5775451660156,1.0,0.1696231216192245,0.6100778579711914,0.6100778579711914,0.9971299767494202,1.0,-0.8553116917610168,0.3200270533561706,0.5352846384048462,0.109463945031166,0.0,0.0,0.4660309553146362,15.71912670135498,28.0,-16.89389419555664,-9899.8779296875,58.41520690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66558837890625,308.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17373.513671875,18000.0,0.0,0.0,0.1402877867221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640439212322235,0.3640486896038055,-4.763478500535712e-06,0.0,0.000142374265124,0.0,0.0,17.471315383911133,0.0,0.0,0.0,0.324518620967865,4.0,0.0,1.0
369480,291.1611022949219,297.1499938964844,293.1499938964844,0.0568968392908573,-1353.8233642578125,304.0774230957031,0.7417104244232178,0.0879634320735931,0.0722449347376823,291.10430908203125,297.1499938964844,293.1499938964844,0.091899923980236,-2275.60693359375,304.0488586425781,0.9065921306610109,0.1546711176633834,0.139677882194519,291.0234069824219,297.1499938964844,293.1499938964844,0.1101751700043678,-1939.41845703125,304.0873718261719,0.9559752941131592,0.2213385254144668,0.1186621338129043,291.0833740234375,297.1499938964844,293.1499938964844,0.1048354431986808,-2530.639892578125,304.0413513183594,0.9443807005882264,0.1715626865625381,0.155417650938034,291.7398681640625,297.1499938964844,293.1499938964844,0.008586486801505,-2859.84521484375,300.9462585449219,0.634680986404419,0.050000000745058,0.2267290204763412,290.5741577148437,291.1499938964844,258.1391296386719,257.5462341308594,279.1802978515625,291.73504638671875,290.5775451660156,1.0,0.1696231216192245,0.6100778579711914,0.6100778579711914,0.9971299767494202,1.0,-0.8553116917610168,0.3200270533561706,0.5352846384048462,0.109463945031166,0.0,0.0,0.4660309553146362,15.71912670135498,28.0,-16.89389419555664,-9899.8779296875,58.41520690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66558837890625,308.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17373.513671875,18000.0,0.0,0.0,0.1402877867221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640439212322235,0.3640486896038055,-4.763478500535712e-06,0.0,0.000142374265124,0.0,0.0,17.471315383911133,0.0,0.0,0.0,0.324518620967865,4.0,0.0,1.0
369540,291.288818359375,297.1499938964844,293.1499938964844,0.0850472301244735,-1793.2744140625,304.0556335449219,0.8249245285987854,0.1124943569302558,0.0962192565202713,291.2245483398437,297.1499938964844,293.1499938964844,0.1134418845176696,-2694.26123046875,304.0467834472656,0.9780210852622986,0.1821148097515106,0.1662185341119766,291.0662536621094,297.1499938964844,293.1499938964844,0.1020298898220062,-1820.2091064453125,304.1187438964844,0.9471431374549866,0.2665486931800842,0.1117330566048622,291.181884765625,297.1499938964844,293.1499938964844,0.1033612564206123,-2478.730712890625,304.0830993652344,0.9471431374549866,0.2037914097309112,0.1512775123119354,291.79608154296875,297.1499938964844,293.1499938964844,0.0090094171464443,-2938.782470703125,301.3084411621094,0.641636073589325,0.050000000745058,0.2266101241111755,290.6369323730469,291.1499938964844,258.1287841796875,257.52880859375,279.16729736328125,291.7914428710937,290.6474914550781,1.0,0.1758003234863281,0.6110612154006958,0.6110612154006958,0.997575044631958,1.0,-0.9051825404167176,0.3398804366588592,0.5653021335601807,0.1199675649404525,0.0,0.0,0.530622124671936,15.63711643218994,48.0,82.33389282226562,-10614.1103515625,66.00865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,307.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17245.40625,18000.0,0.0,0.0,0.1531022489070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650846123695373,0.4650898277759552,-5.219455943006324e-06,0.0,0.0001553793117636,0.0,0.0,25.658178329467773,0.0,0.0,0.0,0.3556684851646423,4.0,0.0,1.0
369600,291.288818359375,297.1499938964844,293.1499938964844,0.0850472301244735,-1793.2744140625,304.0556335449219,0.8249245285987854,0.1124943569302558,0.0962192565202713,291.2245483398437,297.1499938964844,293.1499938964844,0.1134418845176696,-2694.26123046875,304.0467834472656,0.9780210852622986,0.1821148097515106,0.1662185341119766,291.0662536621094,297.1499938964844,293.1499938964844,0.1020298898220062,-1820.2091064453125,304.1187438964844,0.9471431374549866,0.2665486931800842,0.1117330566048622,291.181884765625,297.1499938964844,293.1499938964844,0.1033612564206123,-2478.730712890625,304.0830993652344,0.9471431374549866,0.2037914097309112,0.1512775123119354,291.79608154296875,297.1499938964844,293.1499938964844,0.0090094171464443,-2938.782470703125,301.3084411621094,0.641636073589325,0.050000000745058,0.2266101241111755,290.6369323730469,291.1499938964844,258.1287841796875,257.52880859375,279.16729736328125,291.7914428710937,290.6474914550781,1.0,0.1758003234863281,0.6110612154006958,0.6110612154006958,0.997575044631958,1.0,-0.9051825404167176,0.3398804366588592,0.5653021335601807,0.1199675649404525,0.0,0.0,0.530622124671936,15.63711643218994,48.0,82.33389282226562,-10614.1103515625,66.00865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,307.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17245.40625,18000.0,0.0,0.0,0.1531022489070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650846123695373,0.4650898277759552,-5.219455943006324e-06,0.0,0.0001553793117636,0.0,0.0,25.658178329467773,0.0,0.0,0.0,0.3556684851646423,4.0,0.0,1.0
369660,291.4169006347656,297.1499938964844,293.1499938964844,0.1074640825390815,-2155.900146484375,304.0498352050781,0.8559325337409973,0.1336708217859268,0.1158424466848373,291.334716796875,297.1499938964844,293.1499938964844,0.1266205757856369,-2941.205810546875,304.0604553222656,0.983685314655304,0.2085094004869461,0.1816001385450363,291.1506042480469,297.1499938964844,293.1499938964844,0.1177333444356918,-2043.4134521484373,304.1016845703125,0.9638926386833192,0.3023914098739624,0.1257185190916061,291.23980712890625,297.1499938964844,293.1499938964844,0.1173168420791626,-2762.256103515625,304.0801086425781,0.9638926386833192,0.2419605106115341,0.1702127009630203,291.8522033691406,297.1499938964844,293.1499938964844,0.0094715077430009,-3025.939208984375,301.6400146484375,0.628031849861145,0.050000000745058,0.2268496304750442,290.6620788574219,291.1499938964844,258.1206970214844,257.5138854980469,279.1477355957031,291.8479309082031,290.6532897949219,1.0,0.1906314045190811,0.6099445819854736,0.6099445819854736,0.9982710480690002,1.0,-0.984059751033783,0.371003121137619,0.6130566596984863,0.1345470547676086,0.0,0.0,0.5921375155448914,17.814388275146484,68.0,-8.96796703338623,-11309.615234375,83.96170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5469970703125,306.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17091.20703125,18000.0,0.0,0.0,0.1718846410512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567863404750824,0.567869246006012,-5.823364972457057e-06,0.0,0.0001744410692481,0.0,0.0,36.62699508666992,0.0,0.0,0.0,0.3914234936237335,4.0,0.0,1.0
369720,291.4169006347656,297.1499938964844,293.1499938964844,0.1074640825390815,-2155.900146484375,304.0498352050781,0.8559325337409973,0.1336708217859268,0.1158424466848373,291.334716796875,297.1499938964844,293.1499938964844,0.1266205757856369,-2941.205810546875,304.0604553222656,0.983685314655304,0.2085094004869461,0.1816001385450363,291.1506042480469,297.1499938964844,293.1499938964844,0.1177333444356918,-2043.4134521484373,304.1016845703125,0.9638926386833192,0.3023914098739624,0.1257185190916061,291.23980712890625,297.1499938964844,293.1499938964844,0.1173168420791626,-2762.256103515625,304.0801086425781,0.9638926386833192,0.2419605106115341,0.1702127009630203,291.8522033691406,297.1499938964844,293.1499938964844,0.0094715077430009,-3025.939208984375,301.6400146484375,0.628031849861145,0.050000000745058,0.2268496304750442,290.6620788574219,291.1499938964844,258.1206970214844,257.5138854980469,279.1477355957031,291.8479309082031,290.6532897949219,1.0,0.1906314045190811,0.6099445819854736,0.6099445819854736,0.9982710480690002,1.0,-0.984059751033783,0.371003121137619,0.6130566596984863,0.1345470547676086,0.0,0.0,0.5921375155448914,17.814388275146484,68.0,-8.96796703338623,-11309.615234375,83.96170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5469970703125,306.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17091.20703125,18000.0,0.0,0.0,0.1718846410512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567863404750824,0.567869246006012,-5.823364972457057e-06,0.0,0.0001744410692481,0.0,0.0,36.62699508666992,0.0,0.0,0.0,0.3914234936237335,4.0,0.0,1.0
369780,291.5386962890625,297.1499938964844,293.1499938964844,0.1300462633371353,-2508.12646484375,304.0456237792969,0.8640283942222595,0.1528812050819397,0.1336382776498794,291.42486572265625,297.1499938964844,293.1499938964844,0.1483683884143829,-3342.015380859375,304.05242919921875,0.9847522974014282,0.2362502068281173,0.204371228814125,291.3188171386719,297.1499938964844,293.1499938964844,0.1485999226570129,-2468.87548828125,304.0663757324219,0.9844504594802856,0.3191350400447845,0.1507848799228668,291.3321533203125,297.1499938964844,293.1499938964844,0.1482400596141815,-3339.118896484375,304.05181884765625,0.9844504594802856,0.2717013955116272,0.2041505277156829,291.9119873046875,297.1499938964844,293.1499938964844,0.0100296391174197,-3142.07763671875,301.91424560546875,0.6049792170524597,0.050000000745058,0.2273280471563339,290.5332336425781,291.1499938964844,258.1148681640625,257.5015869140625,279.1164245605469,291.9077453613281,290.5130920410156,1.0,0.2132196426391601,0.6051191091537476,0.6051191091537476,0.9989671111106871,1.0,-1.104265213012695,0.4185068309307098,0.6857584118843079,0.1532772630453109,0.0,0.0,0.6817387342453003,21.807090759277344,88.0,-163.51162719726562,-12366.4482421875,117.44183349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0494689941406,305.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16454.853515625,18000.0,0.0,0.0,0.1962724030017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193514704704285,0.7193583250045776,-6.863568614789983e-06,0.0,0.0001991915341932,0.0,0.0,58.27635192871094,0.0,0.0,0.0,0.4498785138130188,4.0,0.0,1.0
369840,291.5386962890625,297.1499938964844,293.1499938964844,0.1300462633371353,-2508.12646484375,304.0456237792969,0.8640283942222595,0.1528812050819397,0.1336382776498794,291.42486572265625,297.1499938964844,293.1499938964844,0.1483683884143829,-3342.015380859375,304.05242919921875,0.9847522974014282,0.2362502068281173,0.204371228814125,291.3188171386719,297.1499938964844,293.1499938964844,0.1485999226570129,-2468.87548828125,304.0663757324219,0.9844504594802856,0.3191350400447845,0.1507848799228668,291.3321533203125,297.1499938964844,293.1499938964844,0.1482400596141815,-3339.118896484375,304.05181884765625,0.9844504594802856,0.2717013955116272,0.2041505277156829,291.9119873046875,297.1499938964844,293.1499938964844,0.0100296391174197,-3142.07763671875,301.91424560546875,0.6049792170524597,0.050000000745058,0.2273280471563339,290.5332336425781,291.1499938964844,258.1148681640625,257.5015869140625,279.1164245605469,291.9077453613281,290.5130920410156,1.0,0.2132196426391601,0.6051191091537476,0.6051191091537476,0.9989671111106871,1.0,-1.104265213012695,0.4185068309307098,0.6857584118843079,0.1532772630453109,0.0,0.0,0.6817387342453003,21.807090759277344,88.0,-163.51162719726562,-12366.4482421875,117.44183349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0494689941406,305.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16454.853515625,18000.0,0.0,0.0,0.1962724030017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193514704704285,0.7193583250045776,-6.863568614789983e-06,0.0,0.0001991915341932,0.0,0.0,58.27635192871094,0.0,0.0,0.0,0.4498785138130188,4.0,0.0,1.0
369900,291.5976257324219,297.1499938964844,293.1499938964844,0.1414257884025573,-2680.66943359375,304.0439147949219,0.8639278411865234,0.1617173999547958,0.141868844628334,291.48126220703125,297.1499938964844,293.1499938964844,0.1704815477132797,-3740.019287109375,304.0298156738281,0.9967709183692932,0.2470424920320511,0.227259561419487,291.4262390136719,297.1499938964844,293.1499938964844,0.1667081266641616,-2710.1845703125,304.0486755371094,0.9916071891784668,0.3212292790412903,0.1644372195005417,291.3887634277344,297.1499938964844,293.1499938964844,0.1663743555545807,-3666.193603515625,304.03668212890625,0.9916071891784668,0.2836228311061859,0.2226346880197525,291.9450988769531,297.1499938964844,293.1499938964844,0.0103295221924781,-3206.096923828125,302.0297546386719,0.5918388366699219,0.050000000745058,0.2276269346475601,290.42822265625,291.1499938964844,258.11279296875,257.4964294433594,279.0984802246094,291.9408264160156,290.4039611816406,1.0,0.2272154092788696,0.6011956334114075,0.6011956334114075,0.999315083026886,1.0,-1.180621862411499,0.4487555027008056,0.7318664193153381,0.163904994726181,0.0,0.0,0.7402179837226868,24.37277603149414,88.0,-237.1240234375,-13030.7529296875,142.4013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2992553710937,305.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,16002.7041015625,18000.0,0.0,0.0,0.2107259631156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218706250190735,0.8218783736228943,-7.720797839283478e-06,0.0,0.0002138600684702,0.0,0.0,77.68537902832031,0.0,0.0,0.0,0.4929644465446472,4.0,0.0,1.0
369960,291.6553649902344,297.1499938964844,293.1499938964844,0.1528819948434829,-2851.423828125,304.0423583984375,0.8550508618354797,0.1700440496206283,0.1496714353561401,291.5428161621094,297.1499938964844,293.1499938964844,0.1832898706197738,-3962.61474609375,304.02862548828125,0.9872246980667114,0.2560906410217285,0.2384021431207656,291.5233764648437,297.1499938964844,293.1499938964844,0.1925523728132248,-3046.387451171875,304.0199890136719,0.9977521896362304,0.3239910900592804,0.1834752708673477,291.4535217285156,297.1499938964844,293.1499938964844,0.1922336220741272,-4121.64794921875,304.0101623535156,0.9977521896362304,0.2932254672050476,0.2484106719493866,291.9801940917969,297.1499938964844,293.1499938964844,0.0106552289798855,-3276.071533203125,302.1319580078125,0.5727906227111816,0.050000000745058,0.2281163930892944,290.29888916015625,291.1499938964844,258.1112976074219,257.4919738769531,279.0863342285156,291.9759521484375,290.2726745605469,1.0,0.2426384538412094,0.5970767736434937,0.5970767736434937,0.9994521141052246,1.0,-1.2579360008239746,0.4793530404567718,0.7785829901695251,0.1746493428945541,0.0,0.0,0.80979323387146,28.03291320800781,108.0,-299.8616943359375,-13689.3662109375,172.9997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5496520996094,305.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,15545.4482421875,18000.0,0.0,0.0,0.2266752272844314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413655400276184,0.9413744807243348,-8.896849976736121e-06,0.0,0.0002300465421285,0.0,0.0,106.22100067138672,0.0,0.0,0.0,0.5457993745803833,4.0,0.0,1.0
370020,291.76690673828125,297.1499938964844,293.1499938964844,0.1759129613637924,-3186.34033203125,304.03985595703125,0.8187275528907776,0.1852888315916061,0.1641270816326141,291.6505126953125,297.1499938964844,293.1499938964844,0.2061298340559005,-4355.14697265625,304.0307922363281,0.9362363219261168,0.2749424874782562,0.2564170956611633,291.7190246582031,297.1499938964844,293.1499938964844,0.2572981119155884,-3852.931396484375,303.9552917480469,0.9948986172676086,0.3255770206451416,0.2282095104455948,291.6042785644531,297.1499938964844,293.1499938964844,0.2353611439466476,-4854.43505859375,303.9884338378906,0.9744237065315248,0.305645078420639,0.2870050072669983,292.0541381835937,297.1499938964844,293.1499938964844,0.0114012127742171,-3433.407958984375,302.3062438964844,0.5229238271713257,0.050000000745058,0.2299485951662063,289.9971008300781,291.1499938964844,258.1099548339844,257.485107421875,279.0864562988281,292.0502014160156,289.9696655273437,1.0,0.2762461304664612,0.5902940034866333,0.5902940034866333,0.9997260570526124,1.0,-1.3978012800216677,0.5343847274780273,0.8634165525436401,0.1973446458578109,0.0,0.0,0.9830007553100586,39.95913314819336,126.0,-392.1156311035156,-14745.0244140625,250.32359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13592529296875,304.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,15261.6494140625,18000.0,0.0,0.0,0.2621052265167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920199394226074,1.1920320987701416,-1.2079887710569892e-05,0.0,0.0002660034806467,0.0,0.0,192.05337524414065,0.0,0.0,0.0,0.6621121168136597,4.0,0.0,1.0
370080,291.76690673828125,297.1499938964844,293.1499938964844,0.1759129613637924,-3186.34033203125,304.03985595703125,0.8187275528907776,0.1852888315916061,0.1641270816326141,291.6505126953125,297.1499938964844,293.1499938964844,0.2061298340559005,-4355.14697265625,304.0307922363281,0.9362363219261168,0.2749424874782562,0.2564170956611633,291.7190246582031,297.1499938964844,293.1499938964844,0.2572981119155884,-3852.931396484375,303.9552917480469,0.9948986172676086,0.3255770206451416,0.2282095104455948,291.6042785644531,297.1499938964844,293.1499938964844,0.2353611439466476,-4854.43505859375,303.9884338378906,0.9744237065315248,0.305645078420639,0.2870050072669983,292.0541381835937,297.1499938964844,293.1499938964844,0.0114012127742171,-3433.407958984375,302.3062438964844,0.5229238271713257,0.050000000745058,0.2299485951662063,289.9971008300781,291.1499938964844,258.1099548339844,257.485107421875,279.0864562988281,292.0502014160156,289.9696655273437,1.0,0.2762461304664612,0.5902940034866333,0.5902940034866333,0.9997260570526124,1.0,-1.3978012800216677,0.5343847274780273,0.8634165525436401,0.1973446458578109,0.0,0.0,0.9830007553100586,39.95913314819336,126.0,-392.1156311035156,-14745.0244140625,250.32359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13592529296875,304.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,15261.6494140625,18000.0,0.0,0.0,0.2621052265167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920199394226074,1.1920320987701416,-1.2079887710569892e-05,0.0,0.0002660034806467,0.0,0.0,192.05337524414065,0.0,0.0,0.0,0.6621121168136597,4.0,0.0,1.0
370140,291.87255859375,297.1499938964844,293.1499938964844,0.1985916644334793,-3505.3818359375,304.038818359375,0.766525387763977,0.1989060640335083,0.1774369478225708,291.7469787597656,297.1499938964844,293.1499938964844,0.2303941696882248,-4760.41552734375,304.0300598144531,0.869998574256897,0.2933627665042877,0.2747452855110168,291.86407470703125,297.1499938964844,293.1499938964844,0.2706158757209778,-3999.302001953125,303.9970092773437,0.9101366996765136,0.3322436809539795,0.2313415259122848,291.7189636230469,297.1499938964844,293.1499938964844,0.2581730484962463,-5215.6826171875,304.0039978027344,0.8980646133422852,0.3214903771877289,0.3015637695789337,292.1282958984375,297.1499938964844,293.1499938964844,0.0123129868879914,-3611.1181640625,302.4623413085937,0.4747745096683502,0.050000000745058,0.2335751503705978,289.71270751953125,291.1499938964844,258.11090087890625,257.4810791015625,279.110595703125,292.1246337890625,289.6868591308594,1.0,0.3082576692104339,0.587692141532898,0.587692141532898,1.0,1.0,-1.462568283081055,0.560155987739563,0.9024123549461364,0.209460437297821,0.0,0.0,1.0,60.42730331420898,144.0,-399.5191040039063,-14973.3671875,328.03680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1299743652344,303.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,16877.818359375,19080.0,0.0,0.0,0.2984253466129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3212237358093262,1.3212381601333618,-1.4417245438380633e-05,0.0,0.0003028637729585,0.0,0.0,256.4487609863281,0.0,0.0,0.0,0.738164484500885,4.0,0.0,1.0
370200,291.87255859375,297.1499938964844,293.1499938964844,0.1985916644334793,-3505.3818359375,304.038818359375,0.766525387763977,0.1989060640335083,0.1774369478225708,291.7469787597656,297.1499938964844,293.1499938964844,0.2303941696882248,-4760.41552734375,304.0300598144531,0.869998574256897,0.2933627665042877,0.2747452855110168,291.86407470703125,297.1499938964844,293.1499938964844,0.2706158757209778,-3999.302001953125,303.9970092773437,0.9101366996765136,0.3322436809539795,0.2313415259122848,291.7189636230469,297.1499938964844,293.1499938964844,0.2581730484962463,-5215.6826171875,304.0039978027344,0.8980646133422852,0.3214903771877289,0.3015637695789337,292.1282958984375,297.1499938964844,293.1499938964844,0.0123129868879914,-3611.1181640625,302.4623413085937,0.4747745096683502,0.050000000745058,0.2335751503705978,289.71270751953125,291.1499938964844,258.11090087890625,257.4810791015625,279.110595703125,292.1246337890625,289.6868591308594,1.0,0.3082576692104339,0.587692141532898,0.587692141532898,1.0,1.0,-1.462568283081055,0.560155987739563,0.9024123549461364,0.209460437297821,0.0,0.0,1.0,60.42730331420898,144.0,-399.5191040039063,-14973.3671875,328.03680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1299743652344,303.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,16877.818359375,19080.0,0.0,0.0,0.2984253466129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3212237358093262,1.3212381601333618,-1.4417245438380633e-05,0.0,0.0003028637729585,0.0,0.0,256.4487609863281,0.0,0.0,0.0,0.738164484500885,4.0,0.0,1.0
370260,291.9715881347656,297.1499938964844,293.1499938964844,0.2207939177751541,-3808.82958984375,304.0389099121094,0.739055871963501,0.2111795544624328,0.189452975988388,291.8367614746094,297.1499938964844,293.1499938964844,0.2550802230834961,-5162.65234375,304.0289001464844,0.8374663591384888,0.3106956779956817,0.2921072840690613,291.95953369140625,297.1499938964844,293.1499938964844,0.2921057343482971,-4245.7744140625,304.0118103027344,0.8674405813217163,0.3454252779483795,0.2405066490173339,291.8129272460937,297.1499938964844,293.1499938964844,0.2837814390659332,-5620.37109375,304.0098571777344,0.8610131144523621,0.3386721909046173,0.3184182643890381,292.1982421875,297.1499938964844,293.1499938964844,0.0133144743740558,-3792.869140625,302.60955810546875,0.4348694384098053,0.050000000745058,0.2372729778289795,289.4229431152344,291.1499938964844,258.1141357421875,257.4799499511719,279.12158203125,292.1949768066406,289.4007568359375,1.0,0.3387974500656128,0.585468053817749,0.585468053817749,1.0,1.0,-1.5335097312927246,0.5888393521308899,0.9446703791618348,0.2234774231910705,0.0,0.0,1.0,81.45590209960938,147.0,-392.3820495605469,-15319.068359375,417.3537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64923095703125,303.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18576.43359375,19080.0,0.0,0.0,0.3324355781078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386258840560913,1.386274814605713,-1.5870640709181316e-05,0.0,0.0003373798390384,0.0,0.0,296.2026062011719,0.0,0.0,0.0,0.7575985789299011,4.0,0.0,1.0
370320,291.9715881347656,297.1499938964844,293.1499938964844,0.2207939177751541,-3808.82958984375,304.0389099121094,0.739055871963501,0.2111795544624328,0.189452975988388,291.8367614746094,297.1499938964844,293.1499938964844,0.2550802230834961,-5162.65234375,304.0289001464844,0.8374663591384888,0.3106956779956817,0.2921072840690613,291.95953369140625,297.1499938964844,293.1499938964844,0.2921057343482971,-4245.7744140625,304.0118103027344,0.8674405813217163,0.3454252779483795,0.2405066490173339,291.8129272460937,297.1499938964844,293.1499938964844,0.2837814390659332,-5620.37109375,304.0098571777344,0.8610131144523621,0.3386721909046173,0.3184182643890381,292.1982421875,297.1499938964844,293.1499938964844,0.0133144743740558,-3792.869140625,302.60955810546875,0.4348694384098053,0.050000000745058,0.2372729778289795,289.4229431152344,291.1499938964844,258.1141357421875,257.4799499511719,279.12158203125,292.1949768066406,289.4007568359375,1.0,0.3387974500656128,0.585468053817749,0.585468053817749,1.0,1.0,-1.5335097312927246,0.5888393521308899,0.9446703791618348,0.2234774231910705,0.0,0.0,1.0,81.45590209960938,147.0,-392.3820495605469,-15319.068359375,417.3537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64923095703125,303.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18576.43359375,19080.0,0.0,0.0,0.3324355781078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386258840560913,1.386274814605713,-1.5870640709181316e-05,0.0,0.0003373798390384,0.0,0.0,296.2026062011719,0.0,0.0,0.0,0.7575985789299011,4.0,0.0,1.0
370380,292.0632629394531,297.1499938964844,293.1499938964844,0.2417624145746231,-4087.24072265625,304.04107666015625,0.7276144027709961,0.2224387377500534,0.2003482729196548,291.92022705078125,297.1499938964844,293.1499938964844,0.2788791358470917,-5540.43603515625,304.0296936035156,0.8239338397979736,0.3270373046398163,0.3083424866199493,292.0411376953125,297.1499938964844,293.1499938964844,0.3144064843654632,-4497.388671875,304.02069091796875,0.8488869071006775,0.3590259552001953,0.2504430115222931,291.8973999023437,297.1499938964844,293.1499938964844,0.3091638386249542,-6012.150390625,304.0143127441406,0.8455568552017212,0.3554117381572723,0.3349405229091644,292.26416015625,297.1499938964844,293.1499938964844,0.014270631596446,-3951.44580078125,302.7530822753906,0.415458470582962,0.050000000745058,0.2401908338069915,289.17706298828125,291.1499938964844,258.1196594238281,257.4818420410156,279.1281433105469,292.2611999511719,289.1618347167969,1.0,0.3623420298099518,0.5836299061775208,0.5836299061775208,1.0,1.0,-1.6013504266738892,0.6165863275527954,0.984764039516449,0.2372215241193771,0.0,0.0,1.0,98.33507537841795,135.0,-332.9714050292969,-15747.8037109375,501.1803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5997314453125,302.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18940.556640625,19080.0,0.0,0.0,0.3631556928157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997793197631836,1.399795413017273,-1.6181726095965132e-05,0.0,0.0003685568808577,0.0,0.0,304.9541931152344,0.0,0.0,0.0,0.7643815279006958,4.0,0.0,1.0
370440,292.0632629394531,297.1499938964844,293.1499938964844,0.2417624145746231,-4087.24072265625,304.04107666015625,0.7276144027709961,0.2224387377500534,0.2003482729196548,291.92022705078125,297.1499938964844,293.1499938964844,0.2788791358470917,-5540.43603515625,304.0296936035156,0.8239338397979736,0.3270373046398163,0.3083424866199493,292.0411376953125,297.1499938964844,293.1499938964844,0.3144064843654632,-4497.388671875,304.02069091796875,0.8488869071006775,0.3590259552001953,0.2504430115222931,291.8973999023437,297.1499938964844,293.1499938964844,0.3091638386249542,-6012.150390625,304.0143127441406,0.8455568552017212,0.3554117381572723,0.3349405229091644,292.26416015625,297.1499938964844,293.1499938964844,0.014270631596446,-3951.44580078125,302.7530822753906,0.415458470582962,0.050000000745058,0.2401908338069915,289.17706298828125,291.1499938964844,258.1196594238281,257.4818420410156,279.1281433105469,292.2611999511719,289.1618347167969,1.0,0.3623420298099518,0.5836299061775208,0.5836299061775208,1.0,1.0,-1.6013504266738892,0.6165863275527954,0.984764039516449,0.2372215241193771,0.0,0.0,1.0,98.33507537841795,135.0,-332.9714050292969,-15747.8037109375,501.1803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5997314453125,302.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18940.556640625,19080.0,0.0,0.0,0.3631556928157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997793197631836,1.399795413017273,-1.6181726095965132e-05,0.0,0.0003685568808577,0.0,0.0,304.9541931152344,0.0,0.0,0.0,0.7643815279006958,4.0,0.0,1.0
