time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.1064147949219,297.1499938964844,293.1499938964844,0.251358300447464,-4211.76171875,304.04345703125,0.7271175980567932,0.227727398276329,0.2053567171096801,291.9597473144531,297.1499938964844,293.1499938964844,0.2899177968502044,-5712.0234375,304.0315246582031,0.8233174085617065,0.3348539471626282,0.3159904778003692,292.0791931152344,297.1499938964844,293.1499938964844,0.3246984481811523,-4611.37890625,304.0255126953125,0.8466929793357849,0.3655987381935119,0.2552032768726349,291.9371337890625,297.1499938964844,293.1499938964844,0.320989727973938,-6191.00244140625,304.0174865722656,0.8445649147033691,0.3634772598743438,0.3428083956241607,292.2962341308594,297.1499938964844,293.1499938964844,0.0146619267761707,-4010.992919921875,302.8228759765625,0.4111660718917846,0.050000000745058,0.2410317808389663,289.0876770019531,291.1499938964844,258.1232604980469,257.4839172363281,279.1309509277344,292.2933654785156,289.07647705078125,1.0,0.3700867295265198,0.5828912258148193,0.5828912258148193,1.0,1.0,-1.6327179670333862,0.6295363306999207,1.0031815767288208,0.2436918467283249,0.0,0.0,1.0,103.4501724243164,135.0,-281.1112365722656,-16006.720703125,534.6289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7000427246094,302.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19006.66015625,20160.0,0.0,0.0,0.3771645128726959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022198915481567,1.4022361040115356,-1.6238202078966424e-05,0.0,0.0003827740147244,0.0,0.0,306.55206298828125,0.0,0.0,0.0,0.7806059122085571,4.0,0.0,1.0
370560,292.1478881835937,297.1499938964844,293.1499938964844,0.2600112557411194,-4322.07080078125,304.047119140625,0.7290576100349426,0.2328068315982818,0.210095465183258,291.9978942871094,297.1499938964844,293.1499938964844,0.2999195754528045,-5864.94482421875,304.034912109375,0.8255786895751953,0.3424414098262787,0.3233394026756286,292.1158142089844,297.1499938964844,293.1499938964844,0.3338403105735779,-4710.94189453125,304.03155517578125,0.8476638197898865,0.371974229812622,0.2597748339176178,291.97540283203125,297.1499938964844,293.1499938964844,0.3316943049430847,-6350.23046875,304.02215576171875,0.8466419577598572,0.371320366859436,0.3503907322883606,292.3275146484375,297.1499938964844,293.1499938964844,0.0149708557873964,-4053.214599609375,302.8929748535156,0.4089729785919189,0.050000000745058,0.2414928078651428,289.0367431640625,291.1499938964844,258.1274719238281,257.4867858886719,279.1335144042969,292.3247985839844,289.0321350097656,1.0,0.3758928477764129,0.5822591781616211,0.5822591781616211,1.0,1.0,-1.6623773574829102,0.6418600082397461,1.020517349243164,0.249867707490921,0.0,0.0,1.0,106.5163345336914,123.0,-198.088119506836,-16358.435546875,562.2539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8550109863281,303.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,19783.724609375,20160.0,0.0,0.0,0.3903674781322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305967092514038,1.43061363697052,-1.690208046056796e-05,0.0,0.000396173360059,0.0,0.0,325.5425720214844,0.0,0.0,0.0,0.781582772731781,4.0,0.0,1.0
370620,292.2257995605469,297.1499938964844,293.1499938964844,0.2754177749156952,-4514.72998046875,304.0557556152344,0.7377601265907288,0.2423895746469497,0.2188672423362732,292.0701599121094,297.1499938964844,293.1499938964844,0.3179390430450439,-6135.603515625,304.04327392578125,0.835810124874115,0.3569695055484772,0.3372305035591125,292.1849975585937,297.1499938964844,293.1499938964844,0.3499211370944977,-4883.13818359375,304.0442199707031,0.8559525012969971,0.3841399252414703,0.2683731615543365,292.0480041503906,297.1499938964844,293.1499938964844,0.3509504497051239,-6631.67919921875,304.0326843261719,0.8570266962051392,0.3863551020622253,0.3647520840167999,292.3866271972656,297.1499938964844,293.1499938964844,0.0154206855222582,-4105.75146484375,303.03143310546875,0.4085916578769684,0.050000000745058,0.2415726482868194,288.9972839355469,291.1499938964844,258.1375732421875,257.4949035644531,279.1376953125,292.3841857910156,288.99713134765625,1.0,0.3829466700553894,0.5812467932701111,0.5812467932701111,1.0,1.0,-1.7172516584396362,0.664850115776062,1.052401423454285,0.2614389657974243,0.0,0.0,1.0,108.09642028808594,111.0,-78.91307830810547,-16997.330078125,603.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2999572753906,303.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,20058.453125,20160.0,0.0,0.0,0.4142580330371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440495491027832,1.4405126571655271,-1.7136793758254498e-05,0.0,0.0004204192373435,0.0,0.0,332.3471069335937,0.0,0.0,0.0,0.786543071269989,4.0,0.0,1.0
370680,292.2257995605469,297.1499938964844,293.1499938964844,0.2754177749156952,-4514.72998046875,304.0557556152344,0.7377601265907288,0.2423895746469497,0.2188672423362732,292.0701599121094,297.1499938964844,293.1499938964844,0.3179390430450439,-6135.603515625,304.04327392578125,0.835810124874115,0.3569695055484772,0.3372305035591125,292.1849975585937,297.1499938964844,293.1499938964844,0.3499211370944977,-4883.13818359375,304.0442199707031,0.8559525012969971,0.3841399252414703,0.2683731615543365,292.0480041503906,297.1499938964844,293.1499938964844,0.3509504497051239,-6631.67919921875,304.0326843261719,0.8570266962051392,0.3863551020622253,0.3647520840167999,292.3866271972656,297.1499938964844,293.1499938964844,0.0154206855222582,-4105.75146484375,303.03143310546875,0.4085916578769684,0.050000000745058,0.2415726482868194,288.9972839355469,291.1499938964844,258.1375732421875,257.4949035644531,279.1376953125,292.3841857910156,288.99713134765625,1.0,0.3829466700553894,0.5812467932701111,0.5812467932701111,1.0,1.0,-1.7172516584396362,0.664850115776062,1.052401423454285,0.2614389657974243,0.0,0.0,1.0,108.09642028808594,111.0,-78.91307830810547,-16997.330078125,603.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2999572753906,303.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,20058.453125,20160.0,0.0,0.0,0.4142580330371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440495491027832,1.4405126571655271,-1.7136793758254498e-05,0.0,0.0004204192373435,0.0,0.0,332.3471069335937,0.0,0.0,0.0,0.786543071269989,4.0,0.0,1.0
370740,292.29742431640625,297.1499938964844,293.1499938964844,0.288476824760437,-4674.14794921875,304.0654296875,0.7515191435813904,0.2512680888175964,0.2268268913030624,292.1373291015625,297.1499938964844,293.1499938964844,0.3334729373455047,-6363.8408203125,304.052978515625,0.8520293831825256,0.3707020580768585,0.3501787781715393,292.2491149902344,297.1499938964844,293.1499938964844,0.3632842600345611,-5023.15869140625,304.0572204589844,0.8708428144454956,0.3955808877944946,0.27632737159729,292.1155090332031,297.1499938964844,293.1499938964844,0.367497056722641,-6868.29833984375,304.0442199707031,0.8739941120147705,0.4005770087242126,0.3781569600105285,292.4409484863281,297.1499938964844,293.1499938964844,0.0156825333833694,-4124.4892578125,303.1664733886719,0.4121268987655639,0.050000000745058,0.2408292442560196,289.0224609375,291.1499938964844,258.1499938964844,257.5062255859375,279.1408386230469,292.43878173828125,289.0263977050781,1.0,0.3856246471405029,0.5804966688156128,0.5804966688156128,1.0,1.0,-1.767109990119934,0.6859500408172607,1.0811599493026731,0.2721068263053894,0.0,0.0,1.0,105.21501922607422,99.0,16.98299217224121,-17667.908203125,629.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8653564453125,303.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.775390625,21240.0,0.0,0.0,0.4348982870578766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431618452072144,1.4431790113449097,-1.7200291040353477e-05,0.0,0.0004413664864841,0.0,0.0,334.19598388671875,0.0,0.0,0.0,0.8028786778450012,4.0,0.0,1.0
370800,292.29742431640625,297.1499938964844,293.1499938964844,0.288476824760437,-4674.14794921875,304.0654296875,0.7515191435813904,0.2512680888175964,0.2268268913030624,292.1373291015625,297.1499938964844,293.1499938964844,0.3334729373455047,-6363.8408203125,304.052978515625,0.8520293831825256,0.3707020580768585,0.3501787781715393,292.2491149902344,297.1499938964844,293.1499938964844,0.3632842600345611,-5023.15869140625,304.0572204589844,0.8708428144454956,0.3955808877944946,0.27632737159729,292.1155090332031,297.1499938964844,293.1499938964844,0.367497056722641,-6868.29833984375,304.0442199707031,0.8739941120147705,0.4005770087242126,0.3781569600105285,292.4409484863281,297.1499938964844,293.1499938964844,0.0156825333833694,-4124.4892578125,303.1664733886719,0.4121268987655639,0.050000000745058,0.2408292442560196,289.0224609375,291.1499938964844,258.1499938964844,257.5062255859375,279.1408386230469,292.43878173828125,289.0263977050781,1.0,0.3856246471405029,0.5804966688156128,0.5804966688156128,1.0,1.0,-1.767109990119934,0.6859500408172607,1.0811599493026731,0.2721068263053894,0.0,0.0,1.0,105.21501922607422,99.0,16.98299217224121,-17667.908203125,629.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8653564453125,303.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.775390625,21240.0,0.0,0.0,0.4348982870578766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431618452072144,1.4431790113449097,-1.7200291040353477e-05,0.0,0.0004413664864841,0.0,0.0,334.19598388671875,0.0,0.0,0.0,0.8028786778450012,4.0,0.0,1.0
370860,292.3634033203125,297.1499938964844,293.1499938964844,0.2988729476928711,-4797.55859375,304.0762634277344,0.7699941396713257,0.2594879865646362,0.2340757101774215,292.1997375488281,297.1499938964844,293.1499938964844,0.3460583388805389,-6544.13525390625,304.0643310546875,0.8738371729850769,0.3836945593357086,0.3622989058494568,292.3085021972656,297.1499938964844,293.1499938964844,0.3734979033470154,-5127.12255859375,304.0710754394531,0.8914458155632019,0.4063557684421539,0.2837209701538086,292.1783447265625,297.1499938964844,293.1499938964844,0.3808278143405914,-7054.12109375,304.0572509765625,0.8966628909111023,0.4140433371067047,0.3907179236412048,292.48956298828125,297.1499938964844,293.1499938964844,0.0157701224088668,-4111.92333984375,303.3019104003906,0.4190441071987152,0.050000000745058,0.2395385950803756,289.12335205078125,291.1499938964844,258.1656188964844,257.5220947265625,279.1431579589844,292.4877014160156,289.130859375,1.0,0.3853551149368286,0.5799327492713928,0.5799327492713928,1.0,1.0,-1.8127784729003904,0.7054406404495239,1.1073379516601562,0.281984806060791,0.0,0.0,1.0,99.35320281982422,87.0,112.5147476196289,-18432.7890625,644.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4603576660156,304.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.44921875,21240.0,0.0,0.0,0.4528999328613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761062860488892,1.476124286651611,-1.7994549125432968e-05,0.0,0.0004596358630806,0.0,0.0,357.6096496582031,0.0,0.0,0.0,0.8061016201972961,4.0,0.0,1.0
370920,292.3634033203125,297.1499938964844,293.1499938964844,0.2988729476928711,-4797.55859375,304.0762634277344,0.7699941396713257,0.2594879865646362,0.2340757101774215,292.1997375488281,297.1499938964844,293.1499938964844,0.3460583388805389,-6544.13525390625,304.0643310546875,0.8738371729850769,0.3836945593357086,0.3622989058494568,292.3085021972656,297.1499938964844,293.1499938964844,0.3734979033470154,-5127.12255859375,304.0710754394531,0.8914458155632019,0.4063557684421539,0.2837209701538086,292.1783447265625,297.1499938964844,293.1499938964844,0.3808278143405914,-7054.12109375,304.0572509765625,0.8966628909111023,0.4140433371067047,0.3907179236412048,292.48956298828125,297.1499938964844,293.1499938964844,0.0157701224088668,-4111.92333984375,303.3019104003906,0.4190441071987152,0.050000000745058,0.2395385950803756,289.12335205078125,291.1499938964844,258.1656188964844,257.5220947265625,279.1431579589844,292.4877014160156,289.130859375,1.0,0.3853551149368286,0.5799327492713928,0.5799327492713928,1.0,1.0,-1.8127784729003904,0.7054406404495239,1.1073379516601562,0.281984806060791,0.0,0.0,1.0,99.35320281982422,87.0,112.5147476196289,-18432.7890625,644.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4603576660156,304.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.44921875,21240.0,0.0,0.0,0.4528999328613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761062860488892,1.476124286651611,-1.7994549125432968e-05,0.0,0.0004596358630806,0.0,0.0,357.6096496582031,0.0,0.0,0.0,0.8061016201972961,4.0,0.0,1.0
370980,292.42413330078125,297.1499938964844,293.1499938964844,0.3078572452068329,-4902.84619140625,304.0858459472656,0.7933518290519714,0.2670921981334686,0.2406908571720123,292.2577209472656,297.1499938964844,293.1499938964844,0.3572598099708557,-6702.91943359375,304.0741882324219,0.901376247406006,0.3960070312023163,0.3736861944198608,292.3634033203125,297.1499938964844,293.1499938964844,0.3823154866695404,-5216.1298828125,304.0826416015625,0.9185977578163148,0.4165367484092712,0.2906320691108703,292.2366638183594,297.1499938964844,293.1499938964844,0.3926711976528168,-7217.62255859375,304.068359375,0.9267378449440002,0.4268235266208648,0.402538001537323,292.532470703125,297.1499938964844,293.1499938964844,0.0157887581735849,-4089.099609375,303.43475341796875,0.4298955500125885,0.050000000745058,0.2378909289836883,289.2367248535156,291.1499938964844,258.1850891113281,257.54351806640625,279.1448974609375,292.5308837890625,289.24468994140625,1.0,0.383079320192337,0.5795150399208069,0.5795150399208069,1.0,1.0,-1.8549096584320068,0.7235605120658875,1.1313492059707642,0.2911795973777771,0.0,0.0,1.0,91.5329818725586,75.0,147.52259826660156,-19103.43359375,651.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05889892578125,304.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.080078125,21240.0,0.0,0.0,0.4684704542160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806766510009766,1.4806947708129885,-1.8106155039276928e-05,0.0,0.00047543796245,0.0,0.0,360.9417419433594,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
371040,292.42413330078125,297.1499938964844,293.1499938964844,0.3078572452068329,-4902.84619140625,304.0858459472656,0.7933518290519714,0.2670921981334686,0.2406908571720123,292.2577209472656,297.1499938964844,293.1499938964844,0.3572598099708557,-6702.91943359375,304.0741882324219,0.901376247406006,0.3960070312023163,0.3736861944198608,292.3634033203125,297.1499938964844,293.1499938964844,0.3823154866695404,-5216.1298828125,304.0826416015625,0.9185977578163148,0.4165367484092712,0.2906320691108703,292.2366638183594,297.1499938964844,293.1499938964844,0.3926711976528168,-7217.62255859375,304.068359375,0.9267378449440002,0.4268235266208648,0.402538001537323,292.532470703125,297.1499938964844,293.1499938964844,0.0157887581735849,-4089.099609375,303.43475341796875,0.4298955500125885,0.050000000745058,0.2378909289836883,289.2367248535156,291.1499938964844,258.1850891113281,257.54351806640625,279.1448974609375,292.5308837890625,289.24468994140625,1.0,0.383079320192337,0.5795150399208069,0.5795150399208069,1.0,1.0,-1.8549096584320068,0.7235605120658875,1.1313492059707642,0.2911795973777771,0.0,0.0,1.0,91.5329818725586,75.0,147.52259826660156,-19103.43359375,651.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05889892578125,304.97637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.080078125,21240.0,0.0,0.0,0.4684704542160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806766510009766,1.4806947708129885,-1.8106155039276928e-05,0.0,0.00047543796245,0.0,0.0,360.9417419433594,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
371100,292.4527282714844,297.1499938964844,293.1499938964844,0.3118704259395599,-4949.4541015625,304.0902099609375,0.8068907260894775,0.2706696689128876,0.2437773793935775,292.28515625,297.1499938964844,293.1499938964844,0.362400472164154,-6775.28076171875,304.07861328125,0.9184136986732484,0.401920735836029,0.3791285157203674,292.3892822265625,297.1499938964844,293.1499938964844,0.3862739503383636,-5255.87109375,304.0876770019531,0.9358620643615724,0.4214181900024414,0.2939254939556122,292.2642822265625,297.1499938964844,293.1499938964844,0.3981030583381653,-7292.1396484375,304.0733337402344,0.9449893832206726,0.4329712390899658,0.4081963300704956,292.552001953125,297.1499938964844,293.1499938964844,0.0157793425023555,-4075.01123046875,303.500244140625,0.437248021364212,0.050000000745058,0.2369744628667831,289.29620361328125,291.1499938964844,258.1962280273437,257.5561828613281,279.1456298828125,292.5505065917969,289.3042297363281,1.0,0.3813902139663696,0.5793524980545044,0.5793524980545044,1.0,1.0,-1.8748003244400024,0.7321617603302002,1.1426385641098022,0.2955484390258789,0.0,0.0,1.0,87.1102523803711,75.0,156.47625732421875,-19425.4765625,652.2634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3518981933594,305.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8984375,22320.0,0.0,0.0,0.475426435470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814735651016235,1.4814916849136353,-1.812564914871473e-05,0.0,0.0004824973875656,0.0,0.0,361.52484130859375,0.0,0.0,0.0,0.8237860202789307,4.0,0.0,1.0
371160,292.4802551269531,297.1499938964844,293.1499938964844,0.3152276277542114,-4987.5927734375,304.094970703125,0.8209592700004578,0.274096131324768,0.2467210441827774,292.3116455078125,297.1499938964844,293.1499938964844,0.3667975068092346,-6836.08154296875,304.0836181640625,0.93839031457901,0.4076737463474273,0.3844106793403625,292.4141845703125,297.1499938964844,293.1499938964844,0.3894731104373932,-5287.14794921875,304.0932006835937,0.9544458985328674,0.4261603951454162,0.2971161305904388,292.2909240722656,297.1499938964844,293.1499938964844,0.4027319550514221,-7354.486328125,304.078857421875,0.9638652801513672,0.4389589130878448,0.4136950969696045,292.5703125,297.1499938964844,293.1499938964844,0.0157377179712057,-4055.11279296875,303.5657043457031,0.446241557598114,0.050000000745058,0.2360125184059143,289.3724060058594,291.1499938964844,258.2082214355469,257.5700988769531,279.14630126953125,292.5689392089844,289.3826904296875,1.0,0.3794113993644714,0.5792189240455627,0.5792189240455627,1.0,1.0,-1.8939577341079712,0.7404757738113403,1.1534819602966309,0.29977548122406,0.0,0.0,1.0,82.43287658691406,78.0,187.0872039794922,-19816.208984375,651.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62548828125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.68359375,22320.0,0.0,0.0,0.482009619474411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.5080950260162354,-1.878245348052588e-05,0.0,0.0004891785210929,0.0,0.0,381.3523864746094,0.0,0.0,0.0,0.8237977027893066,4.0,0.0,1.0
371220,292.5326232910156,297.1499938964844,293.1499938964844,0.3218062818050384,-5063.0,304.102294921875,0.8405207991600037,0.2804430723190307,0.2523339688777923,292.3621520996094,297.1499938964844,293.1499938964844,0.3756209313869476,-6959.04443359375,304.0909423828125,0.9657973051071168,0.4186687469482422,0.3946713805198669,292.4615478515625,297.1499938964844,293.1499938964844,0.3959863483905792,-5352.0,304.1011657714844,0.9781374931335448,0.4351967275142669,0.3033174276351928,292.3416748046875,297.1499938964844,293.1499938964844,0.4120405614376068,-7481.06689453125,304.08697509765625,0.987470805644989,0.4504290819168091,0.4243927896022796,292.6039428710937,297.1499938964844,293.1499938964844,0.0157745983451604,-4034.198974609375,303.6924133300781,0.4586122334003448,0.050000000745058,0.2348971366882324,289.50555419921875,291.1499938964844,258.23468017578125,257.6015014648437,279.1470947265625,292.60272216796875,289.5132751464844,1.0,0.3798767626285553,0.5789687633514404,0.5789687633514404,1.0,1.0,-1.9319722652435305,0.7570191025733948,1.1749532222747805,0.3081630170345306,0.0,0.0,1.0,77.40265655517578,96.0,178.97386169433594,-20430.73046875,664.1342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13201904296875,305.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.693359375,22320.0,0.0,0.0,0.4940128326416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165587663650513,1.5165777206420898,-1.899433846119792e-05,0.0,0.0005013602203689,0.0,0.0,387.82366943359375,0.0,0.0,0.0,0.8280367851257324,4.0,0.0,1.0
371280,292.5326232910156,297.1499938964844,293.1499938964844,0.3218062818050384,-5063.0,304.102294921875,0.8405207991600037,0.2804430723190307,0.2523339688777923,292.3621520996094,297.1499938964844,293.1499938964844,0.3756209313869476,-6959.04443359375,304.0909423828125,0.9657973051071168,0.4186687469482422,0.3946713805198669,292.4615478515625,297.1499938964844,293.1499938964844,0.3959863483905792,-5352.0,304.1011657714844,0.9781374931335448,0.4351967275142669,0.3033174276351928,292.3416748046875,297.1499938964844,293.1499938964844,0.4120405614376068,-7481.06689453125,304.08697509765625,0.987470805644989,0.4504290819168091,0.4243927896022796,292.6039428710937,297.1499938964844,293.1499938964844,0.0157745983451604,-4034.198974609375,303.6924133300781,0.4586122334003448,0.050000000745058,0.2348971366882324,289.50555419921875,291.1499938964844,258.23468017578125,257.6015014648437,279.1470947265625,292.60272216796875,289.5132751464844,1.0,0.3798767626285553,0.5789687633514404,0.5789687633514404,1.0,1.0,-1.9319722652435305,0.7570191025733948,1.1749532222747805,0.3081630170345306,0.0,0.0,1.0,77.40265655517578,96.0,178.97386169433594,-20430.73046875,664.1342163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13201904296875,305.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.693359375,22320.0,0.0,0.0,0.4940128326416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165587663650513,1.5165777206420898,-1.899433846119792e-05,0.0,0.0005013602203689,0.0,0.0,387.82366943359375,0.0,0.0,0.0,0.8280367851257324,4.0,0.0,1.0
371340,292.5821533203125,297.1499938964844,293.1499938964844,0.3282076716423034,-5136.8837890625,304.10748291015625,0.8411117196083069,0.2860390245914459,0.2575932145118713,292.409912109375,297.1499938964844,293.1499938964844,0.3845252692699432,-7083.8798828125,304.0957336425781,0.9678579568862916,0.4289450645446777,0.4045805335044861,292.5061340332031,297.1499938964844,293.1499938964844,0.4026930034160614,-5419.8349609375,304.106201171875,0.9784897565841676,0.4435983598232269,0.3093184530735016,292.3895568847656,297.1499938964844,293.1499938964844,0.4214723110198974,-7610.3095703125,304.0921936035156,0.9890090823173524,0.4611973464488983,0.4347527027130127,292.6344299316406,297.1499938964844,293.1499938964844,0.0160214900970459,-4044.05517578125,303.81256103515625,0.4542058110237121,0.050000000745058,0.2352684438228607,289.6130065917969,291.1499938964844,258.2642822265625,257.6373596191406,279.1473999023437,292.6333312988281,289.6191101074219,1.0,0.3878104090690613,0.578724205493927,0.578724205493927,1.0,1.0,-1.9702794551849363,0.773730456829071,1.1965490579605105,0.3166221082210541,0.0,0.0,1.0,80.33812713623047,114.0,152.97613525390625,-20997.73046875,703.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5876770019531,306.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.484375,23400.0,0.0,0.0,0.5045990943908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187668800354004,1.5187859535217283,-1.904969394672662e-05,0.0,0.0005121039575897,0.0,0.0,389.5202331542969,0.0,0.0,0.0,0.8441399931907654,4.0,0.0,1.0
371400,292.5821533203125,297.1499938964844,293.1499938964844,0.3282076716423034,-5136.8837890625,304.10748291015625,0.8411117196083069,0.2860390245914459,0.2575932145118713,292.409912109375,297.1499938964844,293.1499938964844,0.3845252692699432,-7083.8798828125,304.0957336425781,0.9678579568862916,0.4289450645446777,0.4045805335044861,292.5061340332031,297.1499938964844,293.1499938964844,0.4026930034160614,-5419.8349609375,304.106201171875,0.9784897565841676,0.4435983598232269,0.3093184530735016,292.3895568847656,297.1499938964844,293.1499938964844,0.4214723110198974,-7610.3095703125,304.0921936035156,0.9890090823173524,0.4611973464488983,0.4347527027130127,292.6344299316406,297.1499938964844,293.1499938964844,0.0160214900970459,-4044.05517578125,303.81256103515625,0.4542058110237121,0.050000000745058,0.2352684438228607,289.6130065917969,291.1499938964844,258.2642822265625,257.6373596191406,279.1473999023437,292.6333312988281,289.6191101074219,1.0,0.3878104090690613,0.578724205493927,0.578724205493927,1.0,1.0,-1.9702794551849363,0.773730456829071,1.1965490579605105,0.3166221082210541,0.0,0.0,1.0,80.33812713623047,114.0,152.97613525390625,-20997.73046875,703.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5876770019531,306.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.484375,23400.0,0.0,0.0,0.5045990943908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187668800354004,1.5187859535217283,-1.904969394672662e-05,0.0,0.0005121039575897,0.0,0.0,389.5202331542969,0.0,0.0,0.0,0.8441399931907654,4.0,0.0,1.0
371460,292.6294250488281,297.1499938964844,293.1499938964844,0.333543598651886,-5197.564453125,304.1127014160156,0.8288848400115967,0.2908399105072021,0.2623553872108459,292.4554443359375,297.1499938964844,293.1499938964844,0.3924927115440368,-7194.55029296875,304.1004638671875,0.9538205862045288,0.4384638369083404,0.4140053391456604,292.5484619140625,297.1499938964844,293.1499938964844,0.4085343778133392,-5478.38330078125,304.1109924316406,0.9638457894325256,0.4513244926929474,0.3150191605091095,292.4350891113281,297.1499938964844,293.1499938964844,0.4299385845661163,-7725.33984375,304.0972595214844,0.9769265055656432,0.4712304174900055,0.444648265838623,292.6627197265625,297.1499938964844,293.1499938964844,0.0163862910121679,-4068.544677734375,303.9260559082031,0.439563900232315,0.050000000745058,0.2367045879364013,289.7265014648437,291.1499938964844,258.29669189453125,257.6773376464844,279.1479187011719,292.6617126464844,289.73211669921875,1.0,0.4002105891704559,0.578540563583374,0.578540563583374,1.0,1.0,-2.0077710151672363,0.7901594638824463,1.2176116704940796,0.3249727487564087,0.0,0.0,1.0,88.96049499511719,132.0,148.93130493164062,-21610.228515625,763.8142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9600830078125,306.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.5143553018569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.5503588914871216,-1.9849934687954374e-05,0.0,0.000522005255334,0.0,0.0,414.3209228515625,0.0,0.0,0.0,0.846596896648407,4.0,0.0,1.0
371520,292.6294250488281,297.1499938964844,293.1499938964844,0.333543598651886,-5197.564453125,304.1127014160156,0.8288848400115967,0.2908399105072021,0.2623553872108459,292.4554443359375,297.1499938964844,293.1499938964844,0.3924927115440368,-7194.55029296875,304.1004638671875,0.9538205862045288,0.4384638369083404,0.4140053391456604,292.5484619140625,297.1499938964844,293.1499938964844,0.4085343778133392,-5478.38330078125,304.1109924316406,0.9638457894325256,0.4513244926929474,0.3150191605091095,292.4350891113281,297.1499938964844,293.1499938964844,0.4299385845661163,-7725.33984375,304.0972595214844,0.9769265055656432,0.4712304174900055,0.444648265838623,292.6627197265625,297.1499938964844,293.1499938964844,0.0163862910121679,-4068.544677734375,303.9260559082031,0.439563900232315,0.050000000745058,0.2367045879364013,289.7265014648437,291.1499938964844,258.29669189453125,257.6773376464844,279.1479187011719,292.6617126464844,289.73211669921875,1.0,0.4002105891704559,0.578540563583374,0.578540563583374,1.0,1.0,-2.0077710151672363,0.7901594638824463,1.2176116704940796,0.3249727487564087,0.0,0.0,1.0,88.96049499511719,132.0,148.93130493164062,-21610.228515625,763.8142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9600830078125,306.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.5143553018569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.5503588914871216,-1.9849934687954374e-05,0.0,0.000522005255334,0.0,0.0,414.3209228515625,0.0,0.0,0.0,0.846596896648407,4.0,0.0,1.0
371580,292.6745910644531,297.1499938964844,293.1499938964844,0.3388403058052063,-5258.53369140625,304.11627197265625,0.8112546801567078,0.2948681712150574,0.2665620744228363,292.4988708496094,297.1499938964844,293.1499938964844,0.4009202718734741,-7312.7578125,304.1029052734375,0.931401789188385,0.4472523033618927,0.4228835105895996,292.588623046875,297.1499938964844,293.1499938964844,0.41497802734375,-5544.23486328125,304.1132202148437,0.9405859112739564,0.4584189653396606,0.3203821182250976,292.4783020019531,297.1499938964844,293.1499938964844,0.43898606300354,-7849.63330078125,304.0997314453125,0.9566147327423096,0.4805738627910614,0.4540308713912964,292.6892395019531,297.1499938964844,293.1499938964844,0.0169019605964422,-4114.61962890625,304.0318908691406,0.4231173396110534,0.050000000745058,0.2388595342636108,289.8003234863281,291.1499938964844,258.3316955566406,257.7210693359375,279.1487731933594,292.6883239746094,289.8040771484375,1.0,0.4152627885341644,0.5784561038017273,0.5784561038017273,1.0,1.0,-2.0437822341918945,0.8060476779937744,1.23773455619812,0.3330937623977661,0.0,0.0,1.0,101.4034194946289,150.0,110.2173080444336,-22083.970703125,837.7890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2782897949219,306.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.919921875,23400.0,0.0,0.0,0.5232802629470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544625520706177,1.5544825792312622,-1.9955668904003687e-05,0.0,0.0005310629494488,0.0,0.0,417.6357421875,0.0,0.0,0.0,0.8486548662185669,4.0,0.0,1.0
371640,292.6745910644531,297.1499938964844,293.1499938964844,0.3388403058052063,-5258.53369140625,304.11627197265625,0.8112546801567078,0.2948681712150574,0.2665620744228363,292.4988708496094,297.1499938964844,293.1499938964844,0.4009202718734741,-7312.7578125,304.1029052734375,0.931401789188385,0.4472523033618927,0.4228835105895996,292.588623046875,297.1499938964844,293.1499938964844,0.41497802734375,-5544.23486328125,304.1132202148437,0.9405859112739564,0.4584189653396606,0.3203821182250976,292.4783020019531,297.1499938964844,293.1499938964844,0.43898606300354,-7849.63330078125,304.0997314453125,0.9566147327423096,0.4805738627910614,0.4540308713912964,292.6892395019531,297.1499938964844,293.1499938964844,0.0169019605964422,-4114.61962890625,304.0318908691406,0.4231173396110534,0.050000000745058,0.2388595342636108,289.8003234863281,291.1499938964844,258.3316955566406,257.7210693359375,279.1487731933594,292.6883239746094,289.8040771484375,1.0,0.4152627885341644,0.5784561038017273,0.5784561038017273,1.0,1.0,-2.0437822341918945,0.8060476779937744,1.23773455619812,0.3330937623977661,0.0,0.0,1.0,101.4034194946289,150.0,110.2173080444336,-22083.970703125,837.7890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2782897949219,306.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,23357.919921875,23400.0,0.0,0.0,0.5232802629470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544625520706177,1.5544825792312622,-1.9955668904003687e-05,0.0,0.0005310629494488,0.0,0.0,417.6357421875,0.0,0.0,0.0,0.8486548662185669,4.0,0.0,1.0
371700,292.6962890625,297.1499938964844,293.1499938964844,0.3413699269294739,-5287.6962890625,304.1178283691406,0.8012773990631104,0.2966260612010956,0.2684633731842041,292.5198059082031,297.1499938964844,293.1499938964844,0.4051607549190521,-7372.28515625,304.103759765625,0.9192214608192444,0.4513831734657287,0.4271137416362762,292.6079406738281,297.1499938964844,293.1499938964844,0.4182709455490112,-5578.02490234375,304.1139221191406,0.9276165962219238,0.461734265089035,0.3229334354400635,292.4991455078125,297.1499938964844,293.1499938964844,0.4435705840587616,-7912.69287109375,304.1005249023437,0.9447667598724364,0.4849921762943268,0.4585258960723877,292.7019348144531,297.1499938964844,293.1499938964844,0.0172037333250045,-4143.123046875,304.082275390625,0.4156302511692047,0.050000000745058,0.2401338070631027,289.8278503417969,291.1499938964844,258.3500671386719,257.7442321777344,279.1492614746094,292.7010498046875,289.8309326171875,1.0,0.4233734905719757,0.5784576535224915,0.5784576535224915,1.0,1.0,-2.0611391067504883,0.8137531876564026,1.2473859786987305,0.3370531797409057,0.0,0.0,1.0,108.66598510742188,150.0,92.87015533447266,-22301.4765625,878.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4217224121094,306.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.5274429321289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0005352874868549,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
371760,292.7174072265625,297.1499938964844,293.1499938964844,0.3433587849140167,-5309.9580078125,304.1200561523437,0.791243851184845,0.2982290089130401,0.2702432870864868,292.5403137207031,297.1499938964844,293.1499938964844,0.4087810218334198,-7422.22900390625,304.1055908203125,0.907603681087494,0.4553395509719848,0.4312024712562561,292.6268310546875,297.1499938964844,293.1499938964844,0.4209497570991516,-5604.888671875,304.1156311035156,0.9148824214935304,0.4648921489715576,0.3253930509090423,292.5195007324219,297.1499938964844,293.1499938964844,0.4474955201148987,-7965.74609375,304.1024169921875,0.9325739145278932,0.4892372786998749,0.4628824889659881,292.7142639160156,297.1499938964844,293.1499938964844,0.0174968298524618,-4168.87060546875,304.1311950683594,0.4087898433208465,0.050000000745058,0.2415090948343277,289.8685607910156,291.1499938964844,258.3690185546875,257.7681884765625,279.1498413085937,292.7134094238281,289.8731689453125,1.0,0.4317108690738678,0.5784906148910522,0.5784906148910522,1.0,1.0,-2.078025579452514,0.8212847113609314,1.2567408084869385,0.3409382700920105,0.0,0.0,1.0,116.4599151611328,168.0,104.29883575439452,-22592.412109375,921.8036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54315185546875,307.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.349609375,24480.0,0.0,0.0,0.5315604209899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.06403638003394e-05,0.0,0.0005394662148319,0.0,0.0,439.3133850097656,0.0,0.0,0.0,0.8635188341140747,4.0,0.0,1.0
371820,292.7579345703125,297.1499938964844,293.1499938964844,0.3477509021759033,-5360.54345703125,304.1226501464844,0.7749851942062378,0.3009673357009887,0.2733417153358459,292.58026123046875,297.1499938964844,293.1499938964844,0.4169031977653503,-7536.03955078125,304.10675048828125,0.8905775547027588,0.4626850187778473,0.4388182759284973,292.6635437011719,297.1499938964844,293.1499938964844,0.4272877871990204,-5670.0166015625,304.11639404296875,0.8960432410240173,0.4707042276859283,0.3299370110034942,292.5592041015625,297.1499938964844,293.1499938964844,0.4563536643981933,-8087.3876953125,304.1033935546875,0.9130485653877258,0.4971611201763153,0.4710345864295959,292.74005126953125,297.1499938964844,293.1499938964844,0.0200947131961584,-4463.4296875,304.14404296875,0.4085575640201568,0.0547113195061683,0.2592503726482391,289.9045104980469,291.1499938964844,258.40838623046875,257.8183288574219,279.1468200683594,292.73907470703125,289.9043273925781,1.0,0.4494249820709228,0.5780752301216125,0.5780752301216125,1.0,1.0,-2.127429246902466,0.842922031879425,1.284507155418396,0.3516413271427154,0.0,0.0,1.0,131.5312042236328,186.0,48.578155517578125,-23090.7734375,1023.5006103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7413635253906,307.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.28125,24480.0,0.0,0.0,0.5395838618278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887359380722046,1.588756799697876,-2.0845347535214387e-05,0.0,0.00054760905914,0.0,0.0,445.8740234375,0.0,0.0,0.0,0.8674222826957703,4.0,0.0,1.0
371880,292.7579345703125,297.1499938964844,293.1499938964844,0.3477509021759033,-5360.54345703125,304.1226501464844,0.7749851942062378,0.3009673357009887,0.2733417153358459,292.58026123046875,297.1499938964844,293.1499938964844,0.4169031977653503,-7536.03955078125,304.10675048828125,0.8905775547027588,0.4626850187778473,0.4388182759284973,292.6635437011719,297.1499938964844,293.1499938964844,0.4272877871990204,-5670.0166015625,304.11639404296875,0.8960432410240173,0.4707042276859283,0.3299370110034942,292.5592041015625,297.1499938964844,293.1499938964844,0.4563536643981933,-8087.3876953125,304.1033935546875,0.9130485653877258,0.4971611201763153,0.4710345864295959,292.74005126953125,297.1499938964844,293.1499938964844,0.0200947131961584,-4463.4296875,304.14404296875,0.4085575640201568,0.0547113195061683,0.2592503726482391,289.9045104980469,291.1499938964844,258.40838623046875,257.8183288574219,279.1468200683594,292.73907470703125,289.9043273925781,1.0,0.4494249820709228,0.5780752301216125,0.5780752301216125,1.0,1.0,-2.127429246902466,0.842922031879425,1.284507155418396,0.3516413271427154,0.0,0.0,1.0,131.5312042236328,186.0,48.578155517578125,-23090.7734375,1023.5006103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7413635253906,307.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.28125,24480.0,0.0,0.0,0.5395838618278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887359380722046,1.588756799697876,-2.0845347535214387e-05,0.0,0.00054760905914,0.0,0.0,445.8740234375,0.0,0.0,0.0,0.8674222826957703,4.0,0.0,1.0
371940,292.7955322265625,297.1499938964844,293.1499938964844,0.3529542088508606,-5421.8427734375,304.1230773925781,0.7598702311515808,0.3032738268375397,0.2760578095912933,292.6186218261719,297.1499938964844,293.1499938964844,0.4262652993202209,-7668.39599609375,304.1055603027344,0.8746314644813538,0.4693435728549957,0.445820689201355,292.6983947753906,297.1499938964844,293.1499938964844,0.4350222647190094,-5750.59619140625,304.1147155761719,0.8789582252502441,0.4759587347507477,0.3341101706027984,292.5971374511719,297.1499938964844,293.1499938964844,0.4666439592838287,-8229.9248046875,304.1017761230469,0.896080493927002,0.5044313669204712,0.4785943329334259,292.7715759277344,297.1499938964844,293.1499938964844,0.0238484852015972,-4855.79443359375,304.139892578125,0.4112325310707092,0.0587141178548336,0.2819114923477173,289.88165283203125,291.1499938964844,258.4495849609375,257.8711242675781,279.1467590332031,292.7704772949219,289.87994384765625,1.0,0.4680163264274597,0.5777077674865723,0.5777077674865723,1.0,1.0,-2.180418014526367,0.8661481142044067,1.3142699003219604,0.3634130954742431,0.0,0.0,1.0,148.09304809570312,204.0,-12.809603691101074,-23538.224609375,1138.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8718566894531,307.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8828125,25560.0,0.0,0.0,0.5476364493370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907076597213743,1.5907286405563354,-2.089712324959692e-05,0.0,0.0005557813565246,0.0,0.0,447.5362243652344,0.0,0.0,0.0,0.8834050297737122,4.0,0.0,1.0
372000,292.7955322265625,297.1499938964844,293.1499938964844,0.3529542088508606,-5421.8427734375,304.1230773925781,0.7598702311515808,0.3032738268375397,0.2760578095912933,292.6186218261719,297.1499938964844,293.1499938964844,0.4262652993202209,-7668.39599609375,304.1055603027344,0.8746314644813538,0.4693435728549957,0.445820689201355,292.6983947753906,297.1499938964844,293.1499938964844,0.4350222647190094,-5750.59619140625,304.1147155761719,0.8789582252502441,0.4759587347507477,0.3341101706027984,292.5971374511719,297.1499938964844,293.1499938964844,0.4666439592838287,-8229.9248046875,304.1017761230469,0.896080493927002,0.5044313669204712,0.4785943329334259,292.7715759277344,297.1499938964844,293.1499938964844,0.0238484852015972,-4855.79443359375,304.139892578125,0.4112325310707092,0.0587141178548336,0.2819114923477173,289.88165283203125,291.1499938964844,258.4495849609375,257.8711242675781,279.1467590332031,292.7704772949219,289.87994384765625,1.0,0.4680163264274597,0.5777077674865723,0.5777077674865723,1.0,1.0,-2.180418014526367,0.8661481142044067,1.3142699003219604,0.3634130954742431,0.0,0.0,1.0,148.09304809570312,204.0,-12.809603691101074,-23538.224609375,1138.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8718566894531,307.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8828125,25560.0,0.0,0.0,0.5476364493370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907076597213743,1.5907286405563354,-2.089712324959692e-05,0.0,0.0005557813565246,0.0,0.0,447.5362243652344,0.0,0.0,0.0,0.8834050297737122,4.0,0.0,1.0
372060,292.8307189941406,297.1499938964844,293.1499938964844,0.3573248386383056,-5472.47119140625,304.1247253417969,0.7454090714454651,0.3051193654537201,0.2784584760665893,292.6556701660156,297.1499938964844,293.1499938964844,0.4345784187316894,-7784.15869140625,304.1064758300781,0.859035313129425,0.4752890169620514,0.4522459805011749,292.731689453125,297.1499938964844,293.1499938964844,0.4418371617794037,-5820.48486328125,304.1150817871094,0.8623558282852173,0.4806448519229889,0.3379562497138977,292.633544921875,297.1499938964844,293.1499938964844,0.4759179949760437,-8356.4658203125,304.10235595703125,0.879783034324646,0.5110601186752319,0.485637366771698,292.8046569824219,297.1499938964844,293.1499938964844,0.0257980842143297,-5100.34228515625,304.1405334472656,0.4096322059631347,0.0615976825356483,0.2991348505020141,289.8728942871094,291.1499938964844,258.4923095703125,257.9262390136719,279.1493225097656,292.8035888671875,289.8715515136719,1.0,0.4863537549972534,0.5777616500854492,0.5777616500854492,1.0,1.0,-2.224790096282959,0.8859851956367493,1.3388049602508545,0.3735880255699157,0.0,0.0,1.0,166.51364135742188,222.0,-17.531248092651367,-23992.951171875,1256.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9428405761719,307.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.91015625,25560.0,0.0,0.0,0.5558869242668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113657951355,1.6211353540420532,-2.170364496123512e-05,0.0,0.000564154528547,0.0,0.0,473.6937561035156,0.0,0.0,0.0,0.8852102160453796,4.0,0.0,1.0
372120,292.8307189941406,297.1499938964844,293.1499938964844,0.3573248386383056,-5472.47119140625,304.1247253417969,0.7454090714454651,0.3051193654537201,0.2784584760665893,292.6556701660156,297.1499938964844,293.1499938964844,0.4345784187316894,-7784.15869140625,304.1064758300781,0.859035313129425,0.4752890169620514,0.4522459805011749,292.731689453125,297.1499938964844,293.1499938964844,0.4418371617794037,-5820.48486328125,304.1150817871094,0.8623558282852173,0.4806448519229889,0.3379562497138977,292.633544921875,297.1499938964844,293.1499938964844,0.4759179949760437,-8356.4658203125,304.10235595703125,0.879783034324646,0.5110601186752319,0.485637366771698,292.8046569824219,297.1499938964844,293.1499938964844,0.0257980842143297,-5100.34228515625,304.1405334472656,0.4096322059631347,0.0615976825356483,0.2991348505020141,289.8728942871094,291.1499938964844,258.4923095703125,257.9262390136719,279.1493225097656,292.8035888671875,289.8715515136719,1.0,0.4863537549972534,0.5777616500854492,0.5777616500854492,1.0,1.0,-2.224790096282959,0.8859851956367493,1.3388049602508545,0.3735880255699157,0.0,0.0,1.0,166.51364135742188,222.0,-17.531248092651367,-23992.951171875,1256.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9428405761719,307.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.91015625,25560.0,0.0,0.0,0.5558869242668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113657951355,1.6211353540420532,-2.170364496123512e-05,0.0,0.000564154528547,0.0,0.0,473.6937561035156,0.0,0.0,0.0,0.8852102160453796,4.0,0.0,1.0
372180,292.86376953125,297.1499938964844,293.1499938964844,0.361720860004425,-5523.6513671875,304.1258239746094,0.7324820160865784,0.3065038025379181,0.2804787456989288,292.6913452148437,297.1499938964844,293.1499938964844,0.4431021213531494,-7902.8115234375,304.1067810058594,0.8450923562049866,0.4805812239646911,0.4580762386322021,292.7633361816406,297.1499938964844,293.1499938964844,0.449020504951477,-5894.2841796875,304.11474609375,0.8475821018218994,0.4848235547542572,0.3414643108844757,292.668212890625,297.1499938964844,293.1499938964844,0.4855638742446899,-8488.01953125,304.1021728515625,0.8650796413421631,0.5171108841896057,0.4921570122241974,292.8367614746094,297.1499938964844,293.1499938964844,0.0301152970641851,-5414.88720703125,304.1369934082031,0.406550258398056,0.0638314113020896,0.3132055103778839,289.8404235839844,291.1499938964844,258.5362854003906,257.9833374023437,279.1522521972656,292.83575439453125,289.838623046875,1.0,0.5040283799171448,0.5781329870223999,0.5781329870223999,1.0,1.0,-2.263169050216675,0.9034955501556396,1.3596736192703247,0.3827044367790222,0.0,0.0,1.0,185.8070831298828,210.0,-38.43623733520508,-24301.953125,1374.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0087280273437,307.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25522.009765625,25560.0,0.0,0.0,0.5639271140098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248775720596311,1.6248993873596191,-2.18045424844604e-05,0.0,0.0005723143112845,0.0,0.0,477.0008544921875,0.0,0.0,0.0,0.887083888053894,4.0,0.0,1.0
372240,292.86376953125,297.1499938964844,293.1499938964844,0.361720860004425,-5523.6513671875,304.1258239746094,0.7324820160865784,0.3065038025379181,0.2804787456989288,292.6913452148437,297.1499938964844,293.1499938964844,0.4431021213531494,-7902.8115234375,304.1067810058594,0.8450923562049866,0.4805812239646911,0.4580762386322021,292.7633361816406,297.1499938964844,293.1499938964844,0.449020504951477,-5894.2841796875,304.11474609375,0.8475821018218994,0.4848235547542572,0.3414643108844757,292.668212890625,297.1499938964844,293.1499938964844,0.4855638742446899,-8488.01953125,304.1021728515625,0.8650796413421631,0.5171108841896057,0.4921570122241974,292.8367614746094,297.1499938964844,293.1499938964844,0.0301152970641851,-5414.88720703125,304.1369934082031,0.406550258398056,0.0638314113020896,0.3132055103778839,289.8404235839844,291.1499938964844,258.5362854003906,257.9833374023437,279.1522521972656,292.83575439453125,289.838623046875,1.0,0.5040283799171448,0.5781329870223999,0.5781329870223999,1.0,1.0,-2.263169050216675,0.9034955501556396,1.3596736192703247,0.3827044367790222,0.0,0.0,1.0,185.8070831298828,210.0,-38.43623733520508,-24301.953125,1374.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0087280273437,307.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25522.009765625,25560.0,0.0,0.0,0.5639271140098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248775720596311,1.6248993873596191,-2.18045424844604e-05,0.0,0.0005723143112845,0.0,0.0,477.0008544921875,0.0,0.0,0.0,0.887083888053894,4.0,0.0,1.0
