time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8793640136719,297.1499938964844,293.1499938964844,0.3634656369686126,-5543.572265625,304.1270751953125,0.7296226620674133,0.3070625066757202,0.2811853885650635,292.7084655761719,297.1499938964844,293.1499938964844,0.4469753801822662,-7956.15625,304.10760498046875,0.8424961566925049,0.483025461435318,0.4606119096279144,292.77838134765625,297.1499938964844,293.1499938964844,0.45227912068367,-5927.3994140625,304.115234375,0.8446676135063171,0.4867682158946991,0.3429765701293945,292.68475341796875,297.1499938964844,293.1499938964844,0.4900322556495666,-8548.3271484375,304.1027526855469,0.862407386302948,0.5199629068374634,0.4950639903545379,292.85205078125,297.1499938964844,293.1499938964844,0.0312821231782436,-5514.78515625,304.1372375488281,0.4068847298622131,0.0648005753755569,0.31861013174057,289.8238830566406,291.1499938964844,258.5586853027344,258.0124816894531,279.1540222167969,292.8511047363281,289.8224182128906,1.0,0.5086730122566223,0.5784681439399719,0.5784681439399719,1.0,1.0,-2.278869152069092,0.910840392112732,1.36802875995636,0.3866516947746277,0.0,0.0,1.0,190.98748779296875,210.0,-40.90839385986328,-24432.51171875,1413.7745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0469665527344,307.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.5677900314331055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0005762347136624,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
372360,292.8941955566406,297.1499938964844,293.1499938964844,0.3643935024738312,-5553.21630859375,304.12957763671875,0.7286314964294434,0.3075784742832184,0.2817422747611999,292.7250366210937,297.1499938964844,293.1499938964844,0.4498270750045776,-7994.13330078125,304.11016845703125,0.8421345949172974,0.4853636920452118,0.4629361629486084,292.79278564453125,297.1499938964844,293.1499938964844,0.454549491405487,-5949.5625,304.1174621582031,0.8440332412719727,0.4886457622051239,0.3443603515625,292.7007141113281,297.1499938964844,293.1499938964844,0.4934290051460266,-8592.771484375,304.1051940917969,0.862143337726593,0.5227254033088684,0.497776597738266,292.8665466308594,297.1499938964844,293.1499938964844,0.0322196371853351,-5592.68505859375,304.1378479003906,0.408304750919342,0.0657262355089187,0.323241263628006,289.82940673828125,291.1499938964844,258.5813293457031,258.0419921875,279.1556396484375,292.8656616210937,289.82989501953125,1.0,0.5116433501243591,0.5788739323616028,0.5788739323616028,1.0,1.0,-2.292815685272217,0.9174860715866088,1.375329613685608,0.3902458846569061,0.0,0.0,1.0,193.4263153076172,198.0,-11.961809158325195,-24642.71875,1440.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0777893066406,307.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.5716562271118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0005801584338769,0.0,0.0,499.8961791992188,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
372420,292.92156982421875,297.1499938964844,293.1499938964844,0.3661866784095764,-5572.4619140625,304.13336181640625,0.7300419807434082,0.3085081875324249,0.2825599610805511,292.7564392089844,297.1499938964844,293.1499938964844,0.4555580615997314,-8071.1982421875,304.1138610839844,0.8454400300979614,0.4897612631320953,0.4671020805835724,292.8197937011719,297.1499938964844,293.1499938964844,0.4592367112636566,-5995.98828125,304.1204833984375,0.8468800783157349,0.4922192692756653,0.3468439877033233,292.73077392578125,297.1499938964844,293.1499938964844,0.5003440976142883,-8684.0615234375,304.10858154296875,0.8659695982933044,0.5280051231384277,0.5027564764022827,292.8932189941406,297.1499938964844,293.1499938964844,0.0338907055556774,-5731.111328125,304.1391296386719,0.4132242202758789,0.0674924626946449,0.3310880959033966,289.82440185546875,291.1499938964844,258.6270751953125,258.10186767578125,279.15826416015625,292.8924255371094,289.8240966796875,1.0,0.5138022899627686,0.5798368453979492,0.5798368453979492,1.0,1.0,-2.3171961307525635,0.9293742179870604,1.3878220319747925,0.396785706281662,0.0,0.0,1.0,193.08395385742188,186.0,-10.064245223999023,-24882.74609375,1469.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1514587402344,307.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.5790689587593079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0005876813665963,0.0,0.0,506.5569458007813,0.0,0.0,0.0,0.9050916433334352,4.0,0.0,1.0
372480,292.92156982421875,297.1499938964844,293.1499938964844,0.3661866784095764,-5572.4619140625,304.13336181640625,0.7300419807434082,0.3085081875324249,0.2825599610805511,292.7564392089844,297.1499938964844,293.1499938964844,0.4555580615997314,-8071.1982421875,304.1138610839844,0.8454400300979614,0.4897612631320953,0.4671020805835724,292.8197937011719,297.1499938964844,293.1499938964844,0.4592367112636566,-5995.98828125,304.1204833984375,0.8468800783157349,0.4922192692756653,0.3468439877033233,292.73077392578125,297.1499938964844,293.1499938964844,0.5003440976142883,-8684.0615234375,304.10858154296875,0.8659695982933044,0.5280051231384277,0.5027564764022827,292.8932189941406,297.1499938964844,293.1499938964844,0.0338907055556774,-5731.111328125,304.1391296386719,0.4132242202758789,0.0674924626946449,0.3310880959033966,289.82440185546875,291.1499938964844,258.6270751953125,258.10186767578125,279.15826416015625,292.8924255371094,289.8240966796875,1.0,0.5138022899627686,0.5798368453979492,0.5798368453979492,1.0,1.0,-2.3171961307525635,0.9293742179870604,1.3878220319747925,0.396785706281662,0.0,0.0,1.0,193.08395385742188,186.0,-10.064245223999023,-24882.74609375,1469.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1514587402344,307.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.5790689587593079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0005876813665963,0.0,0.0,506.5569458007813,0.0,0.0,0.0,0.9050916433334352,4.0,0.0,1.0
372540,292.94598388671875,297.1499938964844,293.1499938964844,0.3674933612346649,-5586.20263671875,304.13671875,0.7345453500747681,0.3093408942222595,0.2831147611141205,292.7854309082031,297.1499938964844,293.1499938964844,0.4606724679470062,-8139.6005859375,304.1174011230469,0.8524882197380066,0.4938484132289886,0.4707856476306915,292.844482421875,297.1499938964844,293.1499938964844,0.4634228944778442,-6037.251953125,304.12335205078125,0.8535385131835938,0.4955745935440063,0.3490430116653442,292.7585754394531,297.1499938964844,293.1499938964844,0.5066676735877991,-8767.10546875,304.1118469238281,0.8738320469856262,0.5329897403717041,0.5072765946388245,292.9170227050781,297.1499938964844,293.1499938964844,0.0353113040328025,-5847.513671875,304.140380859375,0.4203615486621856,0.0691708475351333,0.3376692831516266,289.8194274902344,291.1499938964844,258.6733703613281,258.1625671386719,279.1600341796875,292.91632080078125,289.81939697265625,1.0,0.5126230120658875,0.5809339880943298,0.5809339880943298,1.0,1.0,-2.338266611099243,0.9399301409721376,1.3983365297317505,0.4027103185653686,0.0,0.0,1.0,188.1283264160156,174.0,-6.758905410766602,-25100.951171875,1475.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2514343261719,307.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5858704447746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0005945839802734,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.94598388671875,297.1499938964844,293.1499938964844,0.3674933612346649,-5586.20263671875,304.13671875,0.7345453500747681,0.3093408942222595,0.2831147611141205,292.7854309082031,297.1499938964844,293.1499938964844,0.4606724679470062,-8139.6005859375,304.1174011230469,0.8524882197380066,0.4938484132289886,0.4707856476306915,292.844482421875,297.1499938964844,293.1499938964844,0.4634228944778442,-6037.251953125,304.12335205078125,0.8535385131835938,0.4955745935440063,0.3490430116653442,292.7585754394531,297.1499938964844,293.1499938964844,0.5066676735877991,-8767.10546875,304.1118469238281,0.8738320469856262,0.5329897403717041,0.5072765946388245,292.9170227050781,297.1499938964844,293.1499938964844,0.0353113040328025,-5847.513671875,304.140380859375,0.4203615486621856,0.0691708475351333,0.3376692831516266,289.8194274902344,291.1499938964844,258.6733703613281,258.1625671386719,279.1600341796875,292.91632080078125,289.81939697265625,1.0,0.5126230120658875,0.5809339880943298,0.5809339880943298,1.0,1.0,-2.338266611099243,0.9399301409721376,1.3983365297317505,0.4027103185653686,0.0,0.0,1.0,188.1283264160156,174.0,-6.758905410766602,-25100.951171875,1475.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2514343261719,307.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5858704447746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0005945839802734,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.96795654296875,297.1499938964844,293.1499938964844,0.3675475418567657,-5584.7265625,304.1409912109375,0.7411906123161316,0.3100505471229553,0.2834701538085937,292.8123779296875,297.1499938964844,293.1499938964844,0.4640454947948456,-8182.75439453125,304.12255859375,0.8622294664382935,0.497618168592453,0.4740726351737976,292.8673095703125,297.1499938964844,293.1499938964844,0.4659501016139984,-6060.74853515625,304.1279296875,0.8629241585731506,0.4986853897571563,0.3510009050369262,292.784423828125,297.1499938964844,293.1499938964844,0.511134684085846,-8823.67578125,304.1170349121094,0.8845393061637878,0.5376589298248291,0.5114027261734009,292.9382629394531,297.1499938964844,293.1499938964844,0.0364092886447906,-5934.60009765625,304.1417541503906,0.4295227527618408,0.0707595944404602,0.343361884355545,289.8479919433594,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9376525878906,289.848876953125,1.0,0.5093929171562195,0.5821200013160706,0.5821200013160706,1.0,1.0,-2.3567910194396973,0.9494429230690002,1.4073480367660522,0.4081518948078155,0.0,0.0,1.0,180.45216369628903,162.0,23.058195114135746,-25406.2421875,1468.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3414001464844,307.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.5923851132392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006011955556459,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372720,292.96795654296875,297.1499938964844,293.1499938964844,0.3675475418567657,-5584.7265625,304.1409912109375,0.7411906123161316,0.3100505471229553,0.2834701538085937,292.8123779296875,297.1499938964844,293.1499938964844,0.4640454947948456,-8182.75439453125,304.12255859375,0.8622294664382935,0.497618168592453,0.4740726351737976,292.8673095703125,297.1499938964844,293.1499938964844,0.4659501016139984,-6060.74853515625,304.1279296875,0.8629241585731506,0.4986853897571563,0.3510009050369262,292.784423828125,297.1499938964844,293.1499938964844,0.511134684085846,-8823.67578125,304.1170349121094,0.8845393061637878,0.5376589298248291,0.5114027261734009,292.9382629394531,297.1499938964844,293.1499938964844,0.0364092886447906,-5934.60009765625,304.1417541503906,0.4295227527618408,0.0707595944404602,0.343361884355545,289.8479919433594,291.1499938964844,258.7198791503906,258.2237854003906,279.1612243652344,292.9376525878906,289.848876953125,1.0,0.5093929171562195,0.5821200013160706,0.5821200013160706,1.0,1.0,-2.3567910194396973,0.9494429230690002,1.4073480367660522,0.4081518948078155,0.0,0.0,1.0,180.45216369628903,162.0,23.058195114135746,-25406.2421875,1468.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3414001464844,307.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.333984375,27720.0,0.0,0.0,0.5923851132392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006011955556459,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372780,292.9879150390625,297.1499938964844,293.1499938964844,0.3676441311836242,-5584.51904296875,304.1438293457031,0.7495758533477783,0.3106123507022857,0.2836412489414215,292.83746337890625,297.1499938964844,293.1499938964844,0.467476338148117,-8227.716796875,304.1259765625,0.8741787075996399,0.5010825395584106,0.4770061373710632,292.8883972167969,297.1499938964844,293.1499938964844,0.4686287939548492,-6086.54541015625,304.1307983398437,0.8745441436767578,0.501568615436554,0.3527511358261108,292.8085327148437,297.1499938964844,293.1499938964844,0.5157079696655273,-8882.728515625,304.1203918457031,0.897474467754364,0.5420319437980652,0.515182614326477,292.9573669433594,297.1499938964844,293.1499938964844,0.0374180786311626,-6015.27587890625,304.142822265625,0.4407197535037994,0.0722468718886375,0.3483263850212097,289.8612365722656,291.1499938964844,258.766357421875,258.2850646972656,279.1621398925781,292.957275390625,289.8619689941406,1.0,0.5048585534095764,0.5833824872970581,0.5833824872970581,1.0,1.0,-2.37312912940979,0.9580562710762024,1.4150727987289429,0.4131775796413421,0.0,0.0,1.0,171.19381713867188,150.0,19.575925827026367,-25606.33984375,1451.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4452819824219,307.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27684.951171875,27720.0,0.0,0.0,0.598377525806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923301219940186,1.6923537254333496,-2.36524356296286e-05,0.0,0.0006072770920582,0.0,0.0,538.9058227539062,0.0,0.0,0.0,0.9238979816436768,4.0,0.0,1.0
372840,292.9879150390625,297.1499938964844,293.1499938964844,0.3676441311836242,-5584.51904296875,304.1438293457031,0.7495758533477783,0.3106123507022857,0.2836412489414215,292.83746337890625,297.1499938964844,293.1499938964844,0.467476338148117,-8227.716796875,304.1259765625,0.8741787075996399,0.5010825395584106,0.4770061373710632,292.8883972167969,297.1499938964844,293.1499938964844,0.4686287939548492,-6086.54541015625,304.1307983398437,0.8745441436767578,0.501568615436554,0.3527511358261108,292.8085327148437,297.1499938964844,293.1499938964844,0.5157079696655273,-8882.728515625,304.1203918457031,0.897474467754364,0.5420319437980652,0.515182614326477,292.9573669433594,297.1499938964844,293.1499938964844,0.0374180786311626,-6015.27587890625,304.142822265625,0.4407197535037994,0.0722468718886375,0.3483263850212097,289.8612365722656,291.1499938964844,258.766357421875,258.2850646972656,279.1621398925781,292.957275390625,289.8619689941406,1.0,0.5048585534095764,0.5833824872970581,0.5833824872970581,1.0,1.0,-2.37312912940979,0.9580562710762024,1.4150727987289429,0.4131775796413421,0.0,0.0,1.0,171.19381713867188,150.0,19.575925827026367,-25606.33984375,1451.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4452819824219,307.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27684.951171875,27720.0,0.0,0.0,0.598377525806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923301219940186,1.6923537254333496,-2.36524356296286e-05,0.0,0.0006072770920582,0.0,0.0,538.9058227539062,0.0,0.0,0.0,0.9238979816436768,4.0,0.0,1.0
372900,292.997314453125,297.1499938964844,293.1499938964844,0.3675590753555298,-5582.9267578125,304.14508056640625,0.7543825507164001,0.3108193278312683,0.283653974533081,292.8493957519531,297.1499938964844,293.1499938964844,0.4690254628658294,-8247.9755859375,304.1275329589844,0.8809133172035217,0.50269615650177,0.4783514738082886,292.8983459472656,297.1499938964844,293.1499938964844,0.4698386490345001,-6098.18408203125,304.1321105957031,0.881125271320343,0.5029265880584717,0.3535583615303039,292.8199768066406,297.1499938964844,293.1499938964844,0.5178321003913879,-8910.1240234375,304.1219177246094,0.904694437980652,0.5441102981567383,0.5169572830200195,292.9662170410156,297.1499938964844,293.1499938964844,0.0378699377179145,-6051.29443359375,304.1432800292969,0.4470961689949035,0.0729499608278274,0.3505633175373077,289.8678283691406,291.1499938964844,258.7895202636719,258.3156433105469,279.1625061035156,292.96649169921875,289.8685913085937,1.0,0.5022447109222412,0.5840358138084412,0.5840358138084412,1.0,1.0,-2.3805501461029053,0.9620500802993774,1.4185001850128174,0.4155445694923401,0.0,0.0,1.0,166.19082641601562,150.0,19.234832763671875,-25701.853515625,1440.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50323486328125,307.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,27702.865234375,28800.0,0.0,0.0,0.6011484265327454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928775310516355,1.6929011344909668,-2.366774060647004e-05,0.0,0.0006100892205722,0.0,0.0,539.428955078125,0.0,0.0,0.0,0.939169943332672,4.0,0.0,1.0
372960,293.00640869140625,297.1499938964844,293.1499938964844,0.3668657839298248,-5573.71875,304.1472473144531,0.7595897912979126,0.3109631836414337,0.283610463142395,292.8610534667969,297.1499938964844,293.1499938964844,0.4697394371032715,-8255.9501953125,304.1303100585937,0.8881231546401978,0.5042179822921753,0.4796114265918731,292.907958984375,297.1499938964844,293.1499938964844,0.4702442586421966,-6101.07568359375,304.1346130371094,0.8881939053535461,0.5042229294776917,0.3543217480182647,292.8310546875,297.1499938964844,293.1499938964844,0.5190614461898804,-8924.6171875,304.1247863769531,0.912832498550415,0.5461112856864929,0.5186578035354614,292.974609375,297.1499938964844,293.1499938964844,0.0382025949656963,-6076.28271484375,304.1439208984375,0.4539910554885864,0.0736255496740341,0.3526509702205658,289.89361572265625,291.1499938964844,258.81256103515625,258.3460998535156,279.162841796875,292.97528076171875,289.8958740234375,1.0,0.4994519352912903,0.5847021341323853,0.5847021341323853,1.0,1.0,-2.3874802589416504,0.9658360481262208,1.4216442108154297,0.4178142249584198,0.0,0.0,1.0,161.0226287841797,138.0,45.27986907958984,-25880.93359375,1428.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5507507324219,307.9485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,28503.697265625,28800.0,0.0,0.0,0.60391765832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171720266342163,1.717196345329285,-2.435192436678335e-05,0.0,0.0006128996610641,0.0,0.0,562.988037109375,0.0,0.0,0.0,0.93784761428833,4.0,0.0,1.0
373020,293.0238952636719,297.1499938964844,293.1499938964844,0.3657644689083099,-5559.546875,304.1499938964844,0.7712379693984985,0.3110585212707519,0.2833363711833954,292.8835144042969,297.1499938964844,293.1499938964844,0.4716478586196899,-8279.9404296875,304.1336669921875,0.9039286375045776,0.506980836391449,0.4818516373634338,292.92626953125,297.1499938964844,293.1499938964844,0.4716518521308899,-6113.99853515625,304.1373596191406,0.9037675857543944,0.5066408514976501,0.3557120561599731,292.8522644042969,297.1499938964844,293.1499938964844,0.5221256613731384,-8963.345703125,304.1280517578125,0.9316354990005492,0.5498902797698975,0.5218288898468018,292.99029541015625,297.1499938964844,293.1499938964844,0.0388784296810627,-6128.830078125,304.1448059082031,0.4688100218772888,0.074890948832035,0.3563872873783111,289.9223327636719,291.1499938964844,258.85821533203125,258.406494140625,279.1634216308594,292.9918518066406,289.923583984375,1.0,0.4934152066707611,0.5860728621482849,0.5860728621482849,1.0,1.0,-2.3998119831085205,0.9727575182914734,1.427054524421692,0.4220442473888397,0.0,0.0,1.0,150.34274291992188,126.0,39.00492477416992,-26064.6875,1399.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64727783203125,308.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.251953125,28800.0,0.0,0.0,0.6091593503952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240127325057983,1.7240372896194458,-2.4546334316255525e-05,0.0,0.000618219259195,0.0,0.0,569.7433471679688,0.0,0.0,0.0,0.9412418603897096,4.0,0.0,1.0
373080,293.0238952636719,297.1499938964844,293.1499938964844,0.3657644689083099,-5559.546875,304.1499938964844,0.7712379693984985,0.3110585212707519,0.2833363711833954,292.8835144042969,297.1499938964844,293.1499938964844,0.4716478586196899,-8279.9404296875,304.1336669921875,0.9039286375045776,0.506980836391449,0.4818516373634338,292.92626953125,297.1499938964844,293.1499938964844,0.4716518521308899,-6113.99853515625,304.1373596191406,0.9037675857543944,0.5066408514976501,0.3557120561599731,292.8522644042969,297.1499938964844,293.1499938964844,0.5221256613731384,-8963.345703125,304.1280517578125,0.9316354990005492,0.5498902797698975,0.5218288898468018,292.99029541015625,297.1499938964844,293.1499938964844,0.0388784296810627,-6128.830078125,304.1448059082031,0.4688100218772888,0.074890948832035,0.3563872873783111,289.9223327636719,291.1499938964844,258.85821533203125,258.406494140625,279.1634216308594,292.9918518066406,289.923583984375,1.0,0.4934152066707611,0.5860728621482849,0.5860728621482849,1.0,1.0,-2.3998119831085205,0.9727575182914734,1.427054524421692,0.4220442473888397,0.0,0.0,1.0,150.34274291992188,126.0,39.00492477416992,-26064.6875,1399.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64727783203125,308.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.251953125,28800.0,0.0,0.0,0.6091593503952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240127325057983,1.7240372896194458,-2.4546334316255525e-05,0.0,0.000618219259195,0.0,0.0,569.7433471679688,0.0,0.0,0.0,0.9412418603897096,4.0,0.0,1.0
373140,293.0401916503906,297.1499938964844,293.1499938964844,0.3644455671310425,-5543.10498046875,304.15216064453125,0.7847276329994202,0.3109421133995056,0.2828524708747864,292.90484619140625,297.1499938964844,293.1499938964844,0.4733177423477173,-8301.068359375,304.1363220214844,0.92331725358963,0.5094053149223328,0.4837564826011657,292.9433288574219,297.1499938964844,293.1499938964844,0.4729752540588379,-6126.392578125,304.1393737792969,0.9229624271392822,0.5088469982147217,0.3569478094577789,292.8721008300781,297.1499938964844,293.1499938964844,0.5250433683395386,-9000.572265625,304.1304931640625,0.9524402618408204,0.5534065961837769,0.524736762046814,293.0045471191406,297.1499938964844,293.1499938964844,0.039459254592657,-6174.09033203125,304.14556884765625,0.4814531505107879,0.0760440751910209,0.3595686554908752,289.9447631835937,291.1499938964844,258.903076171875,258.4658203125,279.16387939453125,293.0071716308594,289.9459533691406,1.0,0.4868896305561065,0.5874832272529602,0.5874832272529602,1.0,1.0,-2.410320281982422,0.978894293308258,1.431425929069519,0.4258968234062195,0.0,0.0,1.0,139.35537719726562,114.0,33.5167350769043,-26226.07421875,1367.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7560119628906,308.1237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.13671875,29880.0,0.0,0.0,0.6138668060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598692893982,1.7256232500076294,-2.4591518013039604e-05,0.0,0.0006229967693798,0.0,0.0,571.317138671875,0.0,0.0,0.0,0.9570289254188538,4.0,0.0,1.0
373200,293.0401916503906,297.1499938964844,293.1499938964844,0.3644455671310425,-5543.10498046875,304.15216064453125,0.7847276329994202,0.3109421133995056,0.2828524708747864,292.90484619140625,297.1499938964844,293.1499938964844,0.4733177423477173,-8301.068359375,304.1363220214844,0.92331725358963,0.5094053149223328,0.4837564826011657,292.9433288574219,297.1499938964844,293.1499938964844,0.4729752540588379,-6126.392578125,304.1393737792969,0.9229624271392822,0.5088469982147217,0.3569478094577789,292.8721008300781,297.1499938964844,293.1499938964844,0.5250433683395386,-9000.572265625,304.1304931640625,0.9524402618408204,0.5534065961837769,0.524736762046814,293.0045471191406,297.1499938964844,293.1499938964844,0.039459254592657,-6174.09033203125,304.14556884765625,0.4814531505107879,0.0760440751910209,0.3595686554908752,289.9447631835937,291.1499938964844,258.903076171875,258.4658203125,279.16387939453125,293.0071716308594,289.9459533691406,1.0,0.4868896305561065,0.5874832272529602,0.5874832272529602,1.0,1.0,-2.410320281982422,0.978894293308258,1.431425929069519,0.4258968234062195,0.0,0.0,1.0,139.35537719726562,114.0,33.5167350769043,-26226.07421875,1367.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7560119628906,308.1237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.13671875,29880.0,0.0,0.0,0.6138668060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598692893982,1.7256232500076294,-2.4591518013039604e-05,0.0,0.0006229967693798,0.0,0.0,571.317138671875,0.0,0.0,0.0,0.9570289254188538,4.0,0.0,1.0
373260,293.0554504394531,297.1499938964844,293.1499938964844,0.3621206879615783,-5514.33837890625,304.1552734375,0.8003054857254028,0.3106315433979034,0.2821894586086273,292.9252014160156,297.1499938964844,293.1499938964844,0.4735600650310516,-8301.734375,304.140380859375,0.9459859728813172,0.5114874839782715,0.4853420853614807,292.95947265625,297.1499938964844,293.1499938964844,0.472989946603775,-6124.86767578125,304.1427917480469,0.9455339312553406,0.5108088254928589,0.3580157160758972,292.8907775878906,297.1499938964844,293.1499938964844,0.5265028476715088,-9017.3173828125,304.13446044921875,0.9736876487731934,0.5566626787185669,0.5273980498313904,293.0175476074219,297.1499938964844,293.1499938964844,0.0398074984550476,-6198.7734375,304.1464538574219,0.4933497011661529,0.0770903900265693,0.3622414469718933,289.9937438964844,291.1499938964844,258.94683837890625,258.52374267578125,279.1640930175781,293.0208435058594,289.9954528808594,1.0,0.4799629747867584,0.588908851146698,0.588908851146698,1.0,1.0,-2.419121026992798,0.9842722415924072,1.4348489046096802,0.4293738603591919,0.0,0.0,1.0,128.18902587890625,102.0,53.85092926025391,-26467.404296875,1332.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8444519042969,308.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84375,29880.0,0.0,0.0,0.6183791756629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006275762571021,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577224254608154,4.0,0.0,1.0
373320,293.0554504394531,297.1499938964844,293.1499938964844,0.3621206879615783,-5514.33837890625,304.1552734375,0.8003054857254028,0.3106315433979034,0.2821894586086273,292.9252014160156,297.1499938964844,293.1499938964844,0.4735600650310516,-8301.734375,304.140380859375,0.9459859728813172,0.5114874839782715,0.4853420853614807,292.95947265625,297.1499938964844,293.1499938964844,0.472989946603775,-6124.86767578125,304.1427917480469,0.9455339312553406,0.5108088254928589,0.3580157160758972,292.8907775878906,297.1499938964844,293.1499938964844,0.5265028476715088,-9017.3173828125,304.13446044921875,0.9736876487731934,0.5566626787185669,0.5273980498313904,293.0175476074219,297.1499938964844,293.1499938964844,0.0398074984550476,-6198.7734375,304.1464538574219,0.4933497011661529,0.0770903900265693,0.3622414469718933,289.9937438964844,291.1499938964844,258.94683837890625,258.52374267578125,279.1640930175781,293.0208435058594,289.9954528808594,1.0,0.4799629747867584,0.588908851146698,0.588908851146698,1.0,1.0,-2.419121026992798,0.9842722415924072,1.4348489046096802,0.4293738603591919,0.0,0.0,1.0,128.18902587890625,102.0,53.85092926025391,-26467.404296875,1332.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8444519042969,308.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84375,29880.0,0.0,0.0,0.6183791756629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006275762571021,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577224254608154,4.0,0.0,1.0
373380,293.0696105957031,297.1499938964844,293.1499938964844,0.3600113689899444,-5488.7939453125,304.1570129394531,0.8177627325057983,0.3101527094841003,0.2813653945922851,292.9447937011719,297.1499938964844,293.1499938964844,0.4740619361400604,-8307.0625,304.1427307128906,0.9698137044906616,0.5132102966308594,0.4865866303443908,292.974609375,297.1499938964844,293.1499938964844,0.4734282791614532,-6128.46435546875,304.1444702148437,0.9694092273712158,0.5125688910484314,0.3589319288730621,292.90826416015625,297.1499938964844,293.1499938964844,0.5284013748168945,-9041.203125,304.136474609375,0.9940283298492432,0.5596794486045837,0.5298249125480652,293.0294189453125,297.1499938964844,293.1499938964844,0.0401408337056636,-6223.63037109375,304.1470642089844,0.5066946148872375,0.0780338943004608,0.3644371032714844,290.02325439453125,291.1499938964844,258.98931884765625,258.5798645019531,279.16412353515625,293.0326538085937,290.024658203125,1.0,0.4726827144622803,0.5903255343437195,0.5903255343437195,1.0,1.0,-2.426281690597534,0.9888944029808044,1.437387228012085,0.4324614107608795,0.0,0.0,1.0,116.91571044921876,120.0,44.06870269775391,-26603.767578125,1294.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9393005371094,308.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.11328125,29880.0,0.0,0.0,0.6224654316902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572017908096311,1.7572273015975952,-2.5500517949694768e-05,0.0,0.0006317232619039,0.0,0.0,603.28564453125,0.0,0.0,0.0,0.9593032002449036,4.0,0.0,1.0
373440,293.0696105957031,297.1499938964844,293.1499938964844,0.3600113689899444,-5488.7939453125,304.1570129394531,0.8177627325057983,0.3101527094841003,0.2813653945922851,292.9447937011719,297.1499938964844,293.1499938964844,0.4740619361400604,-8307.0625,304.1427307128906,0.9698137044906616,0.5132102966308594,0.4865866303443908,292.974609375,297.1499938964844,293.1499938964844,0.4734282791614532,-6128.46435546875,304.1444702148437,0.9694092273712158,0.5125688910484314,0.3589319288730621,292.90826416015625,297.1499938964844,293.1499938964844,0.5284013748168945,-9041.203125,304.136474609375,0.9940283298492432,0.5596794486045837,0.5298249125480652,293.0294189453125,297.1499938964844,293.1499938964844,0.0401408337056636,-6223.63037109375,304.1470642089844,0.5066946148872375,0.0780338943004608,0.3644371032714844,290.02325439453125,291.1499938964844,258.98931884765625,258.5798645019531,279.16412353515625,293.0326538085937,290.024658203125,1.0,0.4726827144622803,0.5903255343437195,0.5903255343437195,1.0,1.0,-2.426281690597534,0.9888944029808044,1.437387228012085,0.4324614107608795,0.0,0.0,1.0,116.91571044921876,120.0,44.06870269775391,-26603.767578125,1294.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9393005371094,308.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.11328125,29880.0,0.0,0.0,0.6224654316902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572017908096311,1.7572273015975952,-2.5500517949694768e-05,0.0,0.0006317232619039,0.0,0.0,603.28564453125,0.0,0.0,0.0,0.9593032002449036,4.0,0.0,1.0
373500,293.07647705078125,297.1499938964844,293.1499938964844,0.3591490983963012,-5478.5400390625,304.15728759765625,0.8198733925819397,0.3098256886005401,0.2810537815093994,292.9543762207031,297.1499938964844,293.1499938964844,0.4744152128696441,-8311.43359375,304.1434020996094,0.973143994808197,0.513927698135376,0.4872526526451111,292.9818725585937,297.1499938964844,293.1499938964844,0.4738152623176574,-6132.193359375,304.1447448730469,0.972782552242279,0.5133591890335083,0.3594622015953064,292.9167785644531,297.1499938964844,293.1499938964844,0.5294996500015259,-9055.4736328125,304.1369323730469,0.996929407119751,0.5610718131065369,0.5311161875724792,293.0350952148437,297.1499938964844,293.1499938964844,0.0404404625296592,-6247.07568359375,304.1470642089844,0.5093299150466919,0.0784468725323677,0.3661373555660248,290.0358581542969,291.1499938964844,259.00994873046875,258.6071472167969,279.1636657714844,293.0378112792969,290.0370178222656,1.0,0.4729032516479492,0.590972363948822,0.590972363948822,1.0,1.0,-2.4309353828430176,0.9916377663612366,1.4392975568771362,0.4341581761837005,0.0,0.0,1.0,115.60978698730467,120.0,39.22593307495117,-26677.513671875,1295.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98974609375,308.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.654296875,30960.0,0.0,0.0,0.6243318915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576886415481567,1.7577141523361206,-2.5514647859381512e-05,0.0,0.000633617513813,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
373560,293.0834045410156,297.1499938964844,293.1499938964844,0.3578980565071106,-5463.2919921875,304.15826416015625,0.8177370429039001,0.3093946874141693,0.2807577550411224,292.9639587402344,297.1499938964844,293.1499938964844,0.4741511344909668,-8306.685546875,304.1451110839844,0.9713179469108582,0.5145240426063538,0.487914502620697,292.9891662597656,297.1499938964844,293.1499938964844,0.4736234545707702,-6129.57275390625,304.14605712890625,0.9710051417350768,0.5140589475631714,0.3600118458271026,292.92529296875,297.1499938964844,293.1499938964844,0.5299296379089355,-9060.0703125,304.1385192871094,0.99575674533844,0.5623556971549988,0.5324152708053589,293.040771484375,297.1499938964844,293.1499938964844,0.0407093465328216,-6266.9404296875,304.1470947265625,0.5089458227157593,0.0787925347685813,0.3680536150932312,290.06414794921875,291.1499938964844,259.0301818847656,258.6338195800781,279.1632385253906,293.04302978515625,290.06646728515625,1.0,0.47464120388031,0.5916028022766113,0.5916028022766113,1.0,1.0,-2.4358980655670166,0.9944955110549928,1.4414024353027344,0.4359382688999176,0.0,0.0,1.0,116.8965835571289,138.0,58.36083221435547,-26833.9375,1306.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0268859863281,308.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.6262421011924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.6206220354652032e-05,0.0,0.0006355561199598,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
373620,293.0973815917969,297.1499938964844,293.1499938964844,0.3560162782669067,-5440.95361328125,304.1586303710937,0.8054487705230713,0.3082510530948639,0.2800878286361694,292.9830322265625,297.1499938964844,293.1499938964844,0.4745181798934936,-8310.9873046875,304.1460876464844,0.9577615857124328,0.515369713306427,0.4890992939472198,293.0035705566406,297.1499938964844,293.1499938964844,0.4742446839809418,-6135.626953125,304.14630126953125,0.9575996994972228,0.5152100324630737,0.3610746562480926,292.942138671875,297.1499938964844,293.1499938964844,0.531846821308136,-9085.0810546875,304.1391296386719,0.9854772686958312,0.5646307468414307,0.5349200367927551,293.052001953125,297.1499938964844,293.1499938964844,0.0413857661187648,-6319.92431640625,304.1469421386719,0.5026980638504028,0.0792808607220649,0.3719038665294647,290.09246826171875,291.1499938964844,259.0692138671875,258.6851806640625,279.16265869140625,293.05352783203125,290.093505859375,1.0,0.4814930260181427,0.592839241027832,0.592839241027832,1.0,1.0,-2.4454288482666016,1.0000048875808716,1.44542396068573,0.439389020204544,0.0,0.0,1.0,124.41983032226562,156.0,41.53364562988281,-26977.75,1349.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0945739746094,308.4880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.048828125,30960.0,0.0,0.0,0.6299222111701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877535820007324,1.7877799272537231,-2.639495869516395e-05,0.0,0.0006392909563146,0.0,0.0,635.3033447265625,0.0,0.0,0.0,0.9760280847549438,4.0,0.0,1.0
373680,293.0973815917969,297.1499938964844,293.1499938964844,0.3560162782669067,-5440.95361328125,304.1586303710937,0.8054487705230713,0.3082510530948639,0.2800878286361694,292.9830322265625,297.1499938964844,293.1499938964844,0.4745181798934936,-8310.9873046875,304.1460876464844,0.9577615857124328,0.515369713306427,0.4890992939472198,293.0035705566406,297.1499938964844,293.1499938964844,0.4742446839809418,-6135.626953125,304.14630126953125,0.9575996994972228,0.5152100324630737,0.3610746562480926,292.942138671875,297.1499938964844,293.1499938964844,0.531846821308136,-9085.0810546875,304.1391296386719,0.9854772686958312,0.5646307468414307,0.5349200367927551,293.052001953125,297.1499938964844,293.1499938964844,0.0413857661187648,-6319.92431640625,304.1469421386719,0.5026980638504028,0.0792808607220649,0.3719038665294647,290.09246826171875,291.1499938964844,259.0692138671875,258.6851806640625,279.16265869140625,293.05352783203125,290.093505859375,1.0,0.4814930260181427,0.592839241027832,0.592839241027832,1.0,1.0,-2.4454288482666016,1.0000048875808716,1.44542396068573,0.439389020204544,0.0,0.0,1.0,124.41983032226562,156.0,41.53364562988281,-26977.75,1349.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0945739746094,308.4880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.048828125,30960.0,0.0,0.0,0.6299222111701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877535820007324,1.7877799272537231,-2.639495869516395e-05,0.0,0.0006392909563146,0.0,0.0,635.3033447265625,0.0,0.0,0.0,0.9760280847549438,4.0,0.0,1.0
373740,293.1111755371094,297.1499938964844,293.1499938964844,0.354209840297699,-5419.6318359375,304.15875244140625,0.7871682047843933,0.30678790807724,0.2792883813381195,293.0018005371094,297.1499938964844,293.1499938964844,0.4750095307826996,-8317.3173828125,304.1465759277344,0.935857355594635,0.5157929062843323,0.4900576174259186,293.017578125,297.1499938964844,293.1499938964844,0.4751495718955993,-6144.7890625,304.1460266113281,0.935968577861786,0.5160796046257019,0.3620662093162536,292.9585876464844,297.1499938964844,293.1499938964844,0.534014880657196,-9113.7705078125,304.1391296386719,0.9676098227500916,0.5665599703788757,0.5372698307037354,293.06304931640625,297.1499938964844,293.1499938964844,0.0420473217964172,-6372.38232421875,304.1468505859375,0.4929856359958648,0.0795226171612739,0.3754542469978332,290.1098022460937,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0638427734375,290.110595703125,1.0,0.4911859631538391,0.5940543413162231,0.5940543413162231,1.0,1.0,-2.4539005756378174,1.0050092935562134,1.448891282081604,0.4425745606422424,0.0,0.0,1.0,136.4165496826172,174.0,28.56725311279297,-27098.689453125,1409.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1665344238281,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.384765625,32040.0,0.0,0.0,0.6332812309265137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209246635437,1.7892357110977173,-2.643796324264258e-05,0.0,0.000642699887976,0.0,0.0,636.8565673828125,0.0,0.0,0.0,0.991749107837677,4.0,0.0,1.0
373800,293.1111755371094,297.1499938964844,293.1499938964844,0.354209840297699,-5419.6318359375,304.15875244140625,0.7871682047843933,0.30678790807724,0.2792883813381195,293.0018005371094,297.1499938964844,293.1499938964844,0.4750095307826996,-8317.3173828125,304.1465759277344,0.935857355594635,0.5157929062843323,0.4900576174259186,293.017578125,297.1499938964844,293.1499938964844,0.4751495718955993,-6144.7890625,304.1460266113281,0.935968577861786,0.5160796046257019,0.3620662093162536,292.9585876464844,297.1499938964844,293.1499938964844,0.534014880657196,-9113.7705078125,304.1391296386719,0.9676098227500916,0.5665599703788757,0.5372698307037354,293.06304931640625,297.1499938964844,293.1499938964844,0.0420473217964172,-6372.38232421875,304.1468505859375,0.4929856359958648,0.0795226171612739,0.3754542469978332,290.1098022460937,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0638427734375,290.110595703125,1.0,0.4911859631538391,0.5940543413162231,0.5940543413162231,1.0,1.0,-2.4539005756378174,1.0050092935562134,1.448891282081604,0.4425745606422424,0.0,0.0,1.0,136.4165496826172,174.0,28.56725311279297,-27098.689453125,1409.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1665344238281,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.384765625,32040.0,0.0,0.0,0.6332812309265137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209246635437,1.7892357110977173,-2.643796324264258e-05,0.0,0.000642699887976,0.0,0.0,636.8565673828125,0.0,0.0,0.0,0.991749107837677,4.0,0.0,1.0
373860,293.1246337890625,297.1499938964844,293.1499938964844,0.3516037762165069,-5388.177734375,304.1601257324219,0.7678979635238647,0.3050386905670166,0.2783326208591461,293.0202941894531,297.1499938964844,293.1499938964844,0.4743327796459198,-8306.6044921875,304.1487731933594,0.911546230316162,0.5158010125160217,0.4907382130622864,293.0311889648437,297.1499938964844,293.1499938964844,0.4750494360923767,-6143.01025390625,304.1474609375,0.9120110273361206,0.5166782736778259,0.3629519045352936,292.974609375,297.1499938964844,293.1499938964844,0.5350050926208496,-9125.5810546875,304.1410217285156,0.945329248905182,0.5681613087654114,0.5394206643104553,293.0737609863281,297.1499938964844,293.1499938964844,0.0425070077180862,-6407.00634765625,304.1471252441406,0.4821213185787201,0.0795567110180854,0.378557950258255,290.14923095703125,291.1499938964844,259.14068603515625,258.778564453125,279.16217041015625,293.0741577148437,290.15045166015625,1.0,0.5023982524871826,0.5952641367912292,0.5952641367912292,1.0,1.0,-2.4609479904174805,1.0093591213226318,1.4515889883041382,0.4454221725463867,0.0,0.0,1.0,151.19512939453125,192.0,42.73652267456055,-27293.62890625,1480.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2154541015625,308.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.38671875,32040.0,0.0,0.0,0.6366252899169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.8168058395385744,-2.725898775679525e-05,0.0,0.0006460937438532,0.0,0.0,666.7521362304688,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
373920,293.1246337890625,297.1499938964844,293.1499938964844,0.3516037762165069,-5388.177734375,304.1601257324219,0.7678979635238647,0.3050386905670166,0.2783326208591461,293.0202941894531,297.1499938964844,293.1499938964844,0.4743327796459198,-8306.6044921875,304.1487731933594,0.911546230316162,0.5158010125160217,0.4907382130622864,293.0311889648437,297.1499938964844,293.1499938964844,0.4750494360923767,-6143.01025390625,304.1474609375,0.9120110273361206,0.5166782736778259,0.3629519045352936,292.974609375,297.1499938964844,293.1499938964844,0.5350050926208496,-9125.5810546875,304.1410217285156,0.945329248905182,0.5681613087654114,0.5394206643104553,293.0737609863281,297.1499938964844,293.1499938964844,0.0425070077180862,-6407.00634765625,304.1471252441406,0.4821213185787201,0.0795567110180854,0.378557950258255,290.14923095703125,291.1499938964844,259.14068603515625,258.778564453125,279.16217041015625,293.0741577148437,290.15045166015625,1.0,0.5023982524871826,0.5952641367912292,0.5952641367912292,1.0,1.0,-2.4609479904174805,1.0093591213226318,1.4515889883041382,0.4454221725463867,0.0,0.0,1.0,151.19512939453125,192.0,42.73652267456055,-27293.62890625,1480.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2154541015625,308.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.38671875,32040.0,0.0,0.0,0.6366252899169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.8168058395385744,-2.725898775679525e-05,0.0,0.0006460937438532,0.0,0.0,666.7521362304688,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
373980,293.1376342773437,297.1499938964844,293.1499938964844,0.3492538928985595,-5360.21044921875,304.1606750488281,0.7499964833259583,0.3030489087104797,0.2772161066532135,293.0382995605469,297.1499938964844,293.1499938964844,0.4740439653396606,-8302.0654296875,304.149658203125,0.8903641700744629,0.5154320597648621,0.4911222755908966,293.0441589355469,297.1499938964844,293.1499938964844,0.475509911775589,-6147.541015625,304.14752197265625,0.8911905884742737,0.51705402135849,0.3637236058712005,292.9899597167969,297.1499938964844,293.1499938964844,0.5365703105926514,-9146.0263671875,304.14141845703125,0.922149658203125,0.5694886445999146,0.5413682460784912,293.0839538574219,297.1499938964844,293.1499938964844,0.0429606847465038,-6442.48583984375,304.1473388671875,0.4697844386100769,0.0794195011258125,0.3811789155006408,290.1687927246094,291.1499938964844,259.172607421875,258.81982421875,279.1620788574219,293.0843200683594,290.1696472167969,1.0,0.5143145322799683,0.5964654088020325,0.5964654088020325,1.0,1.0,-2.4664852619171143,1.013011813163757,1.453473448753357,0.4479030966758728,0.0,0.0,1.0,167.6748504638672,210.0,30.910383224487305,-27387.837890625,1557.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2707214355469,308.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6397031545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006492173415608,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.1376342773437,297.1499938964844,293.1499938964844,0.3492538928985595,-5360.21044921875,304.1606750488281,0.7499964833259583,0.3030489087104797,0.2772161066532135,293.0382995605469,297.1499938964844,293.1499938964844,0.4740439653396606,-8302.0654296875,304.149658203125,0.8903641700744629,0.5154320597648621,0.4911222755908966,293.0441589355469,297.1499938964844,293.1499938964844,0.475509911775589,-6147.541015625,304.14752197265625,0.8911905884742737,0.51705402135849,0.3637236058712005,292.9899597167969,297.1499938964844,293.1499938964844,0.5365703105926514,-9146.0263671875,304.14141845703125,0.922149658203125,0.5694886445999146,0.5413682460784912,293.0839538574219,297.1499938964844,293.1499938964844,0.0429606847465038,-6442.48583984375,304.1473388671875,0.4697844386100769,0.0794195011258125,0.3811789155006408,290.1687927246094,291.1499938964844,259.172607421875,258.81982421875,279.1620788574219,293.0843200683594,290.1696472167969,1.0,0.5143145322799683,0.5964654088020325,0.5964654088020325,1.0,1.0,-2.4664852619171143,1.013011813163757,1.453473448753357,0.4479030966758728,0.0,0.0,1.0,167.6748504638672,210.0,30.910383224487305,-27387.837890625,1557.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2707214355469,308.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6397031545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006492173415608,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
