time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.1438903808594,297.1499938964844,293.1499938964844,0.3480199575424194,-5345.50732421875,304.1609802246094,0.7418199181556702,0.3019721508026123,0.2765991985797882,293.047119140625,297.1499938964844,293.1499938964844,0.4738151729106903,-8298.6318359375,304.150146484375,0.8806106448173523,0.5151132345199585,0.4912043213844299,293.0504150390625,297.1499938964844,293.1499938964844,0.4757230579853058,-6149.6279296875,304.1475830078125,0.8816574811935425,0.5171670913696289,0.3640692830085754,292.99737548828125,297.1499938964844,293.1499938964844,0.53731769323349,-9155.76953125,304.1416015625,0.9113866686820984,0.5700594782829285,0.5422705411911011,293.0888366699219,297.1499938964844,293.1499938964844,0.0431560799479484,-6457.75048828125,304.1474609375,0.4624462127685547,0.0792966037988662,0.3823135495185852,290.1773376464844,291.1499938964844,259.1875,258.83892822265625,279.1619873046875,293.0892944335937,290.1781921386719,1.0,0.5203783512115479,0.5970596075057983,0.5970596075057983,1.0,1.0,-2.468705654144287,1.014581561088562,1.454124093055725,0.4490064978599548,0.0,0.0,1.0,176.33209228515625,210.0,27.725875854492188,-27430.8671875,1596.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3027038574219,308.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.970703125,33120.0,0.0,0.0,0.6411089897155762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180058479309,1.820207357406616,-2.7361153115634806e-05,0.0,0.0006506441277451,0.0,0.0,670.504150390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1500244140625,297.1499938964844,293.1499938964844,0.3464802205562591,-5326.88427734375,304.1617736816406,0.7341399788856506,0.3008433580398559,0.2759436070919037,293.05584716796875,297.1499938964844,293.1499938964844,0.4731273651123047,-8288.4384765625,304.1513671875,0.8713879585266113,0.5147061347961426,0.4912131726741791,293.0565185546875,297.1499938964844,293.1499938964844,0.4755192101001739,-6147.14990234375,304.1484069824219,0.8726635575294495,0.5172304511070251,0.3643876910209656,293.004638671875,297.1499938964844,293.1499938964844,0.5375882983207703,-9158.6376953125,304.14263916015625,0.9017981886863708,0.5705689787864685,0.5431250929832458,293.09356689453125,297.1499938964844,293.1499938964844,0.0432803258299827,-6466.58203125,304.147705078125,0.4549209773540497,0.0791429281234741,0.3833415806293487,290.1957092285156,291.1499938964844,259.2016296386719,258.85693359375,279.1618957519531,293.0942077636719,290.1970520019531,1.0,0.5264535546302795,0.5976477265357971,0.5976477265357971,1.0,1.0,-2.470573663711548,1.0159841775894165,1.4545894861221311,0.4500196576118469,0.0,0.0,1.0,185.18118286132807,228.0,38.38665771484375,-27511.458984375,1636.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3301086425781,308.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3203125,33120.0,0.0,0.0,0.6425015330314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318604230880733,1.8318880796432493,-2.771344043139834e-05,0.0,0.0006520574097521,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1618957519531,297.1499938964844,293.1499938964844,0.3436443507671356,-5292.96142578125,304.1625671386719,0.7198274731636047,0.2984399795532226,0.274512767791748,293.0728759765625,297.1499938964844,293.1499938964844,0.4721145331859588,-8273.828125,304.152587890625,0.8545916676521301,0.5136333703994751,0.4909994304180145,293.0682373046875,297.1499938964844,293.1499938964844,0.4756131172180176,-6147.8671875,304.1487731933594,0.8563458919525146,0.5172217488288879,0.3649374842643738,293.01861572265625,297.1499938964844,293.1499938964844,0.5386582612991333,-9172.3330078125,304.143310546875,0.8847998976707458,0.5714173913002014,0.5446833968162537,293.1025390625,297.1499938964844,293.1499938964844,0.0435480438172817,-6486.97509765625,304.14801025390625,0.4414775371551513,0.0787520706653595,0.3850872218608856,290.2155456542969,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.1038513183594,290.2165222167969,1.0,0.5385249853134155,0.5988007187843323,0.5988007187843323,1.0,1.0,-2.473228931427002,1.018273115158081,1.4549559354782104,0.4517627656459808,0.0,0.0,1.0,203.28976440429688,246.0,30.402477264404297,-27581.5,1716.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39288330078125,308.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6450315117835999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006546250078827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1618957519531,297.1499938964844,293.1499938964844,0.3436443507671356,-5292.96142578125,304.1625671386719,0.7198274731636047,0.2984399795532226,0.274512767791748,293.0728759765625,297.1499938964844,293.1499938964844,0.4721145331859588,-8273.828125,304.152587890625,0.8545916676521301,0.5136333703994751,0.4909994304180145,293.0682373046875,297.1499938964844,293.1499938964844,0.4756131172180176,-6147.8671875,304.1487731933594,0.8563458919525146,0.5172217488288879,0.3649374842643738,293.01861572265625,297.1499938964844,293.1499938964844,0.5386582612991333,-9172.3330078125,304.143310546875,0.8847998976707458,0.5714173913002014,0.5446833968162537,293.1025390625,297.1499938964844,293.1499938964844,0.0435480438172817,-6486.97509765625,304.14801025390625,0.4414775371551513,0.0787520706653595,0.3850872218608856,290.2155456542969,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.1038513183594,290.2165222167969,1.0,0.5385249853134155,0.5988007187843323,0.5988007187843323,1.0,1.0,-2.473228931427002,1.018273115158081,1.4549559354782104,0.4517627656459808,0.0,0.0,1.0,203.28976440429688,246.0,30.402477264404297,-27581.5,1716.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39288330078125,308.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6450315117835999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006546250078827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1730651855469,297.1499938964844,293.1499938964844,0.3405628800392151,-5255.98583984375,304.1635131835937,0.7057833075523376,0.2958677411079407,0.2729384005069732,293.0893859863281,297.1499938964844,293.1499938964844,0.4707104563713074,-8253.71875,304.1540832519531,0.8398696780204773,0.5122379064559937,0.4904927611351013,293.07928466796875,297.1499938964844,293.1499938964844,0.4754985272884369,-6146.3798828125,304.1493835449219,0.8421370983123779,0.5170507431030273,0.3653837442398071,293.0318298339844,297.1499938964844,293.1499938964844,0.5394541025161743,-9182.2373046875,304.14422607421875,0.8697112202644348,0.5720582008361816,0.5460588335990906,293.11083984375,297.1499938964844,293.1499938964844,0.043729979544878,-6500.328125,304.1483764648437,0.4301244020462036,0.0782652348279953,0.386452168226242,290.2363586425781,291.1499938964844,259.25,258.9171142578125,279.1612854003906,293.1131896972656,290.2374572753906,1.0,0.5503695607185364,0.5999100804328918,0.5999100804328918,1.0,1.0,-2.4745583534240723,1.0199133157730105,1.4546451568603516,0.4531418085098266,0.0,0.0,1.0,221.73252868652344,234.0,29.858083724975582,-27650.546875,1795.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4649353027344,308.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6471942067146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568198441527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1730651855469,297.1499938964844,293.1499938964844,0.3405628800392151,-5255.98583984375,304.1635131835937,0.7057833075523376,0.2958677411079407,0.2729384005069732,293.0893859863281,297.1499938964844,293.1499938964844,0.4707104563713074,-8253.71875,304.1540832519531,0.8398696780204773,0.5122379064559937,0.4904927611351013,293.07928466796875,297.1499938964844,293.1499938964844,0.4754985272884369,-6146.3798828125,304.1493835449219,0.8421370983123779,0.5170507431030273,0.3653837442398071,293.0318298339844,297.1499938964844,293.1499938964844,0.5394541025161743,-9182.2373046875,304.14422607421875,0.8697112202644348,0.5720582008361816,0.5460588335990906,293.11083984375,297.1499938964844,293.1499938964844,0.043729979544878,-6500.328125,304.1483764648437,0.4301244020462036,0.0782652348279953,0.386452168226242,290.2363586425781,291.1499938964844,259.25,258.9171142578125,279.1612854003906,293.1131896972656,290.2374572753906,1.0,0.5503695607185364,0.5999100804328918,0.5999100804328918,1.0,1.0,-2.4745583534240723,1.0199133157730105,1.4546451568603516,0.4531418085098266,0.0,0.0,1.0,221.73252868652344,234.0,29.858083724975582,-27650.546875,1795.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4649353027344,308.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6471942067146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568198441527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1836242675781,297.1499938964844,293.1499938964844,0.3364134430885315,-5205.54150390625,304.1659851074219,0.6995769143104553,0.2931413054466247,0.2707686722278595,293.10565185546875,297.1499938964844,293.1499938964844,0.4681156575679779,-8216.3818359375,304.1571044921875,0.8347013592720032,0.5104742646217346,0.4891839027404785,293.0899963378906,297.1499938964844,293.1499938964844,0.4743626713752746,-6133.90673828125,304.1515197753906,0.8376068472862244,0.5166687965393066,0.3653448820114136,293.0447692871094,297.1499938964844,293.1499938964844,0.5391183495521545,-9176.0966796875,304.1467590332031,0.8651332855224609,0.5724318027496338,0.546730101108551,293.118896484375,297.1499938964844,293.1499938964844,0.0432948283851146,-6462.74853515625,304.149658203125,0.425696313381195,0.0776281058788299,0.384979784488678,290.2648620605469,291.1499938964844,259.26715087890625,258.9386291503906,279.1617431640625,293.1225280761719,290.2666015625,1.0,0.5528881549835205,0.6011058688163757,0.6011058688163757,1.0,1.0,-2.4693777561187744,1.0186479091644287,1.4507298469543457,0.4531266093254089,0.0,0.0,1.0,227.87399291992188,222.0,39.31532669067383,-27683.107421875,1814.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5465393066406,308.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6489602327346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006586121162399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1836242675781,297.1499938964844,293.1499938964844,0.3364134430885315,-5205.54150390625,304.1659851074219,0.6995769143104553,0.2931413054466247,0.2707686722278595,293.10565185546875,297.1499938964844,293.1499938964844,0.4681156575679779,-8216.3818359375,304.1571044921875,0.8347013592720032,0.5104742646217346,0.4891839027404785,293.0899963378906,297.1499938964844,293.1499938964844,0.4743626713752746,-6133.90673828125,304.1515197753906,0.8376068472862244,0.5166687965393066,0.3653448820114136,293.0447692871094,297.1499938964844,293.1499938964844,0.5391183495521545,-9176.0966796875,304.1467590332031,0.8651332855224609,0.5724318027496338,0.546730101108551,293.118896484375,297.1499938964844,293.1499938964844,0.0432948283851146,-6462.74853515625,304.149658203125,0.425696313381195,0.0776281058788299,0.384979784488678,290.2648620605469,291.1499938964844,259.26715087890625,258.9386291503906,279.1617431640625,293.1225280761719,290.2666015625,1.0,0.5528881549835205,0.6011058688163757,0.6011058688163757,1.0,1.0,-2.4693777561187744,1.0186479091644287,1.4507298469543457,0.4531266093254089,0.0,0.0,1.0,227.87399291992188,222.0,39.31532669067383,-27683.107421875,1814.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5465393066406,308.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6489602327346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006586121162399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1930847167969,297.1499938964844,293.1499938964844,0.3314206004142761,-5144.58984375,304.1689758300781,0.6980909109115601,0.2903690338134765,0.2682463228702545,293.1214904785156,297.1499938964844,293.1499938964844,0.4643106162548065,-8161.82275390625,304.1610717773437,0.8345445990562439,0.508388340473175,0.4872473180294037,293.1001281738281,297.1499938964844,293.1499938964844,0.4721914827823639,-6110.5400390625,304.1546325683594,0.8382136821746826,0.516133725643158,0.3649588823318481,293.05718994140625,297.1499938964844,293.1499938964844,0.5375856757164001,-9153.40625,304.150390625,0.8661749362945557,0.572579562664032,0.5468648672103882,293.1264343261719,297.1499938964844,293.1499938964844,0.0423846654593944,-6385.84130859375,304.1513061523437,0.4245108067989349,0.0768874213099479,0.3814909160137176,290.30584716796875,291.1499938964844,259.2776794433594,258.9534912109375,279.1618957519531,293.1315612792969,290.3081359863281,1.0,0.5505844950675964,0.6023068428039551,0.6023068428039551,1.0,1.0,-2.4595303535461426,1.0152647495269775,1.444265604019165,0.4519597887992859,0.0,0.0,1.0,226.29444885253903,210.0,53.76313781738281,-27696.611328125,1793.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431884765625,309.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.650217592716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006598882027901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1930847167969,297.1499938964844,293.1499938964844,0.3314206004142761,-5144.58984375,304.1689758300781,0.6980909109115601,0.2903690338134765,0.2682463228702545,293.1214904785156,297.1499938964844,293.1499938964844,0.4643106162548065,-8161.82275390625,304.1610717773437,0.8345445990562439,0.508388340473175,0.4872473180294037,293.1001281738281,297.1499938964844,293.1499938964844,0.4721914827823639,-6110.5400390625,304.1546325683594,0.8382136821746826,0.516133725643158,0.3649588823318481,293.05718994140625,297.1499938964844,293.1499938964844,0.5375856757164001,-9153.40625,304.150390625,0.8661749362945557,0.572579562664032,0.5468648672103882,293.1264343261719,297.1499938964844,293.1499938964844,0.0423846654593944,-6385.84130859375,304.1513061523437,0.4245108067989349,0.0768874213099479,0.3814909160137176,290.30584716796875,291.1499938964844,259.2776794433594,258.9534912109375,279.1618957519531,293.1315612792969,290.3081359863281,1.0,0.5505844950675964,0.6023068428039551,0.6023068428039551,1.0,1.0,-2.4595303535461426,1.0152647495269775,1.444265604019165,0.4519597887992859,0.0,0.0,1.0,226.29444885253903,210.0,53.76313781738281,-27696.611328125,1793.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431884765625,309.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.650217592716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006598882027901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1973876953125,297.1499938964844,293.1499938964844,0.3287267684936523,-5111.666015625,304.17041015625,0.6984385251998901,0.2889803051948547,0.2669164836406708,293.1291198730469,297.1499938964844,293.1499938964844,0.4620660841464996,-8129.7607421875,304.16314697265625,0.8356013894081116,0.50725257396698,0.4861177802085876,293.1048583984375,297.1499938964844,293.1499938964844,0.4708274006843567,-6095.994140625,304.1562805175781,0.8397002816200256,0.5158355236053467,0.3646902740001678,293.0630798339844,297.1499938964844,293.1499938964844,0.5364837050437927,-9137.5458984375,304.15234375,0.8679893016815186,0.5725980401039124,0.5468057990074158,293.1298522949219,297.1499938964844,293.1499938964844,0.0418315902352333,-6339.2646484375,304.1520690917969,0.4246675670146942,0.0765100046992302,0.3793568909168243,290.3301086425781,291.1499938964844,259.2806091308594,258.9585876464844,279.1617736816406,293.1358642578125,290.33258056640625,1.0,0.5482547879219055,0.6028856039047241,0.6028856039047241,1.0,1.0,-2.4536190032958984,1.0130999088287354,1.440519094467163,0.4511120021343231,0.0,0.0,1.0,223.7351989746093,210.0,60.63677978515625,-27700.37890625,1774.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69610595703125,309.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6506485342979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006603255169466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.201416015625,297.1499938964844,293.1499938964844,0.3259381055831909,-5077.560546875,304.1717834472656,0.6993054747581482,0.2875882983207702,0.2655550539493561,293.13653564453125,297.1499938964844,293.1499938964844,0.4596395194530487,-8095.1806640625,304.1651611328125,0.8372006416320801,0.5060606598854065,0.484903335571289,293.109375,297.1499938964844,293.1499938964844,0.4693213999271393,-6080.0146484375,304.1578674316406,0.8417635560035706,0.5155212879180908,0.3643870651721954,293.0687255859375,297.1499938964844,293.1499938964844,0.5352060794830322,-9119.369140625,304.1542358398437,0.8704345226287842,0.5725859999656677,0.5466856956481934,293.1330871582031,297.1499938964844,293.1499938964844,0.0412395931780338,-6289.4541015625,304.1527709960937,0.4251999258995056,0.0761343389749527,0.3770764768123626,290.3562927246094,291.1499938964844,259.2821044921875,258.9622497558594,279.1614990234375,293.1400146484375,290.35894775390625,1.0,0.5453847646713257,0.6034421920776367,0.6034421920776367,1.0,1.0,-2.4472765922546387,1.0107156038284302,1.4365609884262085,0.4501358568668365,0.0,0.0,1.0,220.3777618408203,198.0,66.77704620361328,-27702.771484375,1751.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75103759765625,309.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6509517431259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006606332608498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20880126953125,297.1499938964844,293.1499938964844,0.3201481997966766,-5006.6708984375,304.17413330078125,0.7022233605384827,0.2847853899002075,0.2627572119235992,293.1507568359375,297.1499938964844,293.1499938964844,0.4543380737304687,-8019.8564453125,304.1689147949219,0.8416577577590942,0.5035117268562317,0.4822540879249573,293.1177673339844,297.1499938964844,293.1499938964844,0.4659769237041473,-6044.7470703125,304.1607971191406,0.8472611308097839,0.5148468017578125,0.363700807094574,293.0794372558594,297.1499938964844,293.1499938964844,0.5322282314300537,-9077.5439453125,304.15777587890625,0.8768168091773987,0.5724765062332153,0.5462990999221802,293.13885498046875,297.1499938964844,293.1499938964844,0.039982259273529,-6183.6962890625,304.1539306640625,0.4271755218505859,0.0753919258713722,0.372245728969574,290.4130859375,291.1499938964844,259.28106689453125,258.9654541015625,279.1607360839844,293.1479187011719,290.416015625,1.0,0.5384778380393982,0.60447758436203,0.60447758436203,1.0,1.0,-2.433641195297241,1.00543475151062,1.4282063245773315,0.4478718638420105,0.0,0.0,1.0,212.0038299560547,186.0,76.42937469482422,-27703.0546875,1698.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,309.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6511918306350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006608769181184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20880126953125,297.1499938964844,293.1499938964844,0.3201481997966766,-5006.6708984375,304.17413330078125,0.7022233605384827,0.2847853899002075,0.2627572119235992,293.1507568359375,297.1499938964844,293.1499938964844,0.4543380737304687,-8019.8564453125,304.1689147949219,0.8416577577590942,0.5035117268562317,0.4822540879249573,293.1177673339844,297.1499938964844,293.1499938964844,0.4659769237041473,-6044.7470703125,304.1607971191406,0.8472611308097839,0.5148468017578125,0.363700807094574,293.0794372558594,297.1499938964844,293.1499938964844,0.5322282314300537,-9077.5439453125,304.15777587890625,0.8768168091773987,0.5724765062332153,0.5462990999221802,293.13885498046875,297.1499938964844,293.1499938964844,0.039982259273529,-6183.6962890625,304.1539306640625,0.4271755218505859,0.0753919258713722,0.372245728969574,290.4130859375,291.1499938964844,259.28106689453125,258.9654541015625,279.1607360839844,293.1479187011719,290.416015625,1.0,0.5384778380393982,0.60447758436203,0.60447758436203,1.0,1.0,-2.433641195297241,1.00543475151062,1.4282063245773315,0.4478718638420105,0.0,0.0,1.0,212.0038299560547,186.0,76.42937469482422,-27703.0546875,1698.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638916015625,309.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6511918306350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006608769181184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2154541015625,297.1499938964844,293.1499938964844,0.314164936542511,-4933.271484375,304.1760559082031,0.7063218355178833,0.2819457650184631,0.2598784863948822,293.164306640625,297.1499938964844,293.1499938964844,0.4485681653022766,-7938.1044921875,304.1722106933594,0.8474261164665222,0.5007444620132446,0.4793460965156555,293.1254272460937,297.1499938964844,293.1499938964844,0.4623122215270996,-6006.34375,304.1632995605469,0.854235053062439,0.5141109228134155,0.3629325032234192,293.0892944335937,297.1499938964844,293.1499938964844,0.5288275480270386,-9030.3447265625,304.16082763671875,0.8847717046737671,0.5722581148147583,0.5457556843757629,293.14385986328125,297.1499938964844,293.1499938964844,0.0386708006262779,-6073.29638671875,304.15478515625,0.4301489591598511,0.0746582224965095,0.3672049939632416,290.4737548828125,291.1499938964844,259.275146484375,258.9636535644531,279.15972900390625,293.1554870605469,290.4768371582031,1.0,0.5305136442184448,0.6054033637046814,0.6054033637046814,1.0,1.0,-2.419058084487915,0.9996129274368286,1.419445276260376,0.4452665746212005,0.0,0.0,1.0,202.24148559570312,174.0,82.71234130859375,-27695.84375,1637.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,309.36309814453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6525804400444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006622861837968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2154541015625,297.1499938964844,293.1499938964844,0.314164936542511,-4933.271484375,304.1760559082031,0.7063218355178833,0.2819457650184631,0.2598784863948822,293.164306640625,297.1499938964844,293.1499938964844,0.4485681653022766,-7938.1044921875,304.1722106933594,0.8474261164665222,0.5007444620132446,0.4793460965156555,293.1254272460937,297.1499938964844,293.1499938964844,0.4623122215270996,-6006.34375,304.1632995605469,0.854235053062439,0.5141109228134155,0.3629325032234192,293.0892944335937,297.1499938964844,293.1499938964844,0.5288275480270386,-9030.3447265625,304.16082763671875,0.8847717046737671,0.5722581148147583,0.5457556843757629,293.14385986328125,297.1499938964844,293.1499938964844,0.0386708006262779,-6073.29638671875,304.15478515625,0.4301489591598511,0.0746582224965095,0.3672049939632416,290.4737548828125,291.1499938964844,259.275146484375,258.9636535644531,279.15972900390625,293.1554870605469,290.4768371582031,1.0,0.5305136442184448,0.6054033637046814,0.6054033637046814,1.0,1.0,-2.419058084487915,0.9996129274368286,1.419445276260376,0.4452665746212005,0.0,0.0,1.0,202.24148559570312,174.0,82.71234130859375,-27695.84375,1637.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,309.36309814453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6525804400444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006622861837968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2217102050781,297.1499938964844,293.1499938964844,0.3079410493373871,-4856.61083984375,304.177734375,0.7112588286399841,0.2790169417858124,0.2569124102592468,293.17742919921875,297.1499938964844,293.1499938964844,0.442271739244461,-7848.87060546875,304.17529296875,0.8542735576629639,0.4977220296859741,0.4761864840984344,293.1324462890625,297.1499938964844,293.1499938964844,0.4582741558551788,-5964.11865234375,304.16558837890625,0.8624755144119263,0.5133085250854492,0.3620979785919189,293.0985107421875,297.1499938964844,293.1499938964844,0.5249462723731995,-8976.78515625,304.1636962890625,0.8940121531486511,0.571929931640625,0.5450813174247742,293.1482238769531,297.1499938964844,293.1499938964844,0.0373157449066638,-5958.73388671875,304.15545654296875,0.4339938759803772,0.0739262327551841,0.3620398044586181,290.5406188964844,291.1499938964844,259.264892578125,258.9574279785156,279.15875244140625,293.16290283203125,290.5440979003906,1.0,0.521853506565094,0.6062288284301758,0.6062288284301758,1.0,1.0,-2.403681993484497,0.9933298826217652,1.4103519916534424,0.4423692226409912,0.0,0.0,1.0,191.70684814453125,162.0,91.40533447265624,-27699.216796875,1574.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,309.496337890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6523078083992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006620095227845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2217102050781,297.1499938964844,293.1499938964844,0.3079410493373871,-4856.61083984375,304.177734375,0.7112588286399841,0.2790169417858124,0.2569124102592468,293.17742919921875,297.1499938964844,293.1499938964844,0.442271739244461,-7848.87060546875,304.17529296875,0.8542735576629639,0.4977220296859741,0.4761864840984344,293.1324462890625,297.1499938964844,293.1499938964844,0.4582741558551788,-5964.11865234375,304.16558837890625,0.8624755144119263,0.5133085250854492,0.3620979785919189,293.0985107421875,297.1499938964844,293.1499938964844,0.5249462723731995,-8976.78515625,304.1636962890625,0.8940121531486511,0.571929931640625,0.5450813174247742,293.1482238769531,297.1499938964844,293.1499938964844,0.0373157449066638,-5958.73388671875,304.15545654296875,0.4339938759803772,0.0739262327551841,0.3620398044586181,290.5406188964844,291.1499938964844,259.264892578125,258.9574279785156,279.15875244140625,293.16290283203125,290.5440979003906,1.0,0.521853506565094,0.6062288284301758,0.6062288284301758,1.0,1.0,-2.403681993484497,0.9933298826217652,1.4103519916534424,0.4423692226409912,0.0,0.0,1.0,191.70684814453125,162.0,91.40533447265624,-27699.216796875,1574.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,309.496337890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6523078083992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006620095227845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2281494140625,297.1499938964844,293.1499938964844,0.3014384508132934,-4776.15625,304.1793212890625,0.7166021466255188,0.2758964896202087,0.2537721991539001,293.1906433105469,297.1499938964844,293.1499938964844,0.4354939460754394,-7752.74560546875,304.1781616210937,0.8620532751083374,0.4943466484546661,0.472693532705307,293.1389465332031,297.1499938964844,293.1499938964844,0.4539938867092132,-5919.47119140625,304.1675109863281,0.8718920946121216,0.5124302506446838,0.3612004518508911,293.10711669921875,297.1499938964844,293.1499938964844,0.5207349061965942,-8918.9765625,304.1661376953125,0.90438711643219,0.5714850425720215,0.5442829728126526,293.1520690917969,297.1499938964844,293.1499938964844,0.0359437800943851,-5842.1494140625,304.1559143066406,0.4386730492115021,0.0731882378458976,0.3567871451377868,290.6106872558594,291.1499938964844,259.2509155273437,258.9472961425781,279.157958984375,293.1706237792969,290.6142883300781,1.0,0.5126853585243225,0.6069847345352173,0.6069847345352173,1.0,1.0,-2.387366533279419,0.9865481853485109,1.4008184671401978,0.4391757547855377,0.0,0.0,1.0,180.76712036132807,150.0,96.12787628173828,-27687.703125,1508.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,309.6233215332031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6515946984291077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006612857687287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2281494140625,297.1499938964844,293.1499938964844,0.3014384508132934,-4776.15625,304.1793212890625,0.7166021466255188,0.2758964896202087,0.2537721991539001,293.1906433105469,297.1499938964844,293.1499938964844,0.4354939460754394,-7752.74560546875,304.1781616210937,0.8620532751083374,0.4943466484546661,0.472693532705307,293.1389465332031,297.1499938964844,293.1499938964844,0.4539938867092132,-5919.47119140625,304.1675109863281,0.8718920946121216,0.5124302506446838,0.3612004518508911,293.10711669921875,297.1499938964844,293.1499938964844,0.5207349061965942,-8918.9765625,304.1661376953125,0.90438711643219,0.5714850425720215,0.5442829728126526,293.1520690917969,297.1499938964844,293.1499938964844,0.0359437800943851,-5842.1494140625,304.1559143066406,0.4386730492115021,0.0731882378458976,0.3567871451377868,290.6106872558594,291.1499938964844,259.2509155273437,258.9472961425781,279.157958984375,293.1706237792969,290.6142883300781,1.0,0.5126853585243225,0.6069847345352173,0.6069847345352173,1.0,1.0,-2.387366533279419,0.9865481853485109,1.4008184671401978,0.4391757547855377,0.0,0.0,1.0,180.76712036132807,150.0,96.12787628173828,-27687.703125,1508.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23583984375,309.6233215332031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6515946984291077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006612857687287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23126220703125,297.1499938964844,293.1499938964844,0.2981258928775787,-4735.0498046875,304.1800231933594,0.7194358706474304,0.2742972075939178,0.2521511912345886,293.19708251953125,297.1499938964844,293.1499938964844,0.4319787323474884,-7702.87060546875,304.1794128417969,0.866312563419342,0.4925643801689148,0.4708386063575744,293.1420288085937,297.1499938964844,293.1499938964844,0.4518038332462311,-5896.66357421875,304.1683044433594,0.8770536780357361,0.5119655132293701,0.3607307076454162,293.1112365722656,297.1499938964844,293.1499938964844,0.5185524821281433,-8889.1181640625,304.1671447753906,0.9102717638015748,0.5712222456932068,0.5438414216041565,293.15386962890625,297.1499938964844,293.1499938964844,0.0352549590170383,-5783.359375,304.1560974121094,0.4413367211818695,0.0728114619851112,0.3541187644004822,290.6460266113281,291.1499938964844,259.24273681640625,258.94091796875,279.1576232910156,293.17449951171875,290.6496276855469,1.0,0.5079452991485596,0.6073395013809204,0.6073395013809204,1.0,1.0,-2.3788907527923584,0.9829893708229064,1.395901441574097,0.4374779760837555,0.0,0.0,1.0,175.20335388183594,150.0,97.27342987060548,-27676.376953125,1474.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,309.68414306640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6558873653411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006656423211097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23419189453125,297.1499938964844,293.1499938964844,0.2947229743003845,-4692.6484375,304.1807556152344,0.7224130630493164,0.2726879715919494,0.2505160868167877,293.203369140625,297.1499938964844,293.1499938964844,0.4282809197902679,-7650.2412109375,304.1807861328125,0.8708499073982239,0.4907378256320953,0.4689370989799499,293.1449890136719,297.1499938964844,293.1499938964844,0.4494513273239136,-5872.07177734375,304.16925048828125,0.8825331330299377,0.5114849209785461,0.3602489233016968,293.1152038574219,297.1499938964844,293.1499938964844,0.5161727666854858,-8856.4453125,304.1683654785156,0.9167467951774596,0.5709340572357178,0.5433747172355652,293.1555480957031,297.1499938964844,293.1499938964844,0.0345476940274238,-5722.56591796875,304.1562805175781,0.4442301094532013,0.0724283084273338,0.35141521692276,290.6849365234375,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.17840576171875,290.6893615722656,1.0,0.5031169056892395,0.6076791882514954,0.6076791882514954,1.0,1.0,-2.3702552318573,0.9793428778648376,1.390912413597107,0.4357259571552276,0.0,0.0,1.0,169.5966339111328,138.0,105.14791107177734,-27692.353515625,1441.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38946533203125,309.7763977050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6558405756950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655948236584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2396545410156,297.1499938964844,293.1499938964844,0.2877139151096344,-4604.87890625,304.1821594238281,0.7288988828659058,0.2694459855556488,0.2472193986177444,293.21533203125,297.1499938964844,293.1499938964844,0.4204177558422088,-7537.9892578125,304.1836242675781,0.8808378577232361,0.4869559109210968,0.4650067389011383,293.150634765625,297.1499938964844,293.1499938964844,0.4443152546882629,-5818.244140625,304.17138671875,0.8944994211196899,0.5104699730873108,0.3592463433742523,293.122802734375,297.1499938964844,293.1499938964844,0.5108824968338013,-8783.697265625,304.1710510253906,0.9311745762825012,0.5702750086784363,0.5423612594604492,293.15875244140625,297.1499938964844,293.1499938964844,0.0330912545323371,-5596.0029296875,304.1566162109375,0.4507849514484405,0.0716428756713867,0.345905601978302,290.7731018066406,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18609619140625,290.7776794433594,1.0,0.4932138621807098,0.6083188056945801,0.6083188056945801,1.0,1.0,-2.3525333404541016,0.9718052744865416,1.3807281255722046,0.4320725202560425,0.0,0.0,1.0,158.2906036376953,126.0,117.9157485961914,-27709.541015625,1374.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669860839844,309.95166015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6553031206130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665049359668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2396545410156,297.1499938964844,293.1499938964844,0.2877139151096344,-4604.87890625,304.1821594238281,0.7288988828659058,0.2694459855556488,0.2472193986177444,293.21533203125,297.1499938964844,293.1499938964844,0.4204177558422088,-7537.9892578125,304.1836242675781,0.8808378577232361,0.4869559109210968,0.4650067389011383,293.150634765625,297.1499938964844,293.1499938964844,0.4443152546882629,-5818.244140625,304.17138671875,0.8944994211196899,0.5104699730873108,0.3592463433742523,293.122802734375,297.1499938964844,293.1499938964844,0.5108824968338013,-8783.697265625,304.1710510253906,0.9311745762825012,0.5702750086784363,0.5423612594604492,293.15875244140625,297.1499938964844,293.1499938964844,0.0330912545323371,-5596.0029296875,304.1566162109375,0.4507849514484405,0.0716428756713867,0.345905601978302,290.7731018066406,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18609619140625,290.7776794433594,1.0,0.4932138621807098,0.6083188056945801,0.6083188056945801,1.0,1.0,-2.3525333404541016,0.9718052744865416,1.3807281255722046,0.4320725202560425,0.0,0.0,1.0,158.2906036376953,126.0,117.9157485961914,-27709.541015625,1374.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669860839844,309.95166015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6553031206130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665049359668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2445678710937,297.1499938964844,293.1499938964844,0.2807414829730987,-4517.1943359375,304.1830444335937,0.7362992763519287,0.2661809921264648,0.2438975572586059,293.2265625,297.1499938964844,293.1499938964844,0.4124241471290588,-7423.74560546875,304.1856994628906,0.8921962380409241,0.4830213785171509,0.4609255492687225,293.15582275390625,297.1499938964844,293.1499938964844,0.4391008615493774,-5763.67333984375,304.1729431152344,0.9080851078033448,0.5093969106674194,0.358198881149292,293.1299133300781,297.1499938964844,293.1499938964844,0.505449652671814,-8709.22265625,304.1730651855469,0.9470659494400024,0.5695212483406067,0.5412522554397583,293.16162109375,297.1499938964844,293.1499938964844,0.0316428132355213,-5468.62744140625,304.15679931640625,0.4585343897342682,0.0708334445953369,0.3402743935585022,290.8613586425781,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.1936340332031,290.8658752441406,1.0,0.4830107092857361,0.6089159250259399,0.6089159250259399,1.0,1.0,-2.3342854976654053,0.9639857411384584,1.3702998161315918,0.4282473921775818,0.0,0.0,1.0,146.90916442871094,114.0,121.3537368774414,-27706.197265625,1306.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261962890625,310.1112670898437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6590756773948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006688780267722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2445678710937,297.1499938964844,293.1499938964844,0.2807414829730987,-4517.1943359375,304.1830444335937,0.7362992763519287,0.2661809921264648,0.2438975572586059,293.2265625,297.1499938964844,293.1499938964844,0.4124241471290588,-7423.74560546875,304.1856994628906,0.8921962380409241,0.4830213785171509,0.4609255492687225,293.15582275390625,297.1499938964844,293.1499938964844,0.4391008615493774,-5763.67333984375,304.1729431152344,0.9080851078033448,0.5093969106674194,0.358198881149292,293.1299133300781,297.1499938964844,293.1499938964844,0.505449652671814,-8709.22265625,304.1730651855469,0.9470659494400024,0.5695212483406067,0.5412522554397583,293.16162109375,297.1499938964844,293.1499938964844,0.0316428132355213,-5468.62744140625,304.15679931640625,0.4585343897342682,0.0708334445953369,0.3402743935585022,290.8613586425781,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.1936340332031,290.8658752441406,1.0,0.4830107092857361,0.6089159250259399,0.6089159250259399,1.0,1.0,-2.3342854976654053,0.9639857411384584,1.3702998161315918,0.4282473921775818,0.0,0.0,1.0,146.90916442871094,114.0,121.3537368774414,-27706.197265625,1306.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261962890625,310.1112670898437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6590756773948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006688780267722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2489318847656,297.1499938964844,293.1499938964844,0.2736065089702606,-4426.77294921875,304.1839294433594,0.744941234588623,0.2628953754901886,0.2405560165643692,293.23712158203125,297.1499938964844,293.1499938964844,0.4039783179759979,-7302.37060546875,304.1878967285156,0.9051812291145324,0.4789429605007171,0.4567075669765472,293.16064453125,297.1499938964844,293.1499938964844,0.4334511756896972,-5704.2646484375,304.1747131347656,0.9248570799827576,0.508270800113678,0.3571142256259918,293.1365661621094,297.1499938964844,293.1499938964844,0.4994710385799408,-8626.927734375,304.17535400390625,0.9637938141822816,0.5686801075935364,0.5400605797767639,293.1642761230469,297.1499938964844,293.1499938964844,0.0301693342626094,-5336.45654296875,304.1570129394531,0.4674439132213592,0.070001870393753,0.334536463022232,290.95977783203125,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2010498046875,290.9651794433594,1.0,0.4725267887115478,0.6094855666160583,0.6094855666160583,1.0,1.0,-2.315577745437622,0.9559277296066284,1.3596500158309937,0.4242807030677795,0.0,0.0,1.0,135.4901580810547,102.0,135.34291076660156,-27742.900390625,1239.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94171142578125,310.322021484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6586594581604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000668455613777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2489318847656,297.1499938964844,293.1499938964844,0.2736065089702606,-4426.77294921875,304.1839294433594,0.744941234588623,0.2628953754901886,0.2405560165643692,293.23712158203125,297.1499938964844,293.1499938964844,0.4039783179759979,-7302.37060546875,304.1878967285156,0.9051812291145324,0.4789429605007171,0.4567075669765472,293.16064453125,297.1499938964844,293.1499938964844,0.4334511756896972,-5704.2646484375,304.1747131347656,0.9248570799827576,0.508270800113678,0.3571142256259918,293.1365661621094,297.1499938964844,293.1499938964844,0.4994710385799408,-8626.927734375,304.17535400390625,0.9637938141822816,0.5686801075935364,0.5400605797767639,293.1642761230469,297.1499938964844,293.1499938964844,0.0301693342626094,-5336.45654296875,304.1570129394531,0.4674439132213592,0.070001870393753,0.334536463022232,290.95977783203125,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2010498046875,290.9651794433594,1.0,0.4725267887115478,0.6094855666160583,0.6094855666160583,1.0,1.0,-2.315577745437622,0.9559277296066284,1.3596500158309937,0.4242807030677795,0.0,0.0,1.0,135.4901580810547,102.0,135.34291076660156,-27742.900390625,1239.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94171142578125,310.322021484375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6586594581604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000668455613777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2528686523437,297.1499938964844,293.1499938964844,0.266465961933136,-4335.73046875,304.1845092773437,0.7552590370178223,0.2595914602279663,0.2371962517499923,293.2470397949219,297.1499938964844,293.1499938964844,0.3953319489955902,-7177.6796875,304.18963623046875,0.9214146137237548,0.474721223115921,0.4523524940013885,293.1651306152344,297.1499938964844,293.1499938964844,0.42761892080307,-5642.8671875,304.1761779785156,0.9442824721336364,0.5070911645889282,0.3559909462928772,293.1427917480469,297.1499938964844,293.1499938964844,0.4932340085506439,-8541.076171875,304.1772766113281,0.9807068109512328,0.5677517652511597,0.5387846827507019,293.16668701171875,297.1499938964844,293.1499938964844,0.0285654570907354,-5206.56201171875,304.1573791503906,0.4760843813419342,0.0691492930054664,0.3287014961242676,291.06207275390625,291.1499938964844,259.145751953125,258.8575134277344,279.1557006835937,293.2082824707031,291.0674133300781,1.0,0.4617651700973511,0.6100455522537231,0.6100455522537231,1.0,1.0,-2.296419858932495,0.9476513862609864,1.3487683534622192,0.4201905727386474,0.0,0.0,1.0,124.05565643310548,90.0,140.14547729492188,-27754.349609375,1173.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13348388671875,310.5122985839844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6576559543609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006674372125416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2528686523437,297.1499938964844,293.1499938964844,0.266465961933136,-4335.73046875,304.1845092773437,0.7552590370178223,0.2595914602279663,0.2371962517499923,293.2470397949219,297.1499938964844,293.1499938964844,0.3953319489955902,-7177.6796875,304.18963623046875,0.9214146137237548,0.474721223115921,0.4523524940013885,293.1651306152344,297.1499938964844,293.1499938964844,0.42761892080307,-5642.8671875,304.1761779785156,0.9442824721336364,0.5070911645889282,0.3559909462928772,293.1427917480469,297.1499938964844,293.1499938964844,0.4932340085506439,-8541.076171875,304.1772766113281,0.9807068109512328,0.5677517652511597,0.5387846827507019,293.16668701171875,297.1499938964844,293.1499938964844,0.0285654570907354,-5206.56201171875,304.1573791503906,0.4760843813419342,0.0691492930054664,0.3287014961242676,291.06207275390625,291.1499938964844,259.145751953125,258.8575134277344,279.1557006835937,293.2082824707031,291.0674133300781,1.0,0.4617651700973511,0.6100455522537231,0.6100455522537231,1.0,1.0,-2.296419858932495,0.9476513862609864,1.3487683534622192,0.4201905727386474,0.0,0.0,1.0,124.05565643310548,90.0,140.14547729492188,-27754.349609375,1173.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13348388671875,310.5122985839844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6576559543609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006674372125416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
