time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.2546691894531,297.1499938964844,293.1499938964844,0.2629477977752685,-4290.69482421875,304.18463134765625,0.7612224817276001,0.257934957742691,0.2355116754770279,293.25177001953125,297.1499938964844,293.1499938964844,0.3910232186317444,-7115.41552734375,304.1902770996094,0.9308642745018004,0.4725602567195892,0.4501267671585083,293.167236328125,297.1499938964844,293.1499938964844,0.4247283339500427,-5612.4443359375,304.1766662597656,0.9546343684196472,0.5064855217933655,0.3554174900054931,293.145751953125,297.1499938964844,293.1499938964844,0.4901268184185028,-8498.3544921875,304.1779479980469,0.9890311360359192,0.5672599077224731,0.5381193161010742,293.1678161621094,297.1499938964844,293.1499938964844,0.0277550127357244,-5136.369140625,304.157470703125,0.4803678393363952,0.0687151700258255,0.3257477283477783,291.1121826171875,291.1499938964844,259.1337585449219,258.8466186523437,279.1556701660156,293.2118530273437,291.117431640625,1.0,0.4562800228595733,0.6103269457817078,0.6103269457817078,1.0,1.0,-2.286687135696411,0.9434425234794616,1.3432446718215942,0.418107271194458,0.0,0.0,1.0,118.33524322509766,90.0,139.74993896484375,-27750.923828125,1140.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2204284667969,310.59967041015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6617633700370789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006716056959703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.25634765625,297.1499938964844,293.1499938964844,0.2593952715396881,-4245.0107421875,304.1847839355469,0.7678289413452148,0.2562763392925262,0.2338250577449798,293.2563781738281,297.1499938964844,293.1499938964844,0.3866122364997864,-7051.43017578125,304.19097900390625,0.9410383701324464,0.470368891954422,0.4478724598884582,293.16925048828125,297.1499938964844,293.1499938964844,0.4217314720153808,-5580.7880859375,304.1772766113281,0.9652044773101808,0.5058703422546387,0.3548377752304077,293.14862060546875,297.1499938964844,293.1499938964844,0.4868878126144409,-8453.6591796875,304.17877197265625,0.997150182723999,0.5667513012886047,0.5374387502670288,293.1689147949219,297.1499938964844,293.1499938964844,0.0272514596581459,-5068.6123046875,304.1570129394531,0.4847598373889923,0.0682776048779487,0.3227773904800415,291.1648254394531,291.1499938964844,259.12176513671875,258.8356628417969,279.1557006835937,293.2153625488281,291.1708679199219,1.0,0.4507288038730621,0.6106119155883789,0.6106119155883789,1.0,1.0,-2.2768709659576416,0.9391972422599792,1.3376736640930176,0.4160048365592956,0.0,0.0,0.99659264087677,112.61822509765624,93.0,145.53347778320312,-27771.564453125,1107.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3392639160156,310.7156677246094,278.1499938964844,0.0,18000.0,314.75,32467.224609375,36000.0,0.0,0.0,0.6615155339241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831731915473938,1.8317596912384035,-2.771712024696172e-05,0.0,0.0006713541806675,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2596740722656,297.1499938964844,293.1499938964844,0.2524126470088959,-4154.6552734375,304.1848449707031,0.7716375589370728,0.2529096901416778,0.2306720167398452,293.2652587890625,297.1499938964844,293.1499938964844,0.3776010572910309,-6920.04833984375,304.1923217773437,0.9476462602615356,0.4658723473548889,0.443525493144989,293.1732177734375,297.1499938964844,293.1499938964844,0.4155130982398987,-5514.8349609375,304.1785583496094,0.9732822179794312,0.5045819282531738,0.3538393080234527,293.14862060546875,297.1499938964844,293.1499938964844,0.4726344645023346,-8250.423828125,304.19317626953125,0.9990000128746032,0.5667551755905151,0.5287505984306335,293.1709899902344,297.1499938964844,293.1499938964844,0.0260391607880592,-4947.61328125,304.1567077636719,0.4871308505535126,0.0673763528466224,0.3179855644702911,291.2831420898437,291.1499938964844,259.09814453125,258.81378173828125,279.157470703125,293.22216796875,291.2897644042969,1.0,0.4438903033733368,0.6114411354064941,0.6114411354064941,1.0,1.0,-2.2504777908325195,0.9278108477592468,1.3226670026779177,0.4104465544223785,0.0,0.0,0.9711089730262756,107.49371337890624,96.0,161.45587158203125,-27738.662109375,1059.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668640136719,310.94140625,278.1499938964844,0.0,18000.0,314.75,33283.67578125,36000.0,0.0,0.0,0.6604256629943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286423683166504,1.8286702632904053,-2.783308627840597e-05,0.0,0.0006702480604872,0.0,0.0,683.4954223632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2596740722656,297.1499938964844,293.1499938964844,0.2524126470088959,-4154.6552734375,304.1848449707031,0.7716375589370728,0.2529096901416778,0.2306720167398452,293.2652587890625,297.1499938964844,293.1499938964844,0.3776010572910309,-6920.04833984375,304.1923217773437,0.9476462602615356,0.4658723473548889,0.443525493144989,293.1732177734375,297.1499938964844,293.1499938964844,0.4155130982398987,-5514.8349609375,304.1785583496094,0.9732822179794312,0.5045819282531738,0.3538393080234527,293.14862060546875,297.1499938964844,293.1499938964844,0.4726344645023346,-8250.423828125,304.19317626953125,0.9990000128746032,0.5667551755905151,0.5287505984306335,293.1709899902344,297.1499938964844,293.1499938964844,0.0260391607880592,-4947.61328125,304.1567077636719,0.4871308505535126,0.0673763528466224,0.3179855644702911,291.2831420898437,291.1499938964844,259.09814453125,258.81378173828125,279.157470703125,293.22216796875,291.2897644042969,1.0,0.4438903033733368,0.6114411354064941,0.6114411354064941,1.0,1.0,-2.2504777908325195,0.9278108477592468,1.3226670026779177,0.4104465544223785,0.0,0.0,0.9711089730262756,107.49371337890624,96.0,161.45587158203125,-27738.662109375,1059.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668640136719,310.94140625,278.1499938964844,0.0,18000.0,314.75,33283.67578125,36000.0,0.0,0.0,0.6604256629943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286423683166504,1.8286702632904053,-2.783308627840597e-05,0.0,0.0006702480604872,0.0,0.0,683.4954223632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2632751464844,297.1499938964844,293.1499938964844,0.2455591857433319,-4065.39794921875,304.18463134765625,0.770833432674408,0.2494015395641327,0.2275004833936691,293.2741394042969,297.1499938964844,293.1499938964844,0.3686650693416595,-6789.25390625,304.1930847167969,0.9478880763053894,0.4611496925354004,0.4390846192836761,293.17742919921875,297.1499938964844,293.1499938964844,0.409361720085144,-5449.53271484375,304.17926025390625,0.9756839275360109,0.5031408071517944,0.3528217673301697,293.1410522460937,297.1499938964844,293.1499938964844,0.4612227380275726,-8091.025390625,304.19744873046875,0.9990000128746032,0.5683233737945557,0.5230977535247803,293.1733703613281,297.1499938964844,293.1499938964844,0.0248653870075941,-4829.80517578125,304.15643310546875,0.486383706331253,0.0663597956299781,0.3132588565349579,291.39996337890625,291.1499938964844,259.0754699707031,258.7924499511719,279.1575927734375,293.22869873046875,291.4058837890625,1.0,0.4394559562206268,0.6122205257415771,0.6122205257415771,1.0,1.0,-2.22763729095459,0.9180288314819336,1.3096084594726562,0.405584841966629,0.0,0.0,0.9298207759857178,105.24031829833984,99.0,159.68743896484375,-27706.26953125,1027.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7828674316406,311.1474609375,278.1499938964844,0.0,18000.0,315.2300109863281,35173.66015625,36000.0,0.0,0.0,0.6633580923080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8214472532272337,1.821475386619568,-2.810102523653768e-05,0.0,0.000673224159982,0.0,0.0,683.4921264648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2632751464844,297.1499938964844,293.1499938964844,0.2455591857433319,-4065.39794921875,304.18463134765625,0.770833432674408,0.2494015395641327,0.2275004833936691,293.2741394042969,297.1499938964844,293.1499938964844,0.3686650693416595,-6789.25390625,304.1930847167969,0.9478880763053894,0.4611496925354004,0.4390846192836761,293.17742919921875,297.1499938964844,293.1499938964844,0.409361720085144,-5449.53271484375,304.17926025390625,0.9756839275360109,0.5031408071517944,0.3528217673301697,293.1410522460937,297.1499938964844,293.1499938964844,0.4612227380275726,-8091.025390625,304.19744873046875,0.9990000128746032,0.5683233737945557,0.5230977535247803,293.1733703613281,297.1499938964844,293.1499938964844,0.0248653870075941,-4829.80517578125,304.15643310546875,0.486383706331253,0.0663597956299781,0.3132588565349579,291.39996337890625,291.1499938964844,259.0754699707031,258.7924499511719,279.1575927734375,293.22869873046875,291.4058837890625,1.0,0.4394559562206268,0.6122205257415771,0.6122205257415771,1.0,1.0,-2.22763729095459,0.9180288314819336,1.3096084594726562,0.405584841966629,0.0,0.0,0.9298207759857178,105.24031829833984,99.0,159.68743896484375,-27706.26953125,1027.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7828674316406,311.1474609375,278.1499938964844,0.0,18000.0,315.2300109863281,35173.66015625,36000.0,0.0,0.0,0.6633580923080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8214472532272337,1.821475386619568,-2.810102523653768e-05,0.0,0.000673224159982,0.0,0.0,683.4921264648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2667236328125,297.1499938964844,293.1499938964844,0.2393479198217392,-3984.539794921875,304.183349609375,0.7675957083702087,0.2458314150571823,0.2243060320615768,293.2827453613281,297.1499938964844,293.1499938964844,0.3606744706630707,-6672.7001953125,304.19189453125,0.9447527527809144,0.4562588632106781,0.4345215559005737,293.1815185546875,297.1499938964844,293.1499938964844,0.4042566120624542,-5395.96337890625,304.1778564453125,0.9752638339996338,0.5016147494316101,0.3517703115940094,293.1371765136719,297.1499938964844,293.1499938964844,0.4557502865791321,-8019.078125,304.1904296875,0.9990000128746032,0.5693491697311401,0.5222628116607666,293.1759033203125,297.1499938964844,293.1499938964844,0.0238029733300209,-4721.80810546875,304.1560363769531,0.4838490486145019,0.0652547106146812,0.3083512485027313,291.4879455566406,291.1499938964844,259.05438232421875,258.7722473144531,279.1567687988281,293.2353820800781,291.489990234375,1.0,0.4368222653865814,0.6128600835800171,0.6128600835800171,1.0,1.0,-2.210155487060547,0.9105716943740844,1.2995837926864624,0.4018885791301727,0.0,0.0,0.87801194190979,104.50382995605467,102.0,116.07205963134766,-27578.0234375,1006.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.064697265625,311.3312683105469,278.1499938964844,0.0,18000.0,315.2300109863281,36839.18359375,36000.0,0.0,0.0,0.6617754101753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7647680044174194,1.7647953033447266,-2.7243364456808195e-05,0.0,0.0006716179195791,0.0,0.0,635.4720458984375,0.0,0.0,0.0,0.97323477268219,4.0,0.0,1.0
376320,293.2667236328125,297.1499938964844,293.1499938964844,0.2393479198217392,-3984.539794921875,304.183349609375,0.7675957083702087,0.2458314150571823,0.2243060320615768,293.2827453613281,297.1499938964844,293.1499938964844,0.3606744706630707,-6672.7001953125,304.19189453125,0.9447527527809144,0.4562588632106781,0.4345215559005737,293.1815185546875,297.1499938964844,293.1499938964844,0.4042566120624542,-5395.96337890625,304.1778564453125,0.9752638339996338,0.5016147494316101,0.3517703115940094,293.1371765136719,297.1499938964844,293.1499938964844,0.4557502865791321,-8019.078125,304.1904296875,0.9990000128746032,0.5693491697311401,0.5222628116607666,293.1759033203125,297.1499938964844,293.1499938964844,0.0238029733300209,-4721.80810546875,304.1560363769531,0.4838490486145019,0.0652547106146812,0.3083512485027313,291.4879455566406,291.1499938964844,259.05438232421875,258.7722473144531,279.1567687988281,293.2353820800781,291.489990234375,1.0,0.4368222653865814,0.6128600835800171,0.6128600835800171,1.0,1.0,-2.210155487060547,0.9105716943740844,1.2995837926864624,0.4018885791301727,0.0,0.0,0.87801194190979,104.50382995605467,102.0,116.07205963134766,-27578.0234375,1006.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.064697265625,311.3312683105469,278.1499938964844,0.0,18000.0,315.2300109863281,36839.18359375,36000.0,0.0,0.0,0.6617754101753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7647680044174194,1.7647953033447266,-2.7243364456808195e-05,0.0,0.0006716179195791,0.0,0.0,635.4720458984375,0.0,0.0,0.0,0.97323477268219,4.0,0.0,1.0
376380,293.2698669433594,297.1499938964844,293.1499938964844,0.234757050871849,-3925.9619140625,304.17987060546875,0.7627004981040955,0.2422408163547516,0.2211222946643829,293.29083251953125,297.1499938964844,293.1499938964844,0.3553100228309631,-6596.70068359375,304.18682861328125,0.9391434192657472,0.4512594938278198,0.4298816323280334,293.1851501464844,297.1499938964844,293.1499938964844,0.4021325409412384,-5375.81005859375,304.17205810546875,0.9728476405143738,0.5000813007354736,0.3507291674613952,293.14080810546875,297.1499938964844,293.1499938964844,0.4570666849613189,-8046.06201171875,304.1746520996094,0.9990000128746032,0.5689578652381897,0.5248417258262634,293.17852783203125,297.1499938964844,293.1499938964844,0.0229941643774509,-4642.16357421875,304.1553649902344,0.4798768162727356,0.064070239663124,0.303262859582901,291.4934387207031,291.1499938964844,259.035400390625,258.7536926269531,279.1556701660156,293.2417907714844,291.4921569824219,1.0,0.4354760348796844,0.6133736371994019,0.6133736371994019,1.0,1.0,-2.196491241455078,0.9047503471374512,1.2917407751083374,0.3990052342414856,0.0,0.0,0.8312177062034607,104.83537292480467,105.0,28.694021224975582,-27292.796875,994.0786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3976135253906,311.46173095703125,278.1499938964844,0.0,18000.0,315.2300109863281,37240.99609375,36000.0,0.0,0.0,0.6584588885307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656415581703186,1.6564407348632812,-2.508320176275447e-05,0.0,0.0006682520615868,0.0,0.0,541.71484375,0.0,0.0,0.0,0.9223378300666808,4.0,0.0,1.0
376440,293.2698669433594,297.1499938964844,293.1499938964844,0.234757050871849,-3925.9619140625,304.17987060546875,0.7627004981040955,0.2422408163547516,0.2211222946643829,293.29083251953125,297.1499938964844,293.1499938964844,0.3553100228309631,-6596.70068359375,304.18682861328125,0.9391434192657472,0.4512594938278198,0.4298816323280334,293.1851501464844,297.1499938964844,293.1499938964844,0.4021325409412384,-5375.81005859375,304.17205810546875,0.9728476405143738,0.5000813007354736,0.3507291674613952,293.14080810546875,297.1499938964844,293.1499938964844,0.4570666849613189,-8046.06201171875,304.1746520996094,0.9990000128746032,0.5689578652381897,0.5248417258262634,293.17852783203125,297.1499938964844,293.1499938964844,0.0229941643774509,-4642.16357421875,304.1553649902344,0.4798768162727356,0.064070239663124,0.303262859582901,291.4934387207031,291.1499938964844,259.035400390625,258.7536926269531,279.1556701660156,293.2417907714844,291.4921569824219,1.0,0.4354760348796844,0.6133736371994019,0.6133736371994019,1.0,1.0,-2.196491241455078,0.9047503471374512,1.2917407751083374,0.3990052342414856,0.0,0.0,0.8312177062034607,104.83537292480467,105.0,28.694021224975582,-27292.796875,994.0786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3976135253906,311.46173095703125,278.1499938964844,0.0,18000.0,315.2300109863281,37240.99609375,36000.0,0.0,0.0,0.6584588885307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656415581703186,1.6564407348632812,-2.508320176275447e-05,0.0,0.0006682520615868,0.0,0.0,541.71484375,0.0,0.0,0.0,0.9223378300666808,4.0,0.0,1.0
376500,293.27130126953125,297.1499938964844,293.1499938964844,0.23281791806221,-3901.47802734375,304.177978515625,0.7598133087158203,0.2404375970363617,0.2195343226194381,293.294677734375,297.1499938964844,293.1499938964844,0.3532066345214844,-6567.4326171875,304.1839599609375,0.9356207251548768,0.4487193822860718,0.4275358915328979,293.186767578125,297.1499938964844,293.1499938964844,0.4017613530158996,-5373.27734375,304.1687316894531,0.9710593819618224,0.4993137121200561,0.350217193365097,293.1455993652344,297.1499938964844,293.1499938964844,0.4595214426517486,-8085.05908203125,304.16571044921875,0.9990000128746032,0.5681355595588684,0.5270968675613403,293.1798400878906,297.1499938964844,293.1499938964844,0.0226358231157064,-4607.5947265625,304.1550598144531,0.4773778915405273,0.0634479373693466,0.3006349503993988,291.4779663085937,291.1499938964844,259.02691650390625,258.7452087402344,279.1552124023437,293.2449035644531,291.4756774902344,1.0,0.4351659119129181,0.613598108291626,0.613598108291626,1.0,1.0,-2.190702676773072,0.9022881984710692,1.288414478302002,0.397788405418396,0.0,0.0,0.8108581900596619,105.3049774169922,105.0,-6.901541233062744,-27140.416015625,990.0443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5834655761719,311.5286560058594,278.1499938964844,0.0,18000.0,314.75,37274.62109375,36000.0,0.0,0.0,0.6512793302536011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5987948179244995,1.5988187789916992,-2.395180126768537e-05,0.0,0.000660965743009,0.0,0.0,495.5794982910156,0.0,0.0,0.0,0.8955370783805847,4.0,0.0,1.0
376560,293.272705078125,297.1499938964844,293.1499938964844,0.2310821115970611,-3879.7451171875,304.176025390625,0.7567091584205627,0.2386276125907898,0.2179459780454635,293.2984313964844,297.1499938964844,293.1499938964844,0.3514375686645508,-6543.20263671875,304.1809997558594,0.9317132234573364,0.4461484551429748,0.4251680672168731,293.1883544921875,297.1499938964844,293.1499938964844,0.4018017947673797,-5375.21484375,304.1652526855469,0.9689472317695618,0.4985407590866089,0.3497069180011749,293.1522827148437,297.1499938964844,293.1499938964844,0.4630178213119507,-8138.64599609375,304.156494140625,0.9990000128746032,0.5668802261352539,0.5298650860786438,293.1811828613281,297.1499938964844,293.1499938964844,0.0223012678325176,-4575.8544921875,304.1547546386719,0.4745141863822937,0.0628061890602111,0.2979462444782257,291.4519958496094,291.1499938964844,259.0191650390625,258.73736572265625,279.15484619140625,293.2480773925781,291.4482421875,1.0,0.4350460469722748,0.6138138771057129,0.6138138771057129,1.0,1.0,-2.185432910919189,0.9000543355941772,1.2853785753250122,0.3966892957687378,0.0,0.0,0.7932460904121399,105.937744140625,108.0,-41.377559661865234,-26964.681640625,987.1491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.740478515625,311.5664978027344,278.1499938964844,0.0,18000.0,314.75,37232.3671875,36000.0,0.0,0.0,0.6478846669197083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5431076288223269,1.5431305170059204,-2.287978168169502e-05,0.0,0.0006575205479748,0.0,0.0,453.514892578125,0.0,0.0,0.0,0.8698699474334717,4.0,0.0,1.0
376620,293.2752990722656,297.1499938964844,293.1499938964844,0.2278760820627212,-3839.606689453125,304.1727294921875,0.7495607733726501,0.2349913418292999,0.2147774845361709,293.30572509765625,297.1499938964844,293.1499938964844,0.3483023941516876,-6500.30859375,304.17596435546875,0.9222978353500366,0.4409117102622986,0.4203695356845855,293.1912841796875,297.1499938964844,293.1499938964844,0.402454137802124,-5384.85693359375,304.1591491699219,0.9632394313812256,0.4969744980335235,0.3486927151679992,293.1701965332031,297.1499938964844,293.1499938964844,0.4702747464179992,-8246.490234375,304.1427001953125,0.99865984916687,0.5631994009017944,0.5346710681915283,293.183837890625,297.1499938964844,293.1499938964844,0.0216560307890176,-4514.7587890625,304.1542358398437,0.4670520424842834,0.0614782907068729,0.2924617528915405,291.3858337402344,291.1499938964844,259.0062255859375,258.7238464355469,279.1554260253906,293.2551574707031,291.3824462890625,1.0,0.4351738095283508,0.61435467004776,0.61435467004776,1.0,1.0,-2.173858404159546,0.8951699733734131,1.2786884307861328,0.3943983614444732,0.0,0.0,0.7662959694862366,107.8593978881836,111.0,-75.21788787841797,-26656.119140625,982.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0574035644531,311.6643371582031,278.1499938964844,0.0,18000.0,314.75,36978.89453125,36000.0,0.0,0.0,0.6401160955429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4495168924331665,1.449537992477417,-2.1121664758538827e-05,0.0,0.0006496364367194,0.0,0.0,388.1597290039063,0.0,0.0,0.0,0.8271238207817078,4.0,0.0,1.0
376680,293.2752990722656,297.1499938964844,293.1499938964844,0.2278760820627212,-3839.606689453125,304.1727294921875,0.7495607733726501,0.2349913418292999,0.2147774845361709,293.30572509765625,297.1499938964844,293.1499938964844,0.3483023941516876,-6500.30859375,304.17596435546875,0.9222978353500366,0.4409117102622986,0.4203695356845855,293.1912841796875,297.1499938964844,293.1499938964844,0.402454137802124,-5384.85693359375,304.1591491699219,0.9632394313812256,0.4969744980335235,0.3486927151679992,293.1701965332031,297.1499938964844,293.1499938964844,0.4702747464179992,-8246.490234375,304.1427001953125,0.99865984916687,0.5631994009017944,0.5346710681915283,293.183837890625,297.1499938964844,293.1499938964844,0.0216560307890176,-4514.7587890625,304.1542358398437,0.4670520424842834,0.0614782907068729,0.2924617528915405,291.3858337402344,291.1499938964844,259.0062255859375,258.7238464355469,279.1554260253906,293.2551574707031,291.3824462890625,1.0,0.4351738095283508,0.61435467004776,0.61435467004776,1.0,1.0,-2.173858404159546,0.8951699733734131,1.2786884307861328,0.3943983614444732,0.0,0.0,0.7662959694862366,107.8593978881836,111.0,-75.21788787841797,-26656.119140625,982.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0574035644531,311.6643371582031,278.1499938964844,0.0,18000.0,314.75,36978.89453125,36000.0,0.0,0.0,0.6401160955429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4495168924331665,1.449537992477417,-2.1121664758538827e-05,0.0,0.0006496364367194,0.0,0.0,388.1597290039063,0.0,0.0,0.0,0.8271238207817078,4.0,0.0,1.0
376740,293.2777709960937,297.1499938964844,293.1499938964844,0.2243377566337585,-3794.15087890625,304.17108154296875,0.7405403256416321,0.2313146144151687,0.2116429060697555,293.3128356933594,297.1499938964844,293.1499938964844,0.3444747626781463,-6445.55078125,304.1737365722656,0.9099916815757751,0.4355211853981018,0.4155030846595764,293.1941833496094,297.1499938964844,293.1499938964844,0.4024454057216644,-5386.20751953125,304.1561889648437,0.9543099403381348,0.4953412711620331,0.347690224647522,293.1829528808594,297.1499938964844,293.1499938964844,0.4692610800266266,-8230.681640625,304.14678955078125,0.991407036781311,0.5600839257240295,0.5316932201385498,293.1863098144531,297.1499938964844,293.1499938964844,0.0209785178303718,-4447.189453125,304.1539611816406,0.4560297131538391,0.0601226314902305,0.2871240079402923,291.3421936035156,291.1499938964844,258.9971923828125,258.7136535644531,279.1585693359375,293.2627258300781,291.3399658203125,1.0,0.4351582527160644,0.615378201007843,0.615378201007843,1.0,1.0,-2.1530373096466064,0.8864434361457825,1.2665939331054688,0.3902326226234436,0.0,0.0,0.7438051104545593,111.01776885986328,114.0,-62.24436950683594,-26325.556640625,973.9142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3637390136719,311.7852783203125,278.1499938964844,0.0,18000.0,314.2699890136719,36808.46484375,36000.0,0.0,0.0,0.6264051198959351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373623967170715,1.3736437559127808,-1.978205182240345e-05,0.0,0.0006357215461321,0.0,0.0,340.4650573730469,0.0,0.0,0.0,0.7927292585372925,4.0,0.0,1.0
376800,293.2777709960937,297.1499938964844,293.1499938964844,0.2243377566337585,-3794.15087890625,304.17108154296875,0.7405403256416321,0.2313146144151687,0.2116429060697555,293.3128356933594,297.1499938964844,293.1499938964844,0.3444747626781463,-6445.55078125,304.1737365722656,0.9099916815757751,0.4355211853981018,0.4155030846595764,293.1941833496094,297.1499938964844,293.1499938964844,0.4024454057216644,-5386.20751953125,304.1561889648437,0.9543099403381348,0.4953412711620331,0.347690224647522,293.1829528808594,297.1499938964844,293.1499938964844,0.4692610800266266,-8230.681640625,304.14678955078125,0.991407036781311,0.5600839257240295,0.5316932201385498,293.1863098144531,297.1499938964844,293.1499938964844,0.0209785178303718,-4447.189453125,304.1539611816406,0.4560297131538391,0.0601226314902305,0.2871240079402923,291.3421936035156,291.1499938964844,258.9971923828125,258.7136535644531,279.1585693359375,293.2627258300781,291.3399658203125,1.0,0.4351582527160644,0.615378201007843,0.615378201007843,1.0,1.0,-2.1530373096466064,0.8864434361457825,1.2665939331054688,0.3902326226234436,0.0,0.0,0.7438051104545593,111.01776885986328,114.0,-62.24436950683594,-26325.556640625,973.9142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3637390136719,311.7852783203125,278.1499938964844,0.0,18000.0,314.2699890136719,36808.46484375,36000.0,0.0,0.0,0.6264051198959351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373623967170715,1.3736437559127808,-1.978205182240345e-05,0.0,0.0006357215461321,0.0,0.0,340.4650573730469,0.0,0.0,0.0,0.7927292585372925,4.0,0.0,1.0
376860,293.28094482421875,297.1499938964844,293.1499938964844,0.2206355035305023,-3746.12744140625,304.1702575683594,0.7319730520248413,0.2274395376443863,0.208359956741333,293.3207397460937,297.1499938964844,293.1499938964844,0.340429812669754,-6386.99169921875,304.172607421875,0.8990283608436584,0.4298006892204284,0.4103628098964691,293.197265625,297.1499938964844,293.1499938964844,0.4024096131324768,-5386.9248046875,304.1542053222656,0.9455432891845704,0.4935936331748962,0.346604436635971,293.19000244140625,297.1499938964844,293.1499938964844,0.4690208435058594,-8226.9248046875,304.148193359375,0.9844191670417786,0.5578151345252991,0.5295804142951965,293.188720703125,297.1499938964844,293.1499938964844,0.0202783271670341,-4375.60107421875,304.15380859375,0.4454764425754547,0.0587149150669574,0.2815420627593994,291.2983703613281,291.1499938964844,258.9926452636719,258.7073669433594,279.1607971191406,293.2690734863281,291.29595947265625,1.0,0.4351190328598022,0.6165755987167358,0.6165755987167358,1.0,1.0,-2.1323745250701904,0.8779116868972778,1.2544628381729126,0.3862123787403106,0.0,0.0,0.7268770933151245,114.07941436767578,117.0,-61.5677604675293,-25972.8046875,964.9373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5682067871094,311.8358764648437,278.1499938964844,0.0,18000.0,314.2699890136719,36626.6484375,36000.0,0.0,0.0,0.6155605912208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31130051612854,1.3113192319869995,-1.872480243036989e-05,0.0,0.0006247157580219,0.0,0.0,304.4794921875,0.0,0.0,0.0,0.764977753162384,4.0,0.0,1.0
376920,293.28094482421875,297.1499938964844,293.1499938964844,0.2206355035305023,-3746.12744140625,304.1702575683594,0.7319730520248413,0.2274395376443863,0.208359956741333,293.3207397460937,297.1499938964844,293.1499938964844,0.340429812669754,-6386.99169921875,304.172607421875,0.8990283608436584,0.4298006892204284,0.4103628098964691,293.197265625,297.1499938964844,293.1499938964844,0.4024096131324768,-5386.9248046875,304.1542053222656,0.9455432891845704,0.4935936331748962,0.346604436635971,293.19000244140625,297.1499938964844,293.1499938964844,0.4690208435058594,-8226.9248046875,304.148193359375,0.9844191670417786,0.5578151345252991,0.5295804142951965,293.188720703125,297.1499938964844,293.1499938964844,0.0202783271670341,-4375.60107421875,304.15380859375,0.4454764425754547,0.0587149150669574,0.2815420627593994,291.2983703613281,291.1499938964844,258.9926452636719,258.7073669433594,279.1607971191406,293.2690734863281,291.29595947265625,1.0,0.4351190328598022,0.6165755987167358,0.6165755987167358,1.0,1.0,-2.1323745250701904,0.8779116868972778,1.2544628381729126,0.3862123787403106,0.0,0.0,0.7268770933151245,114.07941436767578,117.0,-61.5677604675293,-25972.8046875,964.9373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5682067871094,311.8358764648437,278.1499938964844,0.0,18000.0,314.2699890136719,36626.6484375,36000.0,0.0,0.0,0.6155605912208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31130051612854,1.3113192319869995,-1.872480243036989e-05,0.0,0.0006247157580219,0.0,0.0,304.4794921875,0.0,0.0,0.0,0.764977753162384,4.0,0.0,1.0
376980,293.2842102050781,297.1499938964844,293.1499938964844,0.2165915966033935,-3692.99072265625,304.1702575683594,0.7235327363014221,0.223460704088211,0.2049440890550613,293.32891845703125,297.1499938964844,293.1499938964844,0.3358064889907837,-6318.97802734375,304.1727905273437,0.8884932994842529,0.4238128364086151,0.4049355387687683,293.20037841796875,297.1499938964844,293.1499938964844,0.4019709825515747,-5382.8203125,304.153564453125,0.9368196725845336,0.4917658567428589,0.3454594910144806,293.19512939453125,297.1499938964844,293.1499938964844,0.4686221778392792,-8220.978515625,304.14947509765625,0.9773542881011964,0.5557612776756287,0.5277736186981201,293.1910400390625,297.1499938964844,293.1499938964844,0.0195369012653827,-4296.7421875,304.1537780761719,0.4355593025684356,0.0572626441717147,0.2757520079612732,291.2645874023437,291.1499938964844,258.9931640625,258.7055358886719,279.1629638671875,293.2747802734375,291.2628173828125,1.0,0.435050904750824,0.6179781556129456,0.6179781556129456,1.0,1.0,-2.1112546920776367,0.8693049550056458,1.2419497966766355,0.3822205066680908,0.0,0.0,0.7139768004417419,117.13929748535156,120.0,-49.40215301513672,-25658.580078125,955.6102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7225341796875,311.8755187988281,278.1499938964844,0.0,18000.0,314.2699890136719,36474.43359375,36000.0,0.0,0.0,0.6044967174530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2648869752883911,1.2649049758911133,-1.7964292055694386e-05,0.0,0.0006134873256087,0.0,0.0,279.4883117675781,0.0,0.0,0.0,0.7444246411323547,4.0,0.0,1.0
377040,293.2842102050781,297.1499938964844,293.1499938964844,0.2165915966033935,-3692.99072265625,304.1702575683594,0.7235327363014221,0.223460704088211,0.2049440890550613,293.32891845703125,297.1499938964844,293.1499938964844,0.3358064889907837,-6318.97802734375,304.1727905273437,0.8884932994842529,0.4238128364086151,0.4049355387687683,293.20037841796875,297.1499938964844,293.1499938964844,0.4019709825515747,-5382.8203125,304.153564453125,0.9368196725845336,0.4917658567428589,0.3454594910144806,293.19512939453125,297.1499938964844,293.1499938964844,0.4686221778392792,-8220.978515625,304.14947509765625,0.9773542881011964,0.5557612776756287,0.5277736186981201,293.1910400390625,297.1499938964844,293.1499938964844,0.0195369012653827,-4296.7421875,304.1537780761719,0.4355593025684356,0.0572626441717147,0.2757520079612732,291.2645874023437,291.1499938964844,258.9931640625,258.7055358886719,279.1629638671875,293.2747802734375,291.2628173828125,1.0,0.435050904750824,0.6179781556129456,0.6179781556129456,1.0,1.0,-2.1112546920776367,0.8693049550056458,1.2419497966766355,0.3822205066680908,0.0,0.0,0.7139768004417419,117.13929748535156,120.0,-49.40215301513672,-25658.580078125,955.6102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7225341796875,311.8755187988281,278.1499938964844,0.0,18000.0,314.2699890136719,36474.43359375,36000.0,0.0,0.0,0.6044967174530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2648869752883911,1.2649049758911133,-1.7964292055694386e-05,0.0,0.0006134873256087,0.0,0.0,279.4883117675781,0.0,0.0,0.0,0.7444246411323547,4.0,0.0,1.0
377100,293.28570556640625,297.1499938964844,293.1499938964844,0.2145038992166519,-3665.384521484375,304.1703796386719,0.7193239331245422,0.2214672863483429,0.2032269686460495,293.3329467773437,297.1499938964844,293.1499938964844,0.3333304226398468,-6282.30126953125,304.17315673828125,0.8833182454109192,0.4207552373409271,0.4021543860435486,293.2019348144531,297.1499938964844,293.1499938964844,0.4016173481941223,-5379.2138671875,304.153564453125,0.9325130581855774,0.4908252358436584,0.3448676168918609,293.1973876953125,297.1499938964844,293.1499938964844,0.4683016836643219,-8216.2939453125,304.150146484375,0.973767101764679,0.5547453761100769,0.5268945097923279,293.192138671875,297.1499938964844,293.1499938964844,0.0191563591361045,-4255.09814453125,304.1537780761719,0.4308727383613586,0.0565237514674663,0.2727942764759063,291.2510070800781,291.1499938964844,258.9954833984375,258.7064514160156,279.1640625,293.2775573730469,291.2494201660156,1.0,0.4350065290927887,0.6187641620635986,0.6187641620635986,1.0,1.0,-2.1005332469940186,0.8649816513061523,1.2355517148971558,0.3802406787872314,0.0,0.0,0.7086242437362671,118.66735076904295,120.0,-43.59714126586914,-25505.421875,950.8238525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.778076171875,311.88525390625,278.1499938964844,0.0,18000.0,313.7900085449219,36416.96875,36000.0,0.0,0.0,0.5941771268844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2456117868423462,1.2456294298171997,-1.7657446733210236e-05,0.0,0.0006030142540112,0.0,0.0,269.57501220703125,0.0,0.0,0.0,0.735963761806488,4.0,0.0,1.0
377160,293.2870788574219,297.1499938964844,293.1499938964844,0.2124385684728622,-3638.0537109375,304.17041015625,0.715071439743042,0.2194752395153045,0.20150987803936,293.3368835449219,297.1499938964844,293.1499938964844,0.3308556675910949,-6245.642578125,304.1734313964844,0.8782187700271606,0.4176636934280395,0.3993386328220367,293.20343017578125,297.1499938964844,293.1499938964844,0.4012952148914337,-5375.97900390625,304.15350341796875,0.928266167640686,0.4898697137832641,0.3442645668983459,293.19952392578125,297.1499938964844,293.1499938964844,0.4680232405662536,-8212.322265625,304.150634765625,0.9701431393623352,0.5537240505218506,0.5260133743286133,293.1932373046875,297.1499938964844,293.1499938964844,0.0187791157513856,-4213.30322265625,304.1537780761719,0.4263779819011688,0.0557779781520366,0.2698033154010772,291.236328125,291.1499938964844,258.99932861328125,258.70867919921875,279.1651916503906,293.2802429199219,291.2341613769531,1.0,0.4349561035633087,0.6196085214614868,0.6196085214614868,1.0,1.0,-2.089715003967285,0.8606497645378113,1.229065179824829,0.378274142742157,0.0,0.0,0.7043048739433289,120.19348907470705,123.0,-44.46026611328125,-25329.646484375,945.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7818603515625,311.85601806640625,278.1499938964844,0.0,18000.0,313.7900085449219,36358.88671875,36000.0,0.0,0.0,0.588155210018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22883403301239,1.228851318359375,-1.7392205336363986e-05,0.0,0.0005969027406536,0.0,0.0,261.1361694335937,0.0,0.0,0.0,0.7286591529846191,4.0,0.0,1.0
377220,293.2895812988281,297.1499938964844,293.1499938964844,0.208309605717659,-3583.20654296875,304.1705017089844,0.7062373757362366,0.2154977321624755,0.1980808228254318,293.344482421875,297.1499938964844,293.1499938964844,0.3257956802845001,-6170.4453125,304.174072265625,0.8682692646980286,0.4113875925540924,0.3936162292957306,293.20635986328125,297.1499938964844,293.1499938964844,0.4006026983261108,-5368.92626953125,304.15350341796875,0.9200243949890136,0.4879219830036163,0.3430313169956207,293.2035217285156,297.1499938964844,293.1499938964844,0.467411071062088,-8203.654296875,304.1514587402344,0.9628033638000488,0.5516551733016968,0.5242303013801575,293.1952819824219,297.1499938964844,293.1499938964844,0.0180266760289669,-4127.908203125,304.1537780761719,0.4179479777812958,0.0542685352265834,0.2637347280979156,291.20654296875,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2853088378906,291.205078125,1.0,0.4348392784595489,0.6214833855628967,0.6214833855628967,1.0,1.0,-2.0678133964538574,0.8519749045372009,1.2158384323120115,0.3743900656700134,0.0,0.0,0.6989221572875977,123.2386703491211,126.0,-39.493927001953125,-25012.76171875,936.0552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.740966796875,311.7860107421875,278.1499938964844,0.0,18000.0,313.7900085449219,36215.95703125,36000.0,0.0,0.0,0.5766585469245911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206471562385559,1.2064886093139648,-1.7029178707161918e-05,0.0,0.0005852351314388,0.0,0.0,250.0269927978516,0.0,0.0,0.0,0.7189137935638428,4.0,0.0,1.0
377280,293.2895812988281,297.1499938964844,293.1499938964844,0.208309605717659,-3583.20654296875,304.1705017089844,0.7062373757362366,0.2154977321624755,0.1980808228254318,293.344482421875,297.1499938964844,293.1499938964844,0.3257956802845001,-6170.4453125,304.174072265625,0.8682692646980286,0.4113875925540924,0.3936162292957306,293.20635986328125,297.1499938964844,293.1499938964844,0.4006026983261108,-5368.92626953125,304.15350341796875,0.9200243949890136,0.4879219830036163,0.3430313169956207,293.2035217285156,297.1499938964844,293.1499938964844,0.467411071062088,-8203.654296875,304.1514587402344,0.9628033638000488,0.5516551733016968,0.5242303013801575,293.1952819824219,297.1499938964844,293.1499938964844,0.0180266760289669,-4127.908203125,304.1537780761719,0.4179479777812958,0.0542685352265834,0.2637347280979156,291.20654296875,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2853088378906,291.205078125,1.0,0.4348392784595489,0.6214833855628967,0.6214833855628967,1.0,1.0,-2.0678133964538574,0.8519749045372009,1.2158384323120115,0.3743900656700134,0.0,0.0,0.6989221572875977,123.2386703491211,126.0,-39.493927001953125,-25012.76171875,936.0552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.740966796875,311.7860107421875,278.1499938964844,0.0,18000.0,313.7900085449219,36215.95703125,36000.0,0.0,0.0,0.5766585469245911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206471562385559,1.2064886093139648,-1.7029178707161918e-05,0.0,0.0005852351314388,0.0,0.0,250.0269927978516,0.0,0.0,0.0,0.7189137935638428,4.0,0.0,1.0
377340,293.2917175292969,297.1499938964844,293.1499938964844,0.2040462642908096,-3526.11767578125,304.1707763671875,0.6972948312759399,0.2115266621112823,0.1946574747562408,293.35174560546875,297.1499938964844,293.1499938964844,0.3203485608100891,-6088.90185546875,304.1751403808594,0.8586596250534058,0.4049871265888214,0.3877759873867035,293.2091979980469,297.1499938964844,293.1499938964844,0.3995391130447387,-5357.68212890625,304.15411376953125,0.912223219871521,0.4859199523925781,0.3417609930038452,293.20733642578125,297.1499938964844,293.1499938964844,0.4663580358028412,-8188.62158203125,304.1527404785156,0.955364227294922,0.549530565738678,0.522399365901947,293.1971740722656,297.1499938964844,293.1499938964844,0.017264412716031,-4037.7236328125,304.1537780761719,0.4101433157920837,0.052738532423973,0.2575688064098358,291.18603515625,291.1499938964844,259.03094482421875,258.7322692871094,279.170166015625,293.2900695800781,291.1849060058594,1.0,0.4347035884857178,0.6236289143562317,0.6236289143562317,1.0,1.0,-2.0455586910247803,0.8432912230491638,1.2022674083709717,0.3705782294273376,0.0,0.0,0.6955469250679016,126.2776336669922,129.0,-30.633474349975582,-24708.6796875,925.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426696777344,311.6908874511719,278.1499938964844,0.0,18000.0,313.3099975585937,36132.3203125,36000.0,0.0,0.0,0.561220645904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1926586627960205,1.1926754713058472,-1.6809028238640167e-05,0.0,0.0005695676081813,0.0,0.0,243.3485870361328,0.0,0.0,0.0,0.7129096388816833,4.0,0.0,1.0
377400,293.2917175292969,297.1499938964844,293.1499938964844,0.2040462642908096,-3526.11767578125,304.1707763671875,0.6972948312759399,0.2115266621112823,0.1946574747562408,293.35174560546875,297.1499938964844,293.1499938964844,0.3203485608100891,-6088.90185546875,304.1751403808594,0.8586596250534058,0.4049871265888214,0.3877759873867035,293.2091979980469,297.1499938964844,293.1499938964844,0.3995391130447387,-5357.68212890625,304.15411376953125,0.912223219871521,0.4859199523925781,0.3417609930038452,293.20733642578125,297.1499938964844,293.1499938964844,0.4663580358028412,-8188.62158203125,304.1527404785156,0.955364227294922,0.549530565738678,0.522399365901947,293.1971740722656,297.1499938964844,293.1499938964844,0.017264412716031,-4037.7236328125,304.1537780761719,0.4101433157920837,0.052738532423973,0.2575688064098358,291.18603515625,291.1499938964844,259.03094482421875,258.7322692871094,279.170166015625,293.2900695800781,291.1849060058594,1.0,0.4347035884857178,0.6236289143562317,0.6236289143562317,1.0,1.0,-2.0455586910247803,0.8432912230491638,1.2022674083709717,0.3705782294273376,0.0,0.0,0.6955469250679016,126.2776336669922,129.0,-30.633474349975582,-24708.6796875,925.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426696777344,311.6908874511719,278.1499938964844,0.0,18000.0,313.3099975585937,36132.3203125,36000.0,0.0,0.0,0.561220645904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1926586627960205,1.1926754713058472,-1.6809028238640167e-05,0.0,0.0005695676081813,0.0,0.0,243.3485870361328,0.0,0.0,0.0,0.7129096388816833,4.0,0.0,1.0
377460,293.2935485839844,297.1499938964844,293.1499938964844,0.1998514086008072,-3469.77685546875,304.1708374023437,0.6885063648223877,0.2075627446174621,0.1912395656108856,293.35870361328125,297.1499938964844,293.1499938964844,0.3148739635944366,-6006.83154296875,304.1758728027344,0.8493890166282654,0.3984667360782623,0.3818205296993255,293.2119140625,297.1499938964844,293.1499938964844,0.3985371887683868,-5347.2353515625,304.1543884277344,0.9050110578536988,0.4838703572750091,0.3404555320739746,293.2109069824219,297.1499938964844,293.1499938964844,0.4653598070144653,-8174.67822265625,304.1534729003906,0.947873830795288,0.5473507642745972,0.5205146670341492,293.19891357421875,297.1499938964844,293.1499938964844,0.0165216643363237,-3947.049560546875,304.1537475585937,0.4026448130607605,0.0511906668543815,0.251318871974945,291.1620788574219,291.1499938964844,259.0575866699219,258.7537536621094,279.17303466796875,293.2945556640625,291.1606140136719,1.0,0.434551477432251,0.6260743737220764,0.6260743737220764,1.0,1.0,-2.0229649543762207,0.8346117734909058,1.188353180885315,0.3668489158153534,0.0,0.0,0.6954389810562134,129.31126403808594,132.0,-33.1063117980957,-24374.953125,915.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4211730957031,311.5140686035156,278.1499938964844,0.0,18000.0,313.3099975585937,36029.84375,36000.0,0.0,0.0,0.5505306720733643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1874196529388428,1.18743634223938,-1.671013524173759e-05,0.0,0.0005587186315096,0.0,0.0,240.6773223876953,0.0,0.0,0.0,0.7106807827949524,4.0,0.0,1.0
377520,293.2935485839844,297.1499938964844,293.1499938964844,0.1998514086008072,-3469.77685546875,304.1708374023437,0.6885063648223877,0.2075627446174621,0.1912395656108856,293.35870361328125,297.1499938964844,293.1499938964844,0.3148739635944366,-6006.83154296875,304.1758728027344,0.8493890166282654,0.3984667360782623,0.3818205296993255,293.2119140625,297.1499938964844,293.1499938964844,0.3985371887683868,-5347.2353515625,304.1543884277344,0.9050110578536988,0.4838703572750091,0.3404555320739746,293.2109069824219,297.1499938964844,293.1499938964844,0.4653598070144653,-8174.67822265625,304.1534729003906,0.947873830795288,0.5473507642745972,0.5205146670341492,293.19891357421875,297.1499938964844,293.1499938964844,0.0165216643363237,-3947.049560546875,304.1537475585937,0.4026448130607605,0.0511906668543815,0.251318871974945,291.1620788574219,291.1499938964844,259.0575866699219,258.7537536621094,279.17303466796875,293.2945556640625,291.1606140136719,1.0,0.434551477432251,0.6260743737220764,0.6260743737220764,1.0,1.0,-2.0229649543762207,0.8346117734909058,1.188353180885315,0.3668489158153534,0.0,0.0,0.6954389810562134,129.31126403808594,132.0,-33.1063117980957,-24374.953125,915.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4211730957031,311.5140686035156,278.1499938964844,0.0,18000.0,313.3099975585937,36029.84375,36000.0,0.0,0.0,0.5505306720733643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1874196529388428,1.18743634223938,-1.671013524173759e-05,0.0,0.0005587186315096,0.0,0.0,240.6773223876953,0.0,0.0,0.0,0.7106807827949524,4.0,0.0,1.0
377580,293.2951354980469,297.1499938964844,293.1499938964844,0.1955638080835342,-3411.752197265625,304.1710510253906,0.6800006628036499,0.2036042362451553,0.1878245025873184,293.3653869628906,297.1499938964844,293.1499938964844,0.3090902268886566,-5919.5595703125,304.1768798828125,0.8405299186706543,0.3918249011039734,0.3757487535476684,293.2145080566406,297.1499938964844,293.1499938964844,0.3972452282905578,-5333.517578125,304.15509033203125,0.8985223174095154,0.4817735850811004,0.339116632938385,293.2143249511719,297.1499938964844,293.1499938964844,0.4640125334262848,-8155.6669921875,304.1545715332031,0.9405248761177064,0.5451142191886902,0.5185762047767639,293.2005310058594,297.1499938964844,293.1499938964844,0.0157464053481817,-3851.87890625,304.14862060546875,0.3953010737895965,0.050000000745058,0.2454968094825744,291.1446838378906,291.1499938964844,259.0922241210937,258.7824401855469,279.1759948730469,293.2987976074219,291.1436767578125,1.0,0.4344061315059662,0.6288279891014099,0.6288279891014099,1.0,1.0,-2.000643730163574,0.8262139558792114,1.1744297742843628,0.3633189499378204,0.0,0.0,0.6973921060562134,132.27468872070312,135.0,-25.669790267944336,-24075.6015625,905.3092041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1609191894531,311.32989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,35953.19921875,36000.0,0.0,0.0,0.5412030816078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913589239120483,1.191375732421875,-1.6749705537222326e-05,0.0,0.0005492523196153,0.0,0.0,242.30865478515625,0.0,0.0,0.0,0.712322473526001,4.0,0.0,1.0
