time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.2951354980469,297.1499938964844,293.1499938964844,0.1955638080835342,-3411.752197265625,304.1710510253906,0.6800006628036499,0.2036042362451553,0.1878245025873184,293.3653869628906,297.1499938964844,293.1499938964844,0.3090902268886566,-5919.5595703125,304.1768798828125,0.8405299186706543,0.3918249011039734,0.3757487535476684,293.2145080566406,297.1499938964844,293.1499938964844,0.3972452282905578,-5333.517578125,304.15509033203125,0.8985223174095154,0.4817735850811004,0.339116632938385,293.2143249511719,297.1499938964844,293.1499938964844,0.4640125334262848,-8155.6669921875,304.1545715332031,0.9405248761177064,0.5451142191886902,0.5185762047767639,293.2005310058594,297.1499938964844,293.1499938964844,0.0157464053481817,-3851.87890625,304.14862060546875,0.3953010737895965,0.050000000745058,0.2454968094825744,291.1446838378906,291.1499938964844,259.0922241210937,258.7824401855469,279.1759948730469,293.2987976074219,291.1436767578125,1.0,0.4344061315059662,0.6288279891014099,0.6288279891014099,1.0,1.0,-2.000643730163574,0.8262139558792114,1.1744297742843628,0.3633189499378204,0.0,0.0,0.6973921060562134,132.27468872070312,135.0,-25.669790267944336,-24075.6015625,905.3092041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1609191894531,311.32989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,35953.19921875,36000.0,0.0,0.0,0.5412030816078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913589239120483,1.191375732421875,-1.6749705537222326e-05,0.0,0.0005492523196153,0.0,0.0,242.30865478515625,0.0,0.0,0.0,0.712322473526001,4.0,0.0,1.0
377700,293.2958984375,297.1499938964844,293.1499938964844,0.1934104263782501,-3382.508056640625,304.171142578125,0.6762020587921143,0.2016185671091079,0.1861004829406738,293.3686828613281,297.1499938964844,293.1499938964844,0.3061473965644836,-5875.0517578125,304.1773376464844,0.8366151452064514,0.3884483575820923,0.3726495802402496,293.2158203125,297.1499938964844,293.1499938964844,0.3965738117694855,-5326.41650390625,304.1553955078125,0.8958607912063599,0.4806999564170837,0.3384202122688293,293.2160339355469,297.1499938964844,293.1499938964844,0.4633064866065979,-8145.77880859375,304.1549987792969,0.9374541640281676,0.5439662933349609,0.5175665616989136,293.20166015625,297.1499938964844,293.1499938964844,0.0157432090491056,-3851.16015625,304.1361389160156,0.3937334418296814,0.050000000745058,0.2451270669698715,291.1357116699219,291.1499938964844,259.1127319335937,258.7996520996094,279.1766967773437,293.30096435546875,291.13433837890625,1.0,0.4344480633735657,0.6302171349525452,0.6302171349525452,1.0,1.0,-1.992353916168213,0.823318362236023,1.16903555393219,0.3622152507305145,0.0,0.0,0.6992312073707581,133.4722442626953,135.0,-26.48990631103516,-23950.580078125,901.8681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.019287109375,311.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,35920.109375,35280.0,0.0,0.0,0.5354596376419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1953861713409424,1.195402979850769,-1.6800589946797118e-05,0.0,0.0005434234626591,0.0,0.0,244.09649658203125,0.0,0.0,0.0,0.7040811777114868,4.0,0.0,1.0
377760,293.2966003417969,297.1499938964844,293.1499938964844,0.1914716958999633,-3356.43212890625,304.1708068847656,0.6724503040313721,0.1996311843395233,0.1843722611665725,293.3719482421875,297.1499938964844,293.1499938964844,0.3035595417022705,-5836.34619140625,304.17706298828125,0.8327382206916809,0.3850379884243011,0.3695148825645447,293.2170715332031,297.1499938964844,293.1499938964844,0.3963933885097503,-5324.96337890625,304.1547241210937,0.8932446241378784,0.4796239137649536,0.3377158045768738,293.2176513671875,297.1499938964844,293.1499938964844,0.4631650447845459,-8144.40771484375,304.15435791015625,0.9344137907028198,0.5428135395050049,0.5165433883666992,293.2033386230469,297.1499938964844,293.1499938964844,0.0157658196985721,-3857.86376953125,304.1220092773437,0.39265176653862,0.050000000745058,0.2453716099262237,291.1120300292969,291.1499938964844,259.1354675292969,258.8188781738281,279.1776123046875,293.30328369140625,291.10943603515625,1.0,0.4345646798610687,0.6316632628440857,0.6316632628440857,1.0,1.0,-1.984732985496521,0.820740818977356,1.163992166519165,0.3613220751285553,0.0,0.0,0.7040244936943054,134.6756134033203,138.0,-45.73173141479492,-23786.630859375,899.0602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8650207519531,311.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,35223.921875,35280.0,0.0,0.0,0.531416654586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1934813261032104,1.193497896194458,-1.661551505094394e-05,0.0,0.0005393203464336,0.0,0.0,241.508041381836,0.0,0.0,0.0,0.711632490158081,4.0,0.0,1.0
377820,293.29803466796875,297.1499938964844,293.1499938964844,0.1870908737182617,-3296.4208984375,304.1711730957031,0.6648752689361572,0.1956270784139633,0.1809045225381851,293.3785095214844,297.1499938964844,293.1499938964844,0.2973909676074981,-5742.3427734375,304.1783447265625,0.8248025178909302,0.3780884742736816,0.3631419241428375,293.21942138671875,297.1499938964844,293.1499938964844,0.3948777616024017,-5308.73095703125,304.1557006835937,0.8878673911094666,0.4774480164051056,0.3363031148910522,293.220703125,297.1499938964844,293.1499938964844,0.4615398347377777,-8121.40478515625,304.1556396484375,0.9281113743782043,0.5404775738716125,0.5144858956336975,293.2080078125,297.1499938964844,293.1499938964844,0.0157493036240339,-3860.89794921875,304.0896911621094,0.3903477787971496,0.050000000745058,0.2459275126457214,291.09722900390625,291.1499938964844,259.1878662109375,258.86358642578125,279.18035888671875,293.3083190917969,291.0965576171875,1.0,0.4349339306354522,0.6348264217376709,0.6348264217376709,1.0,1.0,-1.9694159030914309,0.8156696557998657,1.153746247291565,0.3596481084823608,0.0,0.0,0.7123484015464783,137.2613067626953,141.0,-24.06785011291504,-23603.412109375,894.0011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5248107910156,310.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35038.140625,35280.0,0.0,0.0,0.5246276259422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185070514678955,1.2185239791870115,-1.6940046407398768e-05,0.0,0.000532430363819,0.0,0.0,252.82862854003903,0.0,0.0,0.0,0.7221444249153137,4.0,0.0,1.0
377880,293.29803466796875,297.1499938964844,293.1499938964844,0.1870908737182617,-3296.4208984375,304.1711730957031,0.6648752689361572,0.1956270784139633,0.1809045225381851,293.3785095214844,297.1499938964844,293.1499938964844,0.2973909676074981,-5742.3427734375,304.1783447265625,0.8248025178909302,0.3780884742736816,0.3631419241428375,293.21942138671875,297.1499938964844,293.1499938964844,0.3948777616024017,-5308.73095703125,304.1557006835937,0.8878673911094666,0.4774480164051056,0.3363031148910522,293.220703125,297.1499938964844,293.1499938964844,0.4615398347377777,-8121.40478515625,304.1556396484375,0.9281113743782043,0.5404775738716125,0.5144858956336975,293.2080078125,297.1499938964844,293.1499938964844,0.0157493036240339,-3860.89794921875,304.0896911621094,0.3903477787971496,0.050000000745058,0.2459275126457214,291.09722900390625,291.1499938964844,259.1878662109375,258.86358642578125,279.18035888671875,293.3083190917969,291.0965576171875,1.0,0.4349339306354522,0.6348264217376709,0.6348264217376709,1.0,1.0,-1.9694159030914309,0.8156696557998657,1.153746247291565,0.3596481084823608,0.0,0.0,0.7123484015464783,137.2613067626953,141.0,-24.06785011291504,-23603.412109375,894.0011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5248107910156,310.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35038.140625,35280.0,0.0,0.0,0.5246276259422302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185070514678955,1.2185239791870115,-1.6940046407398768e-05,0.0,0.000532430363819,0.0,0.0,252.82862854003903,0.0,0.0,0.0,0.7221444249153137,4.0,0.0,1.0
377940,293.29949951171875,297.1499938964844,293.1499938964844,0.1826042830944061,-3234.537109375,304.1716003417969,0.6572902202606201,0.1915790289640426,0.1774021387100219,293.3851623535156,297.1499938964844,293.1499938964844,0.2909180819988251,-5643.16552734375,304.1796875,0.8165650367736816,0.3709511756896972,0.3565987944602966,293.22174072265625,297.1499938964844,293.1499938964844,0.3931149840354919,-5289.82763671875,304.15673828125,0.8823736906051636,0.4752165377140045,0.3348581790924072,293.2237243652344,297.1499938964844,293.1499938964844,0.4596163630485534,-8094.24462890625,304.1569519042969,0.9216455817222596,0.5380761623382568,0.5123753547668457,293.2138366699219,297.1499938964844,293.1499938964844,0.0157135780900716,-3861.530517578125,304.0527038574219,0.3878522515296936,0.050000000745058,0.2465178817510604,291.0885009765625,291.1499938964844,259.25,258.9171142578125,279.18414306640625,293.3139343261719,291.08807373046875,1.0,0.4354152977466583,0.6384255290031433,0.6384255290031433,1.0,1.0,-1.9537919759750368,0.810645341873169,1.1431466341018677,0.3580998480319977,0.0,0.0,0.7211840748786926,140.02503967285156,144.0,-14.574484825134276,-23404.662109375,889.2841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1664123535156,310.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,34998.44140625,34200.0,0.0,0.0,0.5194353461265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24474036693573,1.2447577714920044,-1.7323469364782795e-05,0.0,0.0005271608242765,0.0,0.0,265.52001953125,0.0,0.0,0.0,0.7186478972434998,4.0,0.0,1.0
378000,293.29949951171875,297.1499938964844,293.1499938964844,0.1826042830944061,-3234.537109375,304.1716003417969,0.6572902202606201,0.1915790289640426,0.1774021387100219,293.3851623535156,297.1499938964844,293.1499938964844,0.2909180819988251,-5643.16552734375,304.1796875,0.8165650367736816,0.3709511756896972,0.3565987944602966,293.22174072265625,297.1499938964844,293.1499938964844,0.3931149840354919,-5289.82763671875,304.15673828125,0.8823736906051636,0.4752165377140045,0.3348581790924072,293.2237243652344,297.1499938964844,293.1499938964844,0.4596163630485534,-8094.24462890625,304.1569519042969,0.9216455817222596,0.5380761623382568,0.5123753547668457,293.2138366699219,297.1499938964844,293.1499938964844,0.0157135780900716,-3861.530517578125,304.0527038574219,0.3878522515296936,0.050000000745058,0.2465178817510604,291.0885009765625,291.1499938964844,259.25,258.9171142578125,279.18414306640625,293.3139343261719,291.08807373046875,1.0,0.4354152977466583,0.6384255290031433,0.6384255290031433,1.0,1.0,-1.9537919759750368,0.810645341873169,1.1431466341018677,0.3580998480319977,0.0,0.0,0.7211840748786926,140.02503967285156,144.0,-14.574484825134276,-23404.662109375,889.2841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1664123535156,310.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,34998.44140625,34200.0,0.0,0.0,0.5194353461265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24474036693573,1.2447577714920044,-1.7323469364782795e-05,0.0,0.0005271608242765,0.0,0.0,265.52001953125,0.0,0.0,0.0,0.7186478972434998,4.0,0.0,1.0
378060,293.3001403808594,297.1499938964844,293.1499938964844,0.178395614027977,-3176.4814453125,304.17144775390625,0.6499713063240051,0.1876576244831085,0.1739595383405685,293.3910217285156,297.1499938964844,293.1499938964844,0.2847216129302978,-5548.2744140625,304.18017578125,0.8080034852027893,0.3638036549091339,0.3499855995178222,293.22320556640625,297.1499938964844,293.1499938964844,0.3918507397174835,-5276.67626953125,304.1567077636719,0.8769994974136353,0.4730978608131408,0.3334507048130035,293.2257995605469,297.1499938964844,293.1499938964844,0.4582516551017761,-8075.57421875,304.15704345703125,0.9153565168380736,0.535783052444458,0.5103093385696411,293.219482421875,297.1499938964844,293.1499938964844,0.0156995244324207,-3866.21630859375,304.0140380859375,0.3853567242622375,0.050000000745058,0.2471203207969665,291.0655212402344,291.1499938964844,259.3175354003906,258.9750366210937,279.18756103515625,293.31915283203125,291.0660400390625,1.0,0.4359713196754455,0.6423649191856384,0.6423649191856384,1.0,1.0,-1.9382683038711548,0.8057839870452881,1.1324841976165771,0.3566923439502716,0.0,0.0,0.7345216870307922,142.85935974121094,147.0,-16.462072372436523,-23178.91796875,884.9043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.835693359375,310.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,33868.7734375,34200.0,0.0,0.0,0.5153403878211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635072469711304,1.2635246515274048,-1.7353839211864397e-05,0.0,0.0005230049719102,0.0,0.0,272.0317077636719,0.0,0.0,0.0,0.7391911149024963,4.0,0.0,1.0
378120,293.3001403808594,297.1499938964844,293.1499938964844,0.178395614027977,-3176.4814453125,304.17144775390625,0.6499713063240051,0.1876576244831085,0.1739595383405685,293.3910217285156,297.1499938964844,293.1499938964844,0.2847216129302978,-5548.2744140625,304.18017578125,0.8080034852027893,0.3638036549091339,0.3499855995178222,293.22320556640625,297.1499938964844,293.1499938964844,0.3918507397174835,-5276.67626953125,304.1567077636719,0.8769994974136353,0.4730978608131408,0.3334507048130035,293.2257995605469,297.1499938964844,293.1499938964844,0.4582516551017761,-8075.57421875,304.15704345703125,0.9153565168380736,0.535783052444458,0.5103093385696411,293.219482421875,297.1499938964844,293.1499938964844,0.0156995244324207,-3866.21630859375,304.0140380859375,0.3853567242622375,0.050000000745058,0.2471203207969665,291.0655212402344,291.1499938964844,259.3175354003906,258.9750366210937,279.18756103515625,293.31915283203125,291.0660400390625,1.0,0.4359713196754455,0.6423649191856384,0.6423649191856384,1.0,1.0,-1.9382683038711548,0.8057839870452881,1.1324841976165771,0.3566923439502716,0.0,0.0,0.7345216870307922,142.85935974121094,147.0,-16.462072372436523,-23178.91796875,884.9043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.835693359375,310.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,33868.7734375,34200.0,0.0,0.0,0.5153403878211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635072469711304,1.2635246515274048,-1.7353839211864397e-05,0.0,0.0005230049719102,0.0,0.0,272.0317077636719,0.0,0.0,0.0,0.7391911149024963,4.0,0.0,1.0
378180,293.2999572753906,297.1499938964844,293.1499938964844,0.1740144342184066,-3115.2177734375,304.1716003417969,0.6431068778038025,0.1838911920785904,0.170676976442337,293.3959350585937,297.1499938964844,293.1499938964844,0.2778752446174621,-5442.1279296875,304.1815185546875,0.7991508841514587,0.3566968739032745,0.3434268534183502,293.2239685058594,297.1499938964844,293.1499938964844,0.3897398710250854,-5253.86181640625,304.157958984375,0.8718873262405396,0.4710917770862579,0.3321432769298553,293.2270812988281,297.1499938964844,293.1499938964844,0.4558819532394409,-8041.97265625,304.1585998535156,0.9094832539558412,0.5336041450500488,0.5083792805671692,293.22418212890625,297.1499938964844,293.1499938964844,0.0156405661255121,-3862.478759765625,303.9765625,0.3829386830329895,0.050000000745058,0.2477222383022308,291.0721435546875,291.1499938964844,259.3857116699219,259.0326232910156,279.1899108886719,293.32354736328125,291.0724182128906,1.0,0.4366032779216766,0.6464812159538269,0.6464812159538269,1.0,1.0,-1.9232852458953853,0.8011747598648071,1.1221106052398682,0.3554230630397796,0.0,0.0,0.7443910241127014,145.70797729492188,150.0,0.6250765323638916,-23020.169921875,881.0562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111694335937,310.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33870.890625,34200.0,0.0,0.0,0.5125008821487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2950114011764526,1.2950292825698853,-1.7843784007709473e-05,0.0,0.0005201232852414,0.0,0.0,288.3578491210937,0.0,0.0,0.0,0.7531321048736572,4.0,0.0,1.0
378240,293.2999572753906,297.1499938964844,293.1499938964844,0.1740144342184066,-3115.2177734375,304.1716003417969,0.6431068778038025,0.1838911920785904,0.170676976442337,293.3959350585937,297.1499938964844,293.1499938964844,0.2778752446174621,-5442.1279296875,304.1815185546875,0.7991508841514587,0.3566968739032745,0.3434268534183502,293.2239685058594,297.1499938964844,293.1499938964844,0.3897398710250854,-5253.86181640625,304.157958984375,0.8718873262405396,0.4710917770862579,0.3321432769298553,293.2270812988281,297.1499938964844,293.1499938964844,0.4558819532394409,-8041.97265625,304.1585998535156,0.9094832539558412,0.5336041450500488,0.5083792805671692,293.22418212890625,297.1499938964844,293.1499938964844,0.0156405661255121,-3862.478759765625,303.9765625,0.3829386830329895,0.050000000745058,0.2477222383022308,291.0721435546875,291.1499938964844,259.3857116699219,259.0326232910156,279.1899108886719,293.32354736328125,291.0724182128906,1.0,0.4366032779216766,0.6464812159538269,0.6464812159538269,1.0,1.0,-1.9232852458953853,0.8011747598648071,1.1221106052398682,0.3554230630397796,0.0,0.0,0.7443910241127014,145.70797729492188,150.0,0.6250765323638916,-23020.169921875,881.0562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111694335937,310.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33870.890625,34200.0,0.0,0.0,0.5125008821487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2950114011764526,1.2950292825698853,-1.7843784007709473e-05,0.0,0.0005201232852414,0.0,0.0,288.3578491210937,0.0,0.0,0.0,0.7531321048736572,4.0,0.0,1.0
378300,293.2997131347656,297.1499938964844,293.1499938964844,0.1718771904706955,-3085.22314453125,304.1715393066406,0.6397913098335266,0.1820383667945861,0.1690679639577865,293.3982238769531,297.1499938964844,293.1499938964844,0.2744610607624054,-5389.044921875,304.1819763183594,0.7947173714637756,0.3531340062618255,0.3401432335376739,293.2242431640625,297.1499938964844,293.1499938964844,0.3887006342411041,-5242.68310546875,304.15838623046875,0.8693897724151611,0.4701012969017029,0.3315021097660064,293.2275695800781,297.1499938964844,293.1499938964844,0.4547110497951507,-8025.4755859375,304.1591796875,0.906683623790741,0.5325281023979187,0.5074320435523987,293.22625732421875,297.1499938964844,293.1499938964844,0.015612150542438,-3860.732666015625,303.9579772949219,0.3817480504512787,0.050000000745058,0.2480255216360092,291.0751342773437,291.1499938964844,259.4200134277344,259.061279296875,279.1909484863281,293.3255920410156,291.07550048828125,1.0,0.4369408786296844,0.6486055850982666,0.6486055850982666,1.0,1.0,-1.915866732597351,0.7989025712013245,1.1169642210006714,0.3548059165477752,0.0,0.0,0.7490852475166321,147.14776611328125,150.0,4.5055317878723145,-22940.072265625,879.2474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35888671875,310.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,33879.93359375,33120.0,0.0,0.0,0.5114601254463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098596334457395,1.3098777532577517,-1.8080698282574303e-05,0.0,0.0005190669908188,0.0,0.0,296.3175048828125,0.0,0.0,0.0,0.744775652885437,4.0,0.0,1.0
378360,293.2994079589844,297.1499938964844,293.1499938964844,0.1699788719415664,-3058.834716796875,304.17108154296875,0.63653963804245,0.1802023947238922,0.1674744635820388,293.400390625,297.1499938964844,293.1499938964844,0.2714322805404663,-5342.3623046875,304.1816711425781,0.7902901768684387,0.3495624661445617,0.3368512988090515,293.2244567871094,297.1499938964844,293.1499938964844,0.3882105946540832,-5237.8564453125,304.1577453613281,0.8669280409812927,0.4691186547279358,0.3308653831481933,293.2279968261719,297.1499938964844,293.1499938964844,0.4541742503643036,-8018.58544921875,304.158447265625,0.9039863348007202,0.5314605236053467,0.5064912438392639,293.22821044921875,297.1499938964844,293.1499938964844,0.0156104303896427,-3863.9248046875,303.9391174316406,0.3805697560310364,0.050000000745058,0.2483303099870681,291.06219482421875,291.1499938964844,259.4544677734375,259.0898742675781,279.19189453125,293.3275451660156,291.06085205078125,1.0,0.4372894167900085,0.6507735252380371,0.6507735252380371,1.0,1.0,-1.908471941947937,0.7966392636299133,1.111832618713379,0.3541924059391022,0.0,0.0,0.75608891248703,148.59703063964844,153.0,-16.210702896118164,-22795.57421875,877.4898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22711181640625,310.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,32963.22265625,33120.0,0.0,0.0,0.5104948282241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085243701934814,1.308542251586914,-1.785215499694459e-05,0.0,0.0005180873558856,0.0,0.0,293.1384582519531,0.0,0.0,0.0,0.7568875551223755,4.0,0.0,1.0
378420,293.29864501953125,297.1499938964844,293.1499938964844,0.1657631993293762,-2999.139404296875,304.17108154296875,0.630193829536438,0.1765741556882858,0.1643305420875549,293.404541015625,297.1499938964844,293.1499938964844,0.2644739747047424,-5233.306640625,304.1827392578125,0.7814759016036987,0.34238001704216,0.3302366435527801,293.2248229980469,297.1499938964844,293.1499938964844,0.3859871029853821,-5213.7783203125,304.1589050292969,0.8621144890785217,0.4671579897403717,0.3296034634113312,293.228759765625,297.1499938964844,293.1499938964844,0.4516597092151642,-7982.94140625,304.1598815917969,0.8988303542137146,0.5293302536010742,0.5046265721321106,293.2317810058594,297.1499938964844,293.1499938964844,0.0155458990484476,-3858.888427734375,303.9020080566406,0.3782529830932617,0.050000000745058,0.2489436119794845,291.072509765625,291.1499938964844,259.5238037109375,259.1468200683594,279.1937561035156,293.3313293457031,291.0735778808594,1.0,0.4380131959915161,0.6552440524101257,0.6552440524101257,1.0,1.0,-1.893735647201538,0.79212886095047,1.1016067266464231,0.3529704511165619,0.0,0.0,0.7661033868789673,151.51925659179688,156.0,10.666949272155762,-22679.697265625,874.0946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9857177734375,309.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,32815.77734375,33120.0,0.0,0.0,0.5090921521186829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3401769399642944,1.3401952981948853,-1.832791713241022e-05,0.0,0.0005166638293303,0.0,0.0,310.0907287597656,0.0,0.0,0.0,0.7707328200340271,4.0,0.0,1.0
378480,293.29864501953125,297.1499938964844,293.1499938964844,0.1657631993293762,-2999.139404296875,304.17108154296875,0.630193829536438,0.1765741556882858,0.1643305420875549,293.404541015625,297.1499938964844,293.1499938964844,0.2644739747047424,-5233.306640625,304.1827392578125,0.7814759016036987,0.34238001704216,0.3302366435527801,293.2248229980469,297.1499938964844,293.1499938964844,0.3859871029853821,-5213.7783203125,304.1589050292969,0.8621144890785217,0.4671579897403717,0.3296034634113312,293.228759765625,297.1499938964844,293.1499938964844,0.4516597092151642,-7982.94140625,304.1598815917969,0.8988303542137146,0.5293302536010742,0.5046265721321106,293.2317810058594,297.1499938964844,293.1499938964844,0.0155458990484476,-3858.888427734375,303.9020080566406,0.3782529830932617,0.050000000745058,0.2489436119794845,291.072509765625,291.1499938964844,259.5238037109375,259.1468200683594,279.1937561035156,293.3313293457031,291.0735778808594,1.0,0.4380131959915161,0.6552440524101257,0.6552440524101257,1.0,1.0,-1.893735647201538,0.79212886095047,1.1016067266464231,0.3529704511165619,0.0,0.0,0.7661033868789673,151.51925659179688,156.0,10.666949272155762,-22679.697265625,874.0946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9857177734375,309.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,32815.77734375,33120.0,0.0,0.0,0.5090921521186829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3401769399642944,1.3401952981948853,-1.832791713241022e-05,0.0,0.0005166638293303,0.0,0.0,310.0907287597656,0.0,0.0,0.0,0.7707328200340271,4.0,0.0,1.0
378540,293.2976989746094,297.1499938964844,293.1499938964844,0.1615666896104812,-2939.295166015625,304.1710510253906,0.6239643692970276,0.1730002611875534,0.16123628616333,293.408447265625,297.1499938964844,293.1499938964844,0.2573630809783935,-5121.1708984375,304.18365478515625,0.7727351784706116,0.3351348638534546,0.3235635757446289,293.2251892089844,297.1499938964844,293.1499938964844,0.3835397064685821,-5187.28173828125,304.1600036621094,0.8574250936508179,0.4651849567890167,0.3283338844776153,293.2295227050781,297.1499938964844,293.1499938964844,0.4488759934902191,-7943.55029296875,304.16119384765625,0.8937692046165466,0.527183473110199,0.5027481913566589,293.2349853515625,297.1499938964844,293.1499938964844,0.0154716223478317,-3852.037109375,303.8648376464844,0.3759879767894745,0.050000000745058,0.2495620399713516,291.0897521972656,291.1499938964844,259.5936889648437,259.2035217285156,279.19549560546875,293.3344116210937,291.0908508300781,1.0,0.4387598037719726,0.659884512424469,0.659884512424469,1.0,1.0,-1.878969550132752,0.787584662437439,1.0913848876953125,0.3517202734947204,0.0,0.0,0.7729829549789429,154.4713592529297,159.0,20.3808650970459,-22542.068359375,870.7632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7804870605469,309.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32880.171875,32040.0,0.0,0.0,0.5082293152809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632872104644775,1.363305926322937,-1.8721873857430182e-05,0.0,0.0005157881532795,0.0,0.0,323.4006042480469,0.0,0.0,0.0,0.7662046551704407,4.0,0.0,1.0
378600,293.2976989746094,297.1499938964844,293.1499938964844,0.1615666896104812,-2939.295166015625,304.1710510253906,0.6239643692970276,0.1730002611875534,0.16123628616333,293.408447265625,297.1499938964844,293.1499938964844,0.2573630809783935,-5121.1708984375,304.18365478515625,0.7727351784706116,0.3351348638534546,0.3235635757446289,293.2251892089844,297.1499938964844,293.1499938964844,0.3835397064685821,-5187.28173828125,304.1600036621094,0.8574250936508179,0.4651849567890167,0.3283338844776153,293.2295227050781,297.1499938964844,293.1499938964844,0.4488759934902191,-7943.55029296875,304.16119384765625,0.8937692046165466,0.527183473110199,0.5027481913566589,293.2349853515625,297.1499938964844,293.1499938964844,0.0154716223478317,-3852.037109375,303.8648376464844,0.3759879767894745,0.050000000745058,0.2495620399713516,291.0897521972656,291.1499938964844,259.5936889648437,259.2035217285156,279.19549560546875,293.3344116210937,291.0908508300781,1.0,0.4387598037719726,0.659884512424469,0.659884512424469,1.0,1.0,-1.878969550132752,0.787584662437439,1.0913848876953125,0.3517202734947204,0.0,0.0,0.7729829549789429,154.4713592529297,159.0,20.3808650970459,-22542.068359375,870.7632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7804870605469,309.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32880.171875,32040.0,0.0,0.0,0.5082293152809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632872104644775,1.363305926322937,-1.8721873857430182e-05,0.0,0.0005157881532795,0.0,0.0,323.4006042480469,0.0,0.0,0.0,0.7662046551704407,4.0,0.0,1.0
378660,293.296630859375,297.1499938964844,293.1499938964844,0.1576875448226928,-2883.983642578125,304.1705322265625,0.6177117228507996,0.1694738864898681,0.1581909209489822,293.4122314453125,297.1499938964844,293.1499938964844,0.2506532967090606,-5015.2919921875,304.1836853027344,0.7641242742538452,0.3278250694274902,0.3168352842330932,293.2254943847656,297.1499938964844,293.1499938964844,0.381701797246933,-5167.84033203125,304.1598205566406,0.8528820276260376,0.4632225632667541,0.3270685374736786,293.2301330566406,297.1499938964844,293.1499938964844,0.4467917382717132,-7914.7802734375,304.1610412597656,0.8888232111930847,0.5250457525253296,0.5008732676506042,293.2380676269531,297.1499938964844,293.1499938964844,0.0154253039509058,-3850.5205078125,303.8265991210937,0.373783677816391,0.050000000745058,0.2501828074455261,291.0879821777344,291.1499938964844,259.6640930175781,259.2599792480469,279.197021484375,293.3359375,291.0895080566406,1.0,0.4395215809345245,0.6646600961685181,0.6646600961685181,1.0,1.0,-1.864207983016968,0.7829973697662354,1.0812106132507324,0.3504242300987243,0.0,0.0,0.7817215919494629,157.4393310546875,162.0,12.226181983947754,-22359.009765625,867.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64227294921875,309.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,31862.607421875,32040.0,0.0,0.0,0.507381021976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663980960845947,1.3664166927337646,-1.854331821959932e-05,0.0,0.000514927203767,0.0,0.0,322.3485107421875,0.0,0.0,0.0,0.7801166772842407,4.0,0.0,1.0
378720,293.296630859375,297.1499938964844,293.1499938964844,0.1576875448226928,-2883.983642578125,304.1705322265625,0.6177117228507996,0.1694738864898681,0.1581909209489822,293.4122314453125,297.1499938964844,293.1499938964844,0.2506532967090606,-5015.2919921875,304.1836853027344,0.7641242742538452,0.3278250694274902,0.3168352842330932,293.2254943847656,297.1499938964844,293.1499938964844,0.381701797246933,-5167.84033203125,304.1598205566406,0.8528820276260376,0.4632225632667541,0.3270685374736786,293.2301330566406,297.1499938964844,293.1499938964844,0.4467917382717132,-7914.7802734375,304.1610412597656,0.8888232111930847,0.5250457525253296,0.5008732676506042,293.2380676269531,297.1499938964844,293.1499938964844,0.0154253039509058,-3850.5205078125,303.8265991210937,0.373783677816391,0.050000000745058,0.2501828074455261,291.0879821777344,291.1499938964844,259.6640930175781,259.2599792480469,279.197021484375,293.3359375,291.0895080566406,1.0,0.4395215809345245,0.6646600961685181,0.6646600961685181,1.0,1.0,-1.864207983016968,0.7829973697662354,1.0812106132507324,0.3504242300987243,0.0,0.0,0.7817215919494629,157.4393310546875,162.0,12.226181983947754,-22359.009765625,867.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64227294921875,309.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,31862.607421875,32040.0,0.0,0.0,0.507381021976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663980960845947,1.3664166927337646,-1.854331821959932e-05,0.0,0.000514927203767,0.0,0.0,322.3485107421875,0.0,0.0,0.0,0.7801166772842407,4.0,0.0,1.0
378780,293.2963256835937,297.1499938964844,293.1499938964844,0.1534313410520553,-2822.36474609375,304.1707763671875,0.611026406288147,0.1658198535442352,0.1550762504339218,293.4169006347656,297.1499938964844,293.1499938964844,0.2432096749544143,-4896.24072265625,304.1848449707031,0.7555252909660339,0.3202356994152069,0.3099031150341034,293.2258605957031,297.1499938964844,293.1499938964844,0.378957599401474,-5137.970703125,304.1611022949219,0.8484355211257935,0.4612354338169098,0.3257955908775329,293.2308044433594,297.1499938964844,293.1499938964844,0.4436527490615845,-7870.169921875,304.1625671386719,0.8839468955993652,0.5228806734085083,0.4989863634109497,293.2409973144531,297.1499938964844,293.1499938964844,0.015334939584136,-3840.724365234375,303.7884826660156,0.3716166913509369,0.050000000745058,0.250812292098999,291.1139831542969,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3385314941406,291.1156616210937,1.0,0.44028040766716,0.6696907877922058,0.6696907877922058,1.0,1.0,-1.8491060733795168,0.7782562375068665,1.0708497762680054,0.3490497469902038,0.0,0.0,0.7847930788993835,160.44924926757812,150.0,29.21089744567871,-22238.150390625,864.0216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,309.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,31918.251953125,32040.0,0.0,0.0,0.5066596865653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796907663345337,1.3797096014022827,-1.8777565855998542e-05,0.0,0.0005141951260156,0.0,0.0,330.2435607910156,0.0,0.0,0.0,0.7860376834869385,4.0,0.0,1.0
378840,293.2963256835937,297.1499938964844,293.1499938964844,0.1534313410520553,-2822.36474609375,304.1707763671875,0.611026406288147,0.1658198535442352,0.1550762504339218,293.4169006347656,297.1499938964844,293.1499938964844,0.2432096749544143,-4896.24072265625,304.1848449707031,0.7555252909660339,0.3202356994152069,0.3099031150341034,293.2258605957031,297.1499938964844,293.1499938964844,0.378957599401474,-5137.970703125,304.1611022949219,0.8484355211257935,0.4612354338169098,0.3257955908775329,293.2308044433594,297.1499938964844,293.1499938964844,0.4436527490615845,-7870.169921875,304.1625671386719,0.8839468955993652,0.5228806734085083,0.4989863634109497,293.2409973144531,297.1499938964844,293.1499938964844,0.015334939584136,-3840.724365234375,303.7884826660156,0.3716166913509369,0.050000000745058,0.250812292098999,291.1139831542969,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3385314941406,291.1156616210937,1.0,0.44028040766716,0.6696907877922058,0.6696907877922058,1.0,1.0,-1.8491060733795168,0.7782562375068665,1.0708497762680054,0.3490497469902038,0.0,0.0,0.7847930788993835,160.44924926757812,150.0,29.21089744567871,-22238.150390625,864.0216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,309.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,31918.251953125,32040.0,0.0,0.0,0.5066596865653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796907663345337,1.3797096014022827,-1.8777565855998542e-05,0.0,0.0005141951260156,0.0,0.0,330.2435607910156,0.0,0.0,0.0,0.7860376834869385,4.0,0.0,1.0
378900,293.2962341308594,297.1499938964844,293.1499938964844,0.1511814594268798,-2789.595703125,304.1711120605469,0.6089990139007568,0.1639889627695083,0.1534105092287063,293.4193725585937,297.1499938964844,293.1499938964844,0.2393373548984527,-4833.9580078125,304.185546875,0.7529829740524292,0.3163697421550751,0.3062619566917419,293.2260131835937,297.1499938964844,293.1499938964844,0.3774778544902801,-5121.8544921875,304.1617736816406,0.8482351899147034,0.4602449834346771,0.3250945508480072,293.2310791015625,297.1499938964844,293.1499938964844,0.44196617603302,-7846.19677734375,304.1633605957031,0.8837497234344482,0.5217985510826111,0.4979537427425384,293.2424011230469,297.1499938964844,293.1499938964844,0.0152466278523206,-3829.731201171875,303.7693786621094,0.3718661665916443,0.050000000745058,0.2507393658161163,291.1274719238281,291.1499938964844,259.7706604003906,259.34429931640625,279.2008361816406,293.34002685546875,291.1293029785156,1.0,0.438636839389801,0.672351598739624,0.672351598739624,1.0,1.0,-1.840565800666809,0.7754446268081665,1.0651211738586426,0.3481479287147522,0.0,0.0,0.7849532961845398,159.8635711669922,150.0,33.679080963134766,-22164.357421875,854.8931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50372314453125,309.671875,278.1499938964844,0.0,18000.0,313.1499938964844,31968.720703125,30960.0,0.0,0.0,0.5062751173973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826228380203247,1.3826416730880735,-1.883816184999887e-05,0.0,0.0005138048436492,0.0,0.0,332.11163330078125,0.0,0.0,0.0,0.7723575234413147,4.0,0.0,1.0
378960,293.2958984375,297.1499938964844,293.1499938964844,0.1490868330001831,-2759.25732421875,304.1710510253906,0.6079089641571045,0.1622029393911361,0.1517253071069717,293.42169189453125,297.1499938964844,293.1499938964844,0.2357255220413208,-4776.0908203125,304.1856384277344,0.7514913082122803,0.3124999105930328,0.3025541603565216,293.2260131835937,297.1499938964844,293.1499938964844,0.3764436841011047,-5110.95458984375,304.1614990234375,0.849267840385437,0.4592773616313934,0.3243673145771026,293.23126220703125,297.1499938964844,293.1499938964844,0.4407969415187835,-7830.150390625,304.1630249023437,0.8849204182624817,0.5207362174987793,0.4968828856945038,293.24365234375,297.1499938964844,293.1499938964844,0.0151564544066786,-3819.626708984375,303.7499694824219,0.3729274570941925,0.050000000745058,0.2504306733608246,291.12664794921875,291.1499938964844,259.8064270019531,259.3723449707031,279.2025146484375,293.3414306640625,291.1265563964844,1.0,0.4361580610275268,0.6751011610031128,0.6751011610031128,1.0,1.0,-1.831560730934143,0.7724277973175049,1.0591329336166382,0.3471269905567169,0.0,0.0,0.7864432334899902,158.0089874267578,138.0,14.100090980529783,-22019.82421875,841.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,309.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.146484375,30960.0,0.0,0.0,0.5057070255279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655869960784912,1.365605354309082,-1.8362408809480257e-05,0.0,0.0005132282967679,0.0,0.0,319.807861328125,0.0,0.0,0.0,0.7773297429084778,4.0,0.0,1.0
379020,293.2945556640625,297.1499938964844,293.1499938964844,0.1446162611246109,-2693.609619140625,304.1715087890625,0.6077211499214172,0.1587724238634109,0.1483918130397796,293.42584228515625,297.1499938964844,293.1499938964844,0.227830559015274,-4647.9970703125,304.1869506835937,0.7505861520767212,0.3047788441181183,0.2950531542301178,293.22576904296875,297.1499938964844,293.1499938964844,0.3733431398868561,-5077.12353515625,304.1628723144531,0.8538901209831238,0.4574035108089447,0.3228905797004699,293.2313232421875,297.1499938964844,293.1499938964844,0.4372582733631134,-7779.76416015625,304.1646423339844,0.8900737166404724,0.5186654329299927,0.4947038292884826,293.2457580566406,297.1499938964844,293.1499938964844,0.0148868132382631,-3783.705078125,303.7127685546875,0.376712828874588,0.050000000745058,0.2493660002946853,291.1539611816406,291.1499938964844,259.8782653808594,259.4283142089844,279.205810546875,293.34381103515625,291.1562805175781,1.0,0.429266095161438,0.6808480620384216,0.6808480620384216,1.0,1.0,-1.8128836154937744,0.7660889029502869,1.0467946529388428,0.3449151217937469,0.0,0.0,0.7844587564468384,151.9004669189453,126.0,36.53235626220703,-21878.91796875,807.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,309.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31023.146484375,30960.0,0.0,0.0,0.5042709112167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637357950210571,1.363754153251648,-1.8309337974642403e-05,0.0,0.0005117708351463,0.0,0.0,318.46795654296875,0.0,0.0,0.0,0.7760626077651978,4.0,0.0,1.0
379080,293.2945556640625,297.1499938964844,293.1499938964844,0.1446162611246109,-2693.609619140625,304.1715087890625,0.6077211499214172,0.1587724238634109,0.1483918130397796,293.42584228515625,297.1499938964844,293.1499938964844,0.227830559015274,-4647.9970703125,304.1869506835937,0.7505861520767212,0.3047788441181183,0.2950531542301178,293.22576904296875,297.1499938964844,293.1499938964844,0.3733431398868561,-5077.12353515625,304.1628723144531,0.8538901209831238,0.4574035108089447,0.3228905797004699,293.2313232421875,297.1499938964844,293.1499938964844,0.4372582733631134,-7779.76416015625,304.1646423339844,0.8900737166404724,0.5186654329299927,0.4947038292884826,293.2457580566406,297.1499938964844,293.1499938964844,0.0148868132382631,-3783.705078125,303.7127685546875,0.376712828874588,0.050000000745058,0.2493660002946853,291.1539611816406,291.1499938964844,259.8782653808594,259.4283142089844,279.205810546875,293.34381103515625,291.1562805175781,1.0,0.429266095161438,0.6808480620384216,0.6808480620384216,1.0,1.0,-1.8128836154937744,0.7660889029502869,1.0467946529388428,0.3449151217937469,0.0,0.0,0.7844587564468384,151.9004669189453,126.0,36.53235626220703,-21878.91796875,807.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,309.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31023.146484375,30960.0,0.0,0.0,0.5042709112167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3637357950210571,1.363754153251648,-1.8309337974642403e-05,0.0,0.0005117708351463,0.0,0.0,318.46795654296875,0.0,0.0,0.0,0.7760626077651978,4.0,0.0,1.0
379140,293.2925720214844,297.1499938964844,293.1499938964844,0.1402289420366287,-2628.71484375,304.171630859375,0.6095939874649048,0.155513122677803,0.1451375186443328,293.42926025390625,297.1499938964844,293.1499938964844,0.2198608666658401,-4517.72607421875,304.1878967285156,0.7517594695091248,0.2970921993255615,0.2874975800514221,293.2252502441406,297.1499938964844,293.1499938964844,0.370043009519577,-5041.1259765625,304.1640625,0.8612412214279175,0.4555877149105072,0.3213948309421539,293.23114013671875,297.1499938964844,293.1499938964844,0.4334750175476074,-7725.9501953125,304.1660461425781,0.8981538414955139,0.5166434645652771,0.4924896359443664,293.2472839355469,297.1499938964844,293.1499938964844,0.0145778758451342,-3740.840087890625,303.6767883300781,0.3822353482246399,0.050000000745058,0.247907817363739,291.1873474121094,291.1499938964844,259.9505615234375,259.48419189453125,279.2091064453125,293.3456420898437,291.1894226074219,1.0,0.4205762147903442,0.6869226098060608,0.6869226098060608,1.0,1.0,-1.79369854927063,0.7595049142837524,1.034193515777588,0.3425583243370056,0.0,0.0,0.7772069573402405,143.68492126464844,114.0,42.86825942993164,-21704.416015625,766.3273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412292480469,309.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31141.947265625,29880.0,0.0,0.0,0.5023729801177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491802215576172,1.349198341369629,-1.809641435102094e-05,0.0,0.000509844685439,0.0,0.0,310.5294189453125,0.0,0.0,0.0,0.7543512582778931,4.0,0.0,1.0
379200,293.2925720214844,297.1499938964844,293.1499938964844,0.1402289420366287,-2628.71484375,304.171630859375,0.6095939874649048,0.155513122677803,0.1451375186443328,293.42926025390625,297.1499938964844,293.1499938964844,0.2198608666658401,-4517.72607421875,304.1878967285156,0.7517594695091248,0.2970921993255615,0.2874975800514221,293.2252502441406,297.1499938964844,293.1499938964844,0.370043009519577,-5041.1259765625,304.1640625,0.8612412214279175,0.4555877149105072,0.3213948309421539,293.23114013671875,297.1499938964844,293.1499938964844,0.4334750175476074,-7725.9501953125,304.1660461425781,0.8981538414955139,0.5166434645652771,0.4924896359443664,293.2472839355469,297.1499938964844,293.1499938964844,0.0145778758451342,-3740.840087890625,303.6767883300781,0.3822353482246399,0.050000000745058,0.247907817363739,291.1873474121094,291.1499938964844,259.9505615234375,259.48419189453125,279.2091064453125,293.3456420898437,291.1894226074219,1.0,0.4205762147903442,0.6869226098060608,0.6869226098060608,1.0,1.0,-1.79369854927063,0.7595049142837524,1.034193515777588,0.3425583243370056,0.0,0.0,0.7772069573402405,143.68492126464844,114.0,42.86825942993164,-21704.416015625,766.3273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412292480469,309.69659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31141.947265625,29880.0,0.0,0.0,0.5023729801177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3491802215576172,1.349198341369629,-1.809641435102094e-05,0.0,0.000509844685439,0.0,0.0,310.5294189453125,0.0,0.0,0.0,0.7543512582778931,4.0,0.0,1.0
379260,293.2900695800781,297.1499938964844,293.1499938964844,0.1362652480602264,-2570.11865234375,304.1710510253906,0.61309415102005,0.1524067670106887,0.1419768035411834,293.4320678710937,297.1499938964844,293.1499938964844,0.2124427556991577,-4396.2470703125,304.1876525878906,0.7546048164367676,0.2894466519355774,0.2799286544322967,293.2244567871094,297.1499938964844,293.1499938964844,0.3675754964351654,-5014.8037109375,304.1635437011719,0.8709820508956909,0.4538423418998718,0.3199087083339691,293.2306213378906,297.1499938964844,293.1499938964844,0.4306482374668121,-7686.6962890625,304.1654663085937,0.9088817834854126,0.5146884322166443,0.4902835786342621,293.248291015625,297.1499938964844,293.1499938964844,0.0142919206991791,-3702.4033203125,303.6407775878906,0.389191061258316,0.050000000745058,0.2462124526500702,291.1946716308594,291.1499938964844,260.02325439453125,259.5399780273437,279.2123718261719,293.3470458984375,291.19659423828125,1.0,0.4106811881065368,0.6933236122131348,0.6933236122131348,1.0,1.0,-1.7743463516235352,0.7528191804885864,1.0215271711349487,0.340127021074295,0.0,0.0,0.7709659934043884,134.20486450195312,102.0,25.640674591064453,-21462.3359375,722.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64337158203125,309.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30159.65625,29880.0,0.0,0.0,0.4995940923690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310190200805664,1.310207486152649,-1.724461981211789e-05,0.0,0.0005070244660601,0.0,0.0,286.5039978027344,0.0,0.0,0.0,0.7490200996398926,4.0,0.0,1.0
379320,293.2900695800781,297.1499938964844,293.1499938964844,0.1362652480602264,-2570.11865234375,304.1710510253906,0.61309415102005,0.1524067670106887,0.1419768035411834,293.4320678710937,297.1499938964844,293.1499938964844,0.2124427556991577,-4396.2470703125,304.1876525878906,0.7546048164367676,0.2894466519355774,0.2799286544322967,293.2244567871094,297.1499938964844,293.1499938964844,0.3675754964351654,-5014.8037109375,304.1635437011719,0.8709820508956909,0.4538423418998718,0.3199087083339691,293.2306213378906,297.1499938964844,293.1499938964844,0.4306482374668121,-7686.6962890625,304.1654663085937,0.9088817834854126,0.5146884322166443,0.4902835786342621,293.248291015625,297.1499938964844,293.1499938964844,0.0142919206991791,-3702.4033203125,303.6407775878906,0.389191061258316,0.050000000745058,0.2462124526500702,291.1946716308594,291.1499938964844,260.02325439453125,259.5399780273437,279.2123718261719,293.3470458984375,291.19659423828125,1.0,0.4106811881065368,0.6933236122131348,0.6933236122131348,1.0,1.0,-1.7743463516235352,0.7528191804885864,1.0215271711349487,0.340127021074295,0.0,0.0,0.7709659934043884,134.20486450195312,102.0,25.640674591064453,-21462.3359375,722.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64337158203125,309.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30159.65625,29880.0,0.0,0.0,0.4995940923690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310190200805664,1.310207486152649,-1.724461981211789e-05,0.0,0.0005070244660601,0.0,0.0,286.5039978027344,0.0,0.0,0.0,0.7490200996398926,4.0,0.0,1.0
