time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.2872314453125,297.1499938964844,293.1499938964844,0.1322390586137771,-2509.848876953125,304.1707458496094,0.6178848147392273,0.149433821439743,0.138912096619606,293.43438720703125,297.1499938964844,293.1499938964844,0.2047171294689178,-4268.19970703125,304.1879577636719,0.7589859962463379,0.2818303406238556,0.2723602950572967,293.2235412597656,297.1499938964844,293.1499938964844,0.3644804954528808,-4981.11572265625,304.1641540527344,0.8830339908599854,0.4521394371986389,0.3184370398521423,293.2300109863281,297.1499938964844,293.1499938964844,0.427086591720581,-7636.1806640625,304.1662292480469,0.9230520725250244,0.5127727389335632,0.4880946576595306,293.2488708496094,297.1499938964844,293.1499938964844,0.0139735043048858,-3656.374755859375,303.6065368652344,0.3967422544956207,0.050000000745058,0.2443770915269851,291.2229919433594,291.1499938964844,260.0963134765625,259.59576416015625,279.2157287597656,293.3481140136719,291.224609375,1.0,0.3999340832233429,0.7000658512115479,0.7000658512115479,1.0,1.0,-1.7549800872802734,0.7460944056510925,1.0088857412338257,0.3376525938510895,0.0,0.0,0.7592799663543701,123.98267364501952,90.0,33.72769927978516,-21273.533203125,677.1995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76544189453125,309.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30212.19140625,29880.0,0.0,0.0,0.4961607456207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818783521652222,1.2818951606750488,-1.6810863598948345e-05,0.0,0.0005035400972701,0.0,0.0,271.8553771972656,0.0,0.0,0.0,0.7360034584999084,4.0,0.0,1.0
379440,293.2872314453125,297.1499938964844,293.1499938964844,0.1322390586137771,-2509.848876953125,304.1707458496094,0.6178848147392273,0.149433821439743,0.138912096619606,293.43438720703125,297.1499938964844,293.1499938964844,0.2047171294689178,-4268.19970703125,304.1879577636719,0.7589859962463379,0.2818303406238556,0.2723602950572967,293.2235412597656,297.1499938964844,293.1499938964844,0.3644804954528808,-4981.11572265625,304.1641540527344,0.8830339908599854,0.4521394371986389,0.3184370398521423,293.2300109863281,297.1499938964844,293.1499938964844,0.427086591720581,-7636.1806640625,304.1662292480469,0.9230520725250244,0.5127727389335632,0.4880946576595306,293.2488708496094,297.1499938964844,293.1499938964844,0.0139735043048858,-3656.374755859375,303.6065368652344,0.3967422544956207,0.050000000745058,0.2443770915269851,291.2229919433594,291.1499938964844,260.0963134765625,259.59576416015625,279.2157287597656,293.3481140136719,291.224609375,1.0,0.3999340832233429,0.7000658512115479,0.7000658512115479,1.0,1.0,-1.7549800872802734,0.7460944056510925,1.0088857412338257,0.3376525938510895,0.0,0.0,0.7592799663543701,123.98267364501952,90.0,33.72769927978516,-21273.533203125,677.1995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76544189453125,309.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30212.19140625,29880.0,0.0,0.0,0.4961607456207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818783521652222,1.2818951606750488,-1.6810863598948345e-05,0.0,0.0005035400972701,0.0,0.0,271.8553771972656,0.0,0.0,0.0,0.7360034584999084,4.0,0.0,1.0
379500,293.28570556640625,297.1499938964844,293.1499938964844,0.1303135454654693,-2480.927490234375,304.17047119140625,0.6207349896430969,0.1479939669370651,0.1374157071113586,293.4353942871094,297.1499938964844,293.1499938964844,0.2009407430887222,-4205.314453125,304.1879272460937,0.7617696523666382,0.2780317068099975,0.2685777246952057,293.2230834960937,297.1499938964844,293.1499938964844,0.3630329668521881,-4965.43701171875,304.1642150878906,0.8899510502815247,0.4513021409511566,0.3177053034305572,293.2296447753906,297.1499938964844,293.1499938964844,0.4254184663295746,-7612.6513671875,304.1662902832031,0.9313096404075624,0.5118278861045837,0.4870044291019439,293.2490539550781,297.1499938964844,293.1499938964844,0.0138191441074013,-3633.907470703125,303.589599609375,0.4006045758724212,0.050000000745058,0.2434260845184326,291.2341613769531,291.1499938964844,260.13299560546875,259.6236877441406,279.2174987792969,293.3485412597656,291.23553466796875,1.0,0.3943068981170654,0.7035722732543945,0.7035722732543945,1.0,1.0,-1.745312213897705,0.7427254319190979,1.002586841583252,0.33640256524086,0.0,0.0,0.7525272965431213,118.69612121582033,90.0,31.748994827270508,-21167.486328125,654.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8333435058594,309.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30252.13671875,28800.0,0.0,0.0,0.4941809475421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2643754482269287,1.2643918991088867,-1.6549263818887994e-05,0.0,0.000501530827023,0.0,0.0,263.09814453125,0.0,0.0,0.0,0.7130907773971558,4.0,0.0,1.0
379560,293.2841491699219,297.1499938964844,293.1499938964844,0.1286106705665588,-2455.584228515625,304.1698303222656,0.6239060163497925,0.1465836763381958,0.135942742228508,293.436279296875,297.1499938964844,293.1499938964844,0.1975157856941223,-4148.5458984375,304.187255859375,0.7649785280227661,0.2742403149604797,0.2647975981235504,293.2225646972656,297.1499938964844,293.1499938964844,0.3621902465820312,-4956.82470703125,304.16314697265625,0.8974888324737549,0.450478583574295,0.3169786930084228,293.229248046875,297.1499938964844,293.1499938964844,0.4244509637355804,-7599.826171875,304.1650695800781,0.940208375453949,0.5108968019485474,0.4859207570552826,293.2491149902344,297.1499938964844,293.1499938964844,0.0136901279911398,-3616.673828125,303.5719909667969,0.4046470522880554,0.050000000745058,0.2424603402614593,291.2272033691406,291.1499938964844,260.16973876953125,259.6515808105469,279.2192687988281,293.348876953125,291.2257995605469,1.0,0.3885369002819061,0.7071709632873535,0.7071709632873535,1.0,1.0,-1.7356717586517334,0.7393587231636047,0.9963130950927734,0.3351468443870544,0.0,0.0,0.7478973269462585,113.33283996582033,78.0,2.900375366210937,-20988.498046875,631.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9169006347656,309.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,29371.841796875,28800.0,0.0,0.0,0.4918973445892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228812336921692,1.228828191757202,-1.581176729814615e-05,0.0,0.0004992132890038,0.0,0.0,243.5252227783203,0.0,0.0,0.0,0.7096795439720154,4.0,0.0,1.0
379620,293.2808837890625,297.1499938964844,293.1499938964844,0.1250493675470352,-2401.80322265625,304.1691589355469,0.6313996315002441,0.1438481509685516,0.1330690830945968,293.4378356933594,297.1499938964844,293.1499938964844,0.1902640908956527,-4026.782470703125,304.1869506835937,0.7728593349456787,0.2666757702827453,0.2572495937347412,293.2214660644531,297.1499938964844,293.1499938964844,0.3597205579280853,-4930.185546875,304.1629333496094,0.9153438210487366,0.4488634169101715,0.3155482113361358,293.2283935546875,297.1499938964844,293.1499938964844,0.4216066896915436,-7559.873046875,304.16485595703125,0.9594518542289734,0.5090672373771667,0.4837851226329803,293.24908447265625,297.1499938964844,293.1499938964844,0.0134020987898111,-3574.52587890625,303.53839111328125,0.4138159453868866,0.050000000745058,0.2404969930648803,291.23699951171875,291.1499938964844,260.2435302734375,259.7074584960937,279.2230529785156,293.3494567871094,291.23809814453125,1.0,0.3766062259674072,0.7146616578102112,0.7146616578102112,1.0,1.0,-1.7165195941925049,0.7326518893241882,0.9838677048683168,0.3326291739940643,0.0,0.0,0.7360122203826904,102.443115234375,66.0,15.654446601867676,-20795.876953125,586.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,29190.1640625,28800.0,0.0,0.0,0.4867958128452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195428729057312,1.1954439878463743,-1.5279234503395855e-05,0.0,0.0004940358921885,0.0,0.0,227.6241455078125,0.0,0.0,0.0,0.6942639350891113,4.0,0.0,1.0
379680,293.2808837890625,297.1499938964844,293.1499938964844,0.1250493675470352,-2401.80322265625,304.1691589355469,0.6313996315002441,0.1438481509685516,0.1330690830945968,293.4378356933594,297.1499938964844,293.1499938964844,0.1902640908956527,-4026.782470703125,304.1869506835937,0.7728593349456787,0.2666757702827453,0.2572495937347412,293.2214660644531,297.1499938964844,293.1499938964844,0.3597205579280853,-4930.185546875,304.1629333496094,0.9153438210487366,0.4488634169101715,0.3155482113361358,293.2283935546875,297.1499938964844,293.1499938964844,0.4216066896915436,-7559.873046875,304.16485595703125,0.9594518542289734,0.5090672373771667,0.4837851226329803,293.24908447265625,297.1499938964844,293.1499938964844,0.0134020987898111,-3574.52587890625,303.53839111328125,0.4138159453868866,0.050000000745058,0.2404969930648803,291.23699951171875,291.1499938964844,260.2435302734375,259.7074584960937,279.2230529785156,293.3494567871094,291.23809814453125,1.0,0.3766062259674072,0.7146616578102112,0.7146616578102112,1.0,1.0,-1.7165195941925049,0.7326518893241882,0.9838677048683168,0.3326291739940643,0.0,0.0,0.7360122203826904,102.443115234375,66.0,15.654446601867676,-20795.876953125,586.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,29190.1640625,28800.0,0.0,0.0,0.4867958128452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195428729057312,1.1954439878463743,-1.5279234503395855e-05,0.0,0.0004940358921885,0.0,0.0,227.6241455078125,0.0,0.0,0.0,0.6942639350891113,4.0,0.0,1.0
379740,293.2774658203125,297.1499938964844,293.1499938964844,0.1216248571872711,-2349.755615234375,304.1684875488281,0.6409226655960083,0.1412200480699539,0.1302878856658935,293.4390869140625,297.1499938964844,293.1499938964844,0.1830926090478897,-3905.361083984375,304.18658447265625,0.7830924391746521,0.2591296434402466,0.2497128695249557,293.22039794921875,297.1499938964844,293.1499938964844,0.3572698533535003,-4903.72900390625,304.1626892089844,0.9382913708686828,0.4472685754299164,0.3141292333602905,293.2275085449219,297.1499938964844,293.1499938964844,0.4187798500061035,-7520.134765625,304.1645812988281,0.9796367287635804,0.5072558522224426,0.4816632568836212,293.2488708496094,297.1499938964844,293.1499938964844,0.013119788840413,-3532.29638671875,303.5054626464844,0.4255497753620147,0.050000000745058,0.2385092377662658,291.2483215332031,291.1499938964844,260.3175964355469,259.763427734375,279.2271423339844,293.3498229980469,291.2487487792969,1.0,0.364195853471756,0.7225779891014099,0.7225779891014099,1.0,1.0,-1.697493314743042,0.7259584665298462,0.971534788608551,0.3300905525684356,0.0,0.0,0.722043514251709,91.43115234375,54.0,13.566606521606444,-20567.94921875,541.7898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479553222656,309.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29216.572265625,27720.0,0.0,0.0,0.4811043441295624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566468477249146,1.1566615104675293,-1.4731285773450509e-05,0.0,0.0004882597422692,0.0,0.0,210.6617889404297,0.0,0.0,0.0,0.6620281934738159,4.0,0.0,1.0
379800,293.2774658203125,297.1499938964844,293.1499938964844,0.1216248571872711,-2349.755615234375,304.1684875488281,0.6409226655960083,0.1412200480699539,0.1302878856658935,293.4390869140625,297.1499938964844,293.1499938964844,0.1830926090478897,-3905.361083984375,304.18658447265625,0.7830924391746521,0.2591296434402466,0.2497128695249557,293.22039794921875,297.1499938964844,293.1499938964844,0.3572698533535003,-4903.72900390625,304.1626892089844,0.9382913708686828,0.4472685754299164,0.3141292333602905,293.2275085449219,297.1499938964844,293.1499938964844,0.4187798500061035,-7520.134765625,304.1645812988281,0.9796367287635804,0.5072558522224426,0.4816632568836212,293.2488708496094,297.1499938964844,293.1499938964844,0.013119788840413,-3532.29638671875,303.5054626464844,0.4255497753620147,0.050000000745058,0.2385092377662658,291.2483215332031,291.1499938964844,260.3175964355469,259.763427734375,279.2271423339844,293.3498229980469,291.2487487792969,1.0,0.364195853471756,0.7225779891014099,0.7225779891014099,1.0,1.0,-1.697493314743042,0.7259584665298462,0.971534788608551,0.3300905525684356,0.0,0.0,0.722043514251709,91.43115234375,54.0,13.566606521606444,-20567.94921875,541.7898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479553222656,309.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29216.572265625,27720.0,0.0,0.0,0.4811043441295624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566468477249146,1.1566615104675293,-1.4731285773450509e-05,0.0,0.0004882597422692,0.0,0.0,210.6617889404297,0.0,0.0,0.0,0.6620281934738159,4.0,0.0,1.0
379860,293.27398681640625,297.1499938964844,293.1499938964844,0.1186125800013542,-2304.158935546875,304.1673583984375,0.6533521413803101,0.138699010014534,0.1276015490293502,293.4400634765625,297.1499938964844,293.1499938964844,0.1764833182096481,-3793.215087890625,304.1854248046875,0.7963064312934875,0.2516092658042907,0.2421962320804596,293.21923828125,297.1499938964844,293.1499938964844,0.3558101952075958,-4888.72265625,304.16094970703125,0.9642671942710876,0.4457156658172607,0.3127347230911255,293.2265319824219,297.1499938964844,293.1499938964844,0.416750818490982,-7492.1513671875,304.1632995605469,0.9990000128746032,0.5054938793182373,0.4791720509529114,293.2484741210937,297.1499938964844,293.1499938964844,0.0128815080970525,-3498.731689453125,303.471435546875,0.4414125382900238,0.050000000745058,0.2365199476480484,291.2286682128906,291.1499938964844,260.3919677734375,259.8195495605469,279.2318420410156,293.3500671386719,291.22918701171875,1.0,0.3513207733631134,0.7309830188751221,0.7309830188751221,1.0,1.0,-1.6782159805297852,0.7190915942192078,0.9591244459152222,0.3274775147438049,0.0,0.0,0.7130974531173706,80.4124984741211,57.0,-7.753693580627441,-20280.525390625,497.9419555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4254455566406,310.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28102.66015625,27720.0,0.0,0.0,0.4745784401893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062984466552734,1.106312274932861,-1.378750312142074e-05,0.0,0.000481636787299,0.0,0.0,187.44839477539065,0.0,0.0,0.0,0.6518567800521851,4.0,0.0,1.0
379920,293.27398681640625,297.1499938964844,293.1499938964844,0.1186125800013542,-2304.158935546875,304.1673583984375,0.6533521413803101,0.138699010014534,0.1276015490293502,293.4400634765625,297.1499938964844,293.1499938964844,0.1764833182096481,-3793.215087890625,304.1854248046875,0.7963064312934875,0.2516092658042907,0.2421962320804596,293.21923828125,297.1499938964844,293.1499938964844,0.3558101952075958,-4888.72265625,304.16094970703125,0.9642671942710876,0.4457156658172607,0.3127347230911255,293.2265319824219,297.1499938964844,293.1499938964844,0.416750818490982,-7492.1513671875,304.1632995605469,0.9990000128746032,0.5054938793182373,0.4791720509529114,293.2484741210937,297.1499938964844,293.1499938964844,0.0128815080970525,-3498.731689453125,303.471435546875,0.4414125382900238,0.050000000745058,0.2365199476480484,291.2286682128906,291.1499938964844,260.3919677734375,259.8195495605469,279.2318420410156,293.3500671386719,291.22918701171875,1.0,0.3513207733631134,0.7309830188751221,0.7309830188751221,1.0,1.0,-1.6782159805297852,0.7190915942192078,0.9591244459152222,0.3274775147438049,0.0,0.0,0.7130974531173706,80.4124984741211,57.0,-7.753693580627441,-20280.525390625,497.9419555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4254455566406,310.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28102.66015625,27720.0,0.0,0.0,0.4745784401893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062984466552734,1.106312274932861,-1.378750312142074e-05,0.0,0.000481636787299,0.0,0.0,187.44839477539065,0.0,0.0,0.0,0.6518567800521851,4.0,0.0,1.0
379980,293.2706298828125,297.1499938964844,293.1499938964844,0.115555003285408,-2256.87646484375,304.16668701171875,0.6576235294342041,0.1362397521734237,0.1252248585224151,293.4408264160156,297.1499938964844,293.1499938964844,0.1694476157426834,-3671.663818359375,304.18536376953125,0.7984127998352051,0.2441026419401168,0.234947070479393,293.2182922363281,297.1499938964844,293.1499938964844,0.3531727492809295,-4859.66357421875,304.1617126464844,0.975081741809845,0.444157987833023,0.3115353584289551,293.2120361328125,297.1499938964844,293.1499938964844,0.3992787599563598,-7233.14453125,304.1875915527344,0.9990000128746032,0.5064445734024048,0.4628046751022339,293.2479248046875,297.1499938964844,293.1499938964844,0.01269734185189,-3469.3916015625,303.4404602050781,0.4499050974845886,0.050000000745058,0.2356728315353393,291.256103515625,291.1499938964844,260.46661376953125,259.8758850097656,279.2433776855469,293.3509216308594,291.2580261230469,1.0,0.3425852954387665,0.7409375905990601,0.7409375905990601,1.0,1.0,-1.644408941268921,0.7056574821472168,0.938751459121704,0.3213545382022857,0.0,0.0,0.6973980665206909,75.19984436035156,60.0,27.082942962646484,-19938.59765625,462.8616333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5960693359375,310.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,28154.626953125,27720.0,0.0,0.0,0.4674345850944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068739891052246,1.0687532424926758,-1.3303184459800832e-05,0.0,0.0004743866738863,0.0,0.0,173.2209930419922,0.0,0.0,0.0,0.6352090239524841,4.0,0.0,1.0
380040,293.2706298828125,297.1499938964844,293.1499938964844,0.115555003285408,-2256.87646484375,304.16668701171875,0.6576235294342041,0.1362397521734237,0.1252248585224151,293.4408264160156,297.1499938964844,293.1499938964844,0.1694476157426834,-3671.663818359375,304.18536376953125,0.7984127998352051,0.2441026419401168,0.234947070479393,293.2182922363281,297.1499938964844,293.1499938964844,0.3531727492809295,-4859.66357421875,304.1617126464844,0.975081741809845,0.444157987833023,0.3115353584289551,293.2120361328125,297.1499938964844,293.1499938964844,0.3992787599563598,-7233.14453125,304.1875915527344,0.9990000128746032,0.5064445734024048,0.4628046751022339,293.2479248046875,297.1499938964844,293.1499938964844,0.01269734185189,-3469.3916015625,303.4404602050781,0.4499050974845886,0.050000000745058,0.2356728315353393,291.256103515625,291.1499938964844,260.46661376953125,259.8758850097656,279.2433776855469,293.3509216308594,291.2580261230469,1.0,0.3425852954387665,0.7409375905990601,0.7409375905990601,1.0,1.0,-1.644408941268921,0.7056574821472168,0.938751459121704,0.3213545382022857,0.0,0.0,0.6973980665206909,75.19984436035156,60.0,27.082942962646484,-19938.59765625,462.8616333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5960693359375,310.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,28154.626953125,27720.0,0.0,0.0,0.4674345850944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068739891052246,1.0687532424926758,-1.3303184459800832e-05,0.0,0.0004743866738863,0.0,0.0,173.2209930419922,0.0,0.0,0.0,0.6352090239524841,4.0,0.0,1.0
380100,293.26922607421875,297.1499938964844,293.1499938964844,0.1140985563397407,-2234.320068359375,304.1662902832031,0.6583737134933472,0.1349877417087555,0.1240511834621429,293.4413757324219,297.1499938964844,293.1499938964844,0.1660404354333877,-3612.5283203125,304.18511962890625,0.7976572513580322,0.2403153181076049,0.2313279956579208,293.21807861328125,297.1499938964844,293.1499938964844,0.3519997298717499,-4846.87451171875,304.1617126464844,0.9783279299736024,0.4433366358280182,0.3109321296215057,293.19976806640625,297.1499938964844,293.1499938964844,0.3929264843463897,-7139.70654296875,304.1922302246094,0.9990000128746032,0.5080711245536804,0.4569348394870758,293.2477111816406,297.1499938964844,293.1499938964844,0.0126252006739377,-3458.302978515625,303.424560546875,0.4528696238994598,0.050000000745058,0.2354032546281814,291.2656555175781,291.1499938964844,260.5039978027344,259.90411376953125,279.2474975585937,293.351806640625,291.266357421875,1.0,0.339335173368454,0.7461233735084534,0.7461233735084534,1.0,1.0,-1.630678653717041,0.7003928422927856,0.9302858114242554,0.319006860256195,0.0,0.0,0.6886860728263855,73.48347473144531,60.0,23.380210876464844,-19763.8125,450.0317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869506835937,310.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,28200.291015625,26640.0,0.0,0.0,0.4635425508022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448291301727295,1.0448421239852903,-1.3006626431888437e-05,0.0,0.0004704367602244,0.0,0.0,164.61866760253906,0.0,0.0,0.0,0.6099607348442078,4.0,0.0,1.0
380160,293.26788330078125,297.1499938964844,293.1499938964844,0.1128797605633735,-2215.7861328125,304.16552734375,0.6583980321884155,0.1337390840053558,0.1228888854384422,293.44189453125,297.1499938964844,293.1499938964844,0.1630176305770874,-3560.427001953125,304.1842041015625,0.7959498167037964,0.2365182340145111,0.2277095317840576,293.2178955078125,297.1499938964844,293.1499938964844,0.3516077697277069,-4843.27685546875,304.1602783203125,0.9805495142936708,0.4425092041492462,0.310329407453537,293.1871337890625,297.1499938964844,293.1499938964844,0.3887951970100403,-7081.10400390625,304.1919860839844,0.9990000128746032,0.5099161863327026,0.452604591846466,293.24755859375,297.1499938964844,293.1499938964844,0.0125882448628544,-3455.153564453125,303.4072570800781,0.4551175534725189,0.050000000745058,0.2352066487073898,291.2506408691406,291.1499938964844,260.5414733886719,259.93243408203125,279.2510681152344,293.3532409667969,291.24737548828125,1.0,0.3367082178592682,0.7514458894729614,0.7514458894729614,1.0,1.0,-1.6187782287597656,0.6959463357925415,0.9228319525718688,0.317105084657669,0.0,0.0,0.6832528710365295,72.19644927978516,63.0,-14.817686080932615,-19526.83203125,439.6439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79083251953125,310.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,27268.96875,26640.0,0.0,0.0,0.4593272805213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006651759147644,1.0066640377044678,-1.2320409041421954e-05,0.0,0.0004661587881855,0.0,0.0,149.4778594970703,0.0,0.0,0.0,0.6057426929473877,4.0,0.0,1.0
380220,293.2653503417969,297.1499938964844,293.1499938964844,0.1102904975414276,-2175.7265625,304.1647033691406,0.6566585302352905,0.1312685459852218,0.1206187084317207,293.4429626464844,297.1499938964844,293.1499938964844,0.1566503047943115,-3449.177490234375,304.1834411621094,0.7901396155357361,0.2289105355739593,0.2204911857843399,293.2176208496094,297.1499938964844,293.1499938964844,0.3500830233097076,-4827.05517578125,304.1594543457031,0.9825755953788756,0.4408460855484009,0.3091461360454559,293.1657409667969,297.1499938964844,293.1499938964844,0.3833369314670563,-7005.4697265625,304.1869506835937,0.9990000128746032,0.5133265852928162,0.4477125704288482,293.2472229003906,297.1499938964844,293.1499938964844,0.0125028621405363,-3444.50341796875,303.3739013671875,0.4577199220657348,0.050000000745058,0.2349870502948761,291.2424621582031,291.1499938964844,260.6165771484375,259.9892883300781,279.2567749023437,293.3568725585937,291.2421569824219,1.0,0.333027571439743,0.7624247074127197,0.7624247074127197,1.0,1.0,-1.5998256206512451,0.6892046332359314,0.9106210470199584,0.3144287168979645,0.0,0.0,0.6719016432762146,70.65054321289062,66.0,-6.902389526367188,-19298.5,424.7407836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9715881347656,310.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,27008.306640625,26640.0,0.0,0.0,0.4505747556686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729722738265992,0.9729841351509094,-1.1856591299874708e-05,0.0,0.0004572760954033,0.0,0.0,138.02952575683594,0.0,0.0,0.0,0.5908088088035583,4.0,0.0,1.0
380280,293.2653503417969,297.1499938964844,293.1499938964844,0.1102904975414276,-2175.7265625,304.1647033691406,0.6566585302352905,0.1312685459852218,0.1206187084317207,293.4429626464844,297.1499938964844,293.1499938964844,0.1566503047943115,-3449.177490234375,304.1834411621094,0.7901396155357361,0.2289105355739593,0.2204911857843399,293.2176208496094,297.1499938964844,293.1499938964844,0.3500830233097076,-4827.05517578125,304.1594543457031,0.9825755953788756,0.4408460855484009,0.3091461360454559,293.1657409667969,297.1499938964844,293.1499938964844,0.3833369314670563,-7005.4697265625,304.1869506835937,0.9990000128746032,0.5133265852928162,0.4477125704288482,293.2472229003906,297.1499938964844,293.1499938964844,0.0125028621405363,-3444.50341796875,303.3739013671875,0.4577199220657348,0.050000000745058,0.2349870502948761,291.2424621582031,291.1499938964844,260.6165771484375,259.9892883300781,279.2567749023437,293.3568725585937,291.2421569824219,1.0,0.333027571439743,0.7624247074127197,0.7624247074127197,1.0,1.0,-1.5998256206512451,0.6892046332359314,0.9106210470199584,0.3144287168979645,0.0,0.0,0.6719016432762146,70.65054321289062,66.0,-6.902389526367188,-19298.5,424.7407836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9715881347656,310.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,27008.306640625,26640.0,0.0,0.0,0.4505747556686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729722738265992,0.9729841351509094,-1.1856591299874708e-05,0.0,0.0004572760954033,0.0,0.0,138.02952575683594,0.0,0.0,0.0,0.5908088088035583,4.0,0.0,1.0
380340,293.2629089355469,297.1499938964844,293.1499938964844,0.1078529804944992,-2137.916748046875,304.1638488769531,0.6530286073684692,0.1288437843322754,0.1184227168560028,293.44390869140625,297.1499938964844,293.1499938964844,0.1504436880350113,-3339.901611328125,304.1826477050781,0.7817348837852478,0.2212933599948883,0.2132978439331054,293.21746826171875,297.1499938964844,293.1499938964844,0.3487811088562011,-4813.380859375,304.158447265625,0.9820436239242554,0.439160943031311,0.3079741895198822,293.1532287597656,297.1499938964844,293.1499938964844,0.3821437060832977,-6993.50732421875,304.176513671875,0.9990000128746032,0.5154873132705688,0.4468470811843872,293.2470703125,297.1499938964844,293.1499938964844,0.0124391792342066,-3438.01611328125,303.33990478515625,0.4581876993179321,0.050000000745058,0.2349488884210586,291.2296447753906,291.1499938964844,260.6918334960937,260.0464782714844,279.2604064941406,293.3581237792969,291.2281188964844,1.0,0.3310298919677734,0.7736550569534302,0.7736550569534302,1.0,1.0,-1.5860587358474731,0.6847090125083923,0.901349663734436,0.3129040896892547,0.0,0.0,0.6619631052017212,70.17932891845703,69.0,-18.30794715881348,-19083.939453125,415.8598937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0926208496094,310.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26934.720703125,25560.0,0.0,0.0,0.4418142437934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421278834342957,0.9421393871307372,-1.148124738392653e-05,0.0,0.0004483853117562,0.0,0.0,128.42669677734375,0.0,0.0,0.0,0.5628191232681274,4.0,0.0,1.0
380400,293.2629089355469,297.1499938964844,293.1499938964844,0.1078529804944992,-2137.916748046875,304.1638488769531,0.6530286073684692,0.1288437843322754,0.1184227168560028,293.44390869140625,297.1499938964844,293.1499938964844,0.1504436880350113,-3339.901611328125,304.1826477050781,0.7817348837852478,0.2212933599948883,0.2132978439331054,293.21746826171875,297.1499938964844,293.1499938964844,0.3487811088562011,-4813.380859375,304.158447265625,0.9820436239242554,0.439160943031311,0.3079741895198822,293.1532287597656,297.1499938964844,293.1499938964844,0.3821437060832977,-6993.50732421875,304.176513671875,0.9990000128746032,0.5154873132705688,0.4468470811843872,293.2470703125,297.1499938964844,293.1499938964844,0.0124391792342066,-3438.01611328125,303.33990478515625,0.4581876993179321,0.050000000745058,0.2349488884210586,291.2296447753906,291.1499938964844,260.6918334960937,260.0464782714844,279.2604064941406,293.3581237792969,291.2281188964844,1.0,0.3310298919677734,0.7736550569534302,0.7736550569534302,1.0,1.0,-1.5860587358474731,0.6847090125083923,0.901349663734436,0.3129040896892547,0.0,0.0,0.6619631052017212,70.17932891845703,69.0,-18.30794715881348,-19083.939453125,415.8598937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0926208496094,310.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26934.720703125,25560.0,0.0,0.0,0.4418142437934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421278834342957,0.9421393871307372,-1.148124738392653e-05,0.0,0.0004483853117562,0.0,0.0,128.42669677734375,0.0,0.0,0.0,0.5628191232681274,4.0,0.0,1.0
380460,293.2604675292969,297.1499938964844,293.1499938964844,0.1057805716991424,-2106.13427734375,304.1627197265625,0.6480699777603149,0.1264753341674804,0.1163024827837944,293.4447631835937,297.1499938964844,293.1499938964844,0.1447302103042602,-3239.1171875,304.18133544921875,0.7714409828186035,0.213674396276474,0.2061291486024856,293.2173156738281,297.1499938964844,293.1499938964844,0.3485493063926697,-4812.08349609375,304.1560974121094,0.979548990726471,0.4374821782112121,0.3068235516548157,293.1503295898437,297.1499938964844,293.1499938964844,0.3852768242359161,-7045.7607421875,304.1625366210937,0.9990000128746032,0.516015350818634,0.4490301609039306,293.2472839355469,297.1499938964844,293.1499938964844,0.0124222571030259,-3442.252197265625,303.3026123046875,0.4570137560367584,0.050000000745058,0.2350471913814544,291.18212890625,291.1499938964844,260.7673034667969,260.10406494140625,279.26348876953125,293.3582763671875,291.1811828613281,1.0,0.3303189873695373,0.7851607203483582,0.7851607203483582,1.0,1.0,-1.5762624740600586,0.6819101572036743,0.8943522572517395,0.312239408493042,0.0,0.0,0.6611368060112,70.51597595214844,72.0,-41.71065139770508,-18877.001953125,411.4186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1680908203125,310.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25713.626953125,25560.0,0.0,0.0,0.4331103563308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131032228469848,0.9131141304969788,-1.08781096059829e-05,0.0,0.0004395519499666,0.0,0.0,117.6919403076172,0.0,0.0,0.0,0.5619707107543945,4.0,0.0,1.0
380520,293.2604675292969,297.1499938964844,293.1499938964844,0.1057805716991424,-2106.13427734375,304.1627197265625,0.6480699777603149,0.1264753341674804,0.1163024827837944,293.4447631835937,297.1499938964844,293.1499938964844,0.1447302103042602,-3239.1171875,304.18133544921875,0.7714409828186035,0.213674396276474,0.2061291486024856,293.2173156738281,297.1499938964844,293.1499938964844,0.3485493063926697,-4812.08349609375,304.1560974121094,0.979548990726471,0.4374821782112121,0.3068235516548157,293.1503295898437,297.1499938964844,293.1499938964844,0.3852768242359161,-7045.7607421875,304.1625366210937,0.9990000128746032,0.516015350818634,0.4490301609039306,293.2472839355469,297.1499938964844,293.1499938964844,0.0124222571030259,-3442.252197265625,303.3026123046875,0.4570137560367584,0.050000000745058,0.2350471913814544,291.18212890625,291.1499938964844,260.7673034667969,260.10406494140625,279.26348876953125,293.3582763671875,291.1811828613281,1.0,0.3303189873695373,0.7851607203483582,0.7851607203483582,1.0,1.0,-1.5762624740600586,0.6819101572036743,0.8943522572517395,0.312239408493042,0.0,0.0,0.6611368060112,70.51597595214844,72.0,-41.71065139770508,-18877.001953125,411.4186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1680908203125,310.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25713.626953125,25560.0,0.0,0.0,0.4331103563308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131032228469848,0.9131141304969788,-1.08781096059829e-05,0.0,0.0004395519499666,0.0,0.0,117.6919403076172,0.0,0.0,0.0,0.5619707107543945,4.0,0.0,1.0
380580,293.2580261230469,297.1499938964844,293.1499938964844,0.1035221815109252,-2070.70556640625,304.1622314453125,0.642242431640625,0.1241689547896385,0.1142572909593582,293.445556640625,297.1499938964844,293.1499938964844,0.1386244297027588,-3129.542724609375,304.1810607910156,0.7598868012428284,0.2060459107160568,0.1989747285842895,293.2173156738281,297.1499938964844,293.1499938964844,0.3473012447357178,-4798.640625,304.1561279296875,0.975464403629303,0.4357799291610718,0.3056802749633789,293.1562805175781,297.1499938964844,293.1499938964844,0.3898136019706726,-7116.640625,304.1507873535156,0.9990000128746032,0.514816164970398,0.4535340666770935,293.2480163574219,297.1499938964844,293.1499938964844,0.0123728392645716,-3438.197509765625,303.2660522460937,0.4546329975128174,0.050000000745058,0.2352509349584579,291.1701965332031,291.1499938964844,260.8428955078125,260.162109375,279.2667236328125,293.3576965332031,291.168701171875,1.0,0.3305980861186981,0.7969903349876404,0.7969903349876404,1.0,1.0,-1.569495677947998,0.6803885102272034,0.8891071081161499,0.3122146725654602,0.0,0.0,0.6591184735298157,71.4750747680664,75.0,-27.29697036743164,-18773.263671875,410.3147583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1434631347656,310.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,25629.669921875,25560.0,0.0,0.0,0.4253038465976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062586426734924,0.9062694311141968,-1.0783503057609778e-05,0.0,0.0004316293343435,0.0,0.0,115.62257385253906,0.0,0.0,0.0,0.558890700340271,4.0,0.0,1.0
380640,293.2580261230469,297.1499938964844,293.1499938964844,0.1035221815109252,-2070.70556640625,304.1622314453125,0.642242431640625,0.1241689547896385,0.1142572909593582,293.445556640625,297.1499938964844,293.1499938964844,0.1386244297027588,-3129.542724609375,304.1810607910156,0.7598868012428284,0.2060459107160568,0.1989747285842895,293.2173156738281,297.1499938964844,293.1499938964844,0.3473012447357178,-4798.640625,304.1561279296875,0.975464403629303,0.4357799291610718,0.3056802749633789,293.1562805175781,297.1499938964844,293.1499938964844,0.3898136019706726,-7116.640625,304.1507873535156,0.9990000128746032,0.514816164970398,0.4535340666770935,293.2480163574219,297.1499938964844,293.1499938964844,0.0123728392645716,-3438.197509765625,303.2660522460937,0.4546329975128174,0.050000000745058,0.2352509349584579,291.1701965332031,291.1499938964844,260.8428955078125,260.162109375,279.2667236328125,293.3576965332031,291.168701171875,1.0,0.3305980861186981,0.7969903349876404,0.7969903349876404,1.0,1.0,-1.569495677947998,0.6803885102272034,0.8891071081161499,0.3122146725654602,0.0,0.0,0.6591184735298157,71.4750747680664,75.0,-27.29697036743164,-18773.263671875,410.3147583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1434631347656,310.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,25629.669921875,25560.0,0.0,0.0,0.4253038465976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062586426734924,0.9062694311141968,-1.0783503057609778e-05,0.0,0.0004316293343435,0.0,0.0,115.62257385253906,0.0,0.0,0.0,0.558890700340271,4.0,0.0,1.0
380700,293.2568054199219,297.1499938964844,293.1499938964844,0.1024587750434875,-2054.0224609375,304.1619567871094,0.639122486114502,0.1230420097708702,0.1132642328739166,293.4459533691406,297.1499938964844,293.1499938964844,0.1356359720230102,-3075.60546875,304.18084716796875,0.7538151741027832,0.2022279202938079,0.1954000443220138,293.21734619140625,297.1499938964844,293.1499938964844,0.3467882573604584,-4793.22265625,304.15594482421875,0.97291499376297,0.4349217712879181,0.3051069974899292,293.1622009277344,297.1499938964844,293.1499938964844,0.3929799199104309,-7164.9521484375,304.1448974609375,0.9990000128746032,0.5135743618011475,0.4564718008041382,293.2486267089844,297.1499938964844,293.1499938964844,0.0123534062877297,-3437.43212890625,303.24676513671875,0.4531103074550628,0.050000000745058,0.2353848367929458,291.16033935546875,291.1499938964844,260.8807373046875,260.1913146972656,279.2682800292969,293.35675048828125,291.15875244140625,1.0,0.3310340344905853,0.8030243515968323,0.8030243515968323,1.0,1.0,-1.5670106410980225,0.6799989342689514,0.8870117664337158,0.3123848438262939,0.0,0.0,0.6594167351722717,72.14311981201172,75.0,-27.462221145629883,-18725.251953125,410.7521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0987854003906,310.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,25589.55859375,24480.0,0.0,0.0,0.4218061566352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9051691889762878,0.9051799774169922,-1.0762448255263736e-05,0.0,0.0004280796274542,0.0,0.0,115.24593353271484,0.0,0.0,0.0,0.5434135794639587,4.0,0.0,1.0
380760,293.2555847167969,297.1499938964844,293.1499938964844,0.1015767902135849,-2040.50146484375,304.161376953125,0.6359130144119263,0.1219322234392166,0.112289972603321,293.4462890625,297.1499938964844,293.1499938964844,0.1328988224267959,-3026.431640625,304.1802062988281,0.747628927230835,0.1984087973833084,0.1918267458677292,293.21734619140625,297.1499938964844,293.1499938964844,0.3469020426273346,-4795.2099609375,304.1546325683594,0.9700757265090942,0.4340651333332062,0.3045351207256317,293.1698913574219,297.1499938964844,293.1499938964844,0.3972898423671722,-7230.3251953125,304.1379699707031,0.9990000128746032,0.5119131207466125,0.4597799181938171,293.2493591308594,297.1499938964844,293.1499938964844,0.0123559329658746,-3442.267822265625,303.2255859375,0.4514241218566894,0.050000000745058,0.2355366200208664,291.1309814453125,291.1499938964844,260.9186096191406,260.2206420898437,279.2698669433594,293.3551940917969,291.12567138671875,1.0,0.3316329717636108,0.8091344833374023,0.8091344833374023,1.0,1.0,-1.565017819404602,0.6798074841499329,0.8852103352546692,0.3126498460769653,0.0,0.0,0.6633949279785156,72.91614532470703,78.0,-59.79862976074219,-18601.7890625,411.7330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04864501953125,310.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,24619.765625,24480.0,0.0,0.0,0.4184589684009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920326232910156,0.8920429944992065,-1.0399764505564237e-05,0.0,0.0004246826574672,0.0,0.0,109.8757095336914,0.0,0.0,0.0,0.5496327877044678,4.0,0.0,1.0
380820,293.2530822753906,297.1499938964844,293.1499938964844,0.0995415225625038,-2008.329345703125,304.1609802246094,0.6293096542358398,0.1197619959712028,0.1103963032364845,293.44696044921875,297.1499938964844,293.1499938964844,0.1269463151693344,-2917.591064453125,304.1800842285156,0.7350519895553589,0.1907678097486496,0.1846868693828582,293.2174072265625,297.1499938964844,293.1499938964844,0.3458439409732818,-4783.7578125,304.1549377441406,0.9636433720588684,0.4323466122150421,0.303400844335556,293.1899719238281,297.1499938964844,293.1499938964844,0.4055555462837219,-7353.021484375,304.1283264160156,0.9990000128746032,0.5073527693748474,0.4673103094100952,293.2511901855469,297.1499938964844,293.1499938964844,0.0123172663152217,-3440.676513671875,303.1845092773437,0.4476975798606872,0.050000000745058,0.2358861416578292,291.1114807128906,291.1499938964844,260.9944152832031,260.2797546386719,279.27392578125,293.35235595703125,291.1111145019531,1.0,0.3332416713237762,0.8217183947563171,0.8217183947563171,1.0,1.0,-1.5622702836990356,0.6799275875091553,0.8823427557945251,0.3134235143661499,0.0,0.0,0.670540988445282,74.73138427734375,81.0,-25.686119079589844,-18596.203125,415.0727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8817749023437,309.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,24347.28125,24480.0,0.0,0.0,0.4128362536430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083628058433532,0.9083732962608336,-1.0516678230487742e-05,0.0,0.0004189762985333,0.0,0.0,113.82001495361328,0.0,0.0,0.0,0.5557204484939575,4.0,0.0,1.0
380880,293.2530822753906,297.1499938964844,293.1499938964844,0.0995415225625038,-2008.329345703125,304.1609802246094,0.6293096542358398,0.1197619959712028,0.1103963032364845,293.44696044921875,297.1499938964844,293.1499938964844,0.1269463151693344,-2917.591064453125,304.1800842285156,0.7350519895553589,0.1907678097486496,0.1846868693828582,293.2174072265625,297.1499938964844,293.1499938964844,0.3458439409732818,-4783.7578125,304.1549377441406,0.9636433720588684,0.4323466122150421,0.303400844335556,293.1899719238281,297.1499938964844,293.1499938964844,0.4055555462837219,-7353.021484375,304.1283264160156,0.9990000128746032,0.5073527693748474,0.4673103094100952,293.2511901855469,297.1499938964844,293.1499938964844,0.0123172663152217,-3440.676513671875,303.1845092773437,0.4476975798606872,0.050000000745058,0.2358861416578292,291.1114807128906,291.1499938964844,260.9944152832031,260.2797546386719,279.27392578125,293.35235595703125,291.1111145019531,1.0,0.3332416713237762,0.8217183947563171,0.8217183947563171,1.0,1.0,-1.5622702836990356,0.6799275875091553,0.8823427557945251,0.3134235143661499,0.0,0.0,0.670540988445282,74.73138427734375,81.0,-25.686119079589844,-18596.203125,415.0727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8817749023437,309.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,24347.28125,24480.0,0.0,0.0,0.4128362536430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083628058433532,0.9083732962608336,-1.0516678230487742e-05,0.0,0.0004189762985333,0.0,0.0,113.82001495361328,0.0,0.0,0.0,0.5557204484939575,4.0,0.0,1.0
380940,293.25054931640625,297.1499938964844,293.1499938964844,0.0975411534309387,-1976.4896240234373,304.1606750488281,0.6224343180656433,0.1176632270216941,0.1085745766758918,293.4475402832031,297.1499938964844,293.1499938964844,0.1209727600216865,-2807.126708984375,304.17999267578125,0.7220480442047119,0.1831270456314087,0.1775561273097992,293.21759033203125,297.1499938964844,293.1499938964844,0.3445509374141693,-4769.63916015625,304.1554260253906,0.9562236070632936,0.4306012392044067,0.302256315946579,293.2153625488281,297.1499938964844,293.1499938964844,0.4143996834754944,-7482.1533203125,304.1209411621094,0.9990000128746032,0.5011966824531555,0.4753992259502411,293.2534484863281,297.1499938964844,293.1499938964844,0.0122713549062609,-3437.43505859375,303.14227294921875,0.4436021149158478,0.050000000745058,0.2362950295209884,291.1014404296875,291.1499938964844,261.0703125,260.3394775390625,279.28033447265625,293.3517150878906,291.1005554199219,1.0,0.3352704346179962,0.8350399732589722,0.8350399732589722,1.0,1.0,-1.560370922088623,0.6803631782531738,0.8800076842308044,0.3143597543239593,0.0,0.0,0.6776152849197388,76.88047790527344,84.0,-18.233057022094727,-18552.560546875,419.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6424560546875,309.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,24307.4609375,23400.0,0.0,0.0,0.4087671637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924483835697174,0.9244945645332336,-1.0687099347705953e-05,0.0,0.0004148466978222,0.0,0.0,118.26049041748048,0.0,0.0,0.0,0.5475064516067505,4.0,0.0,1.0
381000,293.25054931640625,297.1499938964844,293.1499938964844,0.0975411534309387,-1976.4896240234373,304.1606750488281,0.6224343180656433,0.1176632270216941,0.1085745766758918,293.4475402832031,297.1499938964844,293.1499938964844,0.1209727600216865,-2807.126708984375,304.17999267578125,0.7220480442047119,0.1831270456314087,0.1775561273097992,293.21759033203125,297.1499938964844,293.1499938964844,0.3445509374141693,-4769.63916015625,304.1554260253906,0.9562236070632936,0.4306012392044067,0.302256315946579,293.2153625488281,297.1499938964844,293.1499938964844,0.4143996834754944,-7482.1533203125,304.1209411621094,0.9990000128746032,0.5011966824531555,0.4753992259502411,293.2534484863281,297.1499938964844,293.1499938964844,0.0122713549062609,-3437.43505859375,303.14227294921875,0.4436021149158478,0.050000000745058,0.2362950295209884,291.1014404296875,291.1499938964844,261.0703125,260.3394775390625,279.28033447265625,293.3517150878906,291.1005554199219,1.0,0.3352704346179962,0.8350399732589722,0.8350399732589722,1.0,1.0,-1.560370922088623,0.6803631782531738,0.8800076842308044,0.3143597543239593,0.0,0.0,0.6776152849197388,76.88047790527344,84.0,-18.233057022094727,-18552.560546875,419.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6424560546875,309.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,24307.4609375,23400.0,0.0,0.0,0.4087671637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924483835697174,0.9244945645332336,-1.0687099347705953e-05,0.0,0.0004148466978222,0.0,0.0,118.26049041748048,0.0,0.0,0.0,0.5475064516067505,4.0,0.0,1.0
381060,293.2479248046875,297.1499938964844,293.1499938964844,0.0957647413015365,-1948.26611328125,304.1600952148437,0.6131532192230225,0.1156505718827247,0.1068962886929512,293.4479064941406,297.1499938964844,293.1499938964844,0.1152070164680481,-2699.54638671875,304.1796569824219,0.705286979675293,0.1755185723304748,0.1705138236284256,293.2176818847656,297.1499938964844,293.1499938964844,0.3435756862163543,-4759.21044921875,304.1553649902344,0.9443613290786744,0.4288731515407562,0.3011679351329803,293.2336730957031,297.1499938964844,293.1499938964844,0.411621630191803,-7435.71923828125,304.135498046875,0.9899985790252686,0.4957962036132812,0.4712608158588409,293.2557067871094,297.1499938964844,293.1499938964844,0.0122585166245698,-3440.593017578125,303.09832763671875,0.4371190071105957,0.050000000745058,0.2370049059391021,291.0813903808594,291.1499938964844,261.146240234375,260.3998718261719,279.2969055175781,293.354248046875,291.0837097167969,1.0,0.3370473384857178,0.8505380749702454,0.8505380749702454,1.0,1.0,-1.544440507888794,0.6742667555809021,0.8701737523078918,0.311771810054779,0.0,0.0,0.6888494491577148,80.37187957763672,87.0,-5.958296775817871,-18356.115234375,420.3042602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4068908691406,309.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23212.419921875,23400.0,0.0,0.0,0.4056267738342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316809177398682,0.9316914081573486,-1.0520578143768944e-05,0.0,0.0004116595955565,0.0,0.0,118.22697448730467,0.0,0.0,0.0,0.5618177056312561,4.0,0.0,1.0
