time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2479248046875,297.1499938964844,293.1499938964844,0.0957647413015365,-1948.26611328125,304.1600952148437,0.6131532192230225,0.1156505718827247,0.1068962886929512,293.4479064941406,297.1499938964844,293.1499938964844,0.1152070164680481,-2699.54638671875,304.1796569824219,0.705286979675293,0.1755185723304748,0.1705138236284256,293.2176818847656,297.1499938964844,293.1499938964844,0.3435756862163543,-4759.21044921875,304.1553649902344,0.9443613290786744,0.4288731515407562,0.3011679351329803,293.2336730957031,297.1499938964844,293.1499938964844,0.411621630191803,-7435.71923828125,304.135498046875,0.9899985790252686,0.4957962036132812,0.4712608158588409,293.2557067871094,297.1499938964844,293.1499938964844,0.0122585166245698,-3440.593017578125,303.09832763671875,0.4371190071105957,0.050000000745058,0.2370049059391021,291.0813903808594,291.1499938964844,261.146240234375,260.3998718261719,279.2969055175781,293.354248046875,291.0837097167969,1.0,0.3370473384857178,0.8505380749702454,0.8505380749702454,1.0,1.0,-1.544440507888794,0.6742667555809021,0.8701737523078918,0.311771810054779,0.0,0.0,0.6888494491577148,80.37187957763672,87.0,-5.958296775817871,-18356.115234375,420.3042602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4068908691406,309.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23212.419921875,23400.0,0.0,0.0,0.4056267738342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316809177398682,0.9316914081573486,-1.0520578143768944e-05,0.0,0.0004116595955565,0.0,0.0,118.22697448730467,0.0,0.0,0.0,0.5618177056312561,4.0,0.0,1.0
381180,293.2455444335937,297.1499938964844,293.1499938964844,0.0936857983469963,-1914.4471435546875,304.1601867675781,0.6039682030677795,0.1136532053351402,0.1052281558513641,293.4482116699219,297.1499938964844,293.1499938964844,0.109055146574974,-2582.599853515625,304.1800231933594,0.6882405281066895,0.167904332280159,0.1634590178728103,293.2180480957031,297.1499938964844,293.1499938964844,0.3412019610404968,-4732.388671875,304.1575012207031,0.9334138035774232,0.4270860254764557,0.300040602684021,293.2400817871094,297.1499938964844,293.1499938964844,0.4076303541660309,-7373.05322265625,304.14678955078125,0.980592966079712,0.4923622906208038,0.4678431749343872,293.2579650878906,297.1499938964844,293.1499938964844,0.0121919587254524,-3430.667724609375,303.0574951171875,0.4317239820957184,0.050000000745058,0.2376655340194702,291.1086730957031,291.1499938964844,261.2221984863281,260.46099853515625,279.31317138671875,293.35595703125,291.11016845703125,1.0,0.3386889994144439,0.8676685690879822,0.8676685690879822,1.0,1.0,-1.5293296575546265,0.6685212254524231,0.8608084321022034,0.3092726171016693,0.0,0.0,0.6923771500587463,83.61654663085938,90.0,21.627660751342773,-18204.2578125,420.5942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178466796875,309.57440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23279.025390625,23400.0,0.0,0.0,0.4033485651016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453273415565492,0.945338010787964,-1.0691183888411617e-05,0.0,0.0004093474999535,0.0,0.0,122.30021667480467,0.0,0.0,0.0,0.5675923228263855,4.0,0.0,1.0
381240,293.2455444335937,297.1499938964844,293.1499938964844,0.0936857983469963,-1914.4471435546875,304.1601867675781,0.6039682030677795,0.1136532053351402,0.1052281558513641,293.4482116699219,297.1499938964844,293.1499938964844,0.109055146574974,-2582.599853515625,304.1800231933594,0.6882405281066895,0.167904332280159,0.1634590178728103,293.2180480957031,297.1499938964844,293.1499938964844,0.3412019610404968,-4732.388671875,304.1575012207031,0.9334138035774232,0.4270860254764557,0.300040602684021,293.2400817871094,297.1499938964844,293.1499938964844,0.4076303541660309,-7373.05322265625,304.14678955078125,0.980592966079712,0.4923622906208038,0.4678431749343872,293.2579650878906,297.1499938964844,293.1499938964844,0.0121919587254524,-3430.667724609375,303.0574951171875,0.4317239820957184,0.050000000745058,0.2376655340194702,291.1086730957031,291.1499938964844,261.2221984863281,260.46099853515625,279.31317138671875,293.35595703125,291.11016845703125,1.0,0.3386889994144439,0.8676685690879822,0.8676685690879822,1.0,1.0,-1.5293296575546265,0.6685212254524231,0.8608084321022034,0.3092726171016693,0.0,0.0,0.6923771500587463,83.61654663085938,90.0,21.627660751342773,-18204.2578125,420.5942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178466796875,309.57440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23279.025390625,23400.0,0.0,0.0,0.4033485651016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453273415565492,0.945338010787964,-1.0691183888411617e-05,0.0,0.0004093474999535,0.0,0.0,122.30021667480467,0.0,0.0,0.0,0.5675923228263855,4.0,0.0,1.0
381300,293.2443542480469,297.1499938964844,293.1499938964844,0.0926891416311264,-1898.26416015625,304.16015625,0.5995040535926819,0.1126745268702507,0.1044058352708816,293.4483337402344,297.1499938964844,293.1499938964844,0.1060504764318466,-2525.054931640625,304.1800231933594,0.6799384355545044,0.1641079187393188,0.1599348187446594,293.2182312011719,297.1499938964844,293.1499938964844,0.3401013016700744,-4720.0732421875,304.1581420898437,0.9282671213150024,0.4261866211891174,0.2994665205478668,293.2414855957031,297.1499938964844,293.1499938964844,0.4060284793376922,-7348.4794921875,304.1502685546875,0.9761098027229308,0.4909437894821167,0.4665052890777588,293.2590637207031,297.1499938964844,293.1499938964844,0.0121614206582307,-3426.4677734375,303.03662109375,0.4293333888053894,0.050000000745058,0.2379821836948394,291.1182556152344,291.1499938964844,261.2601928710937,260.49188232421875,279.32977294921875,293.35650634765625,291.1199645996094,1.0,0.3394922614097595,0.8697049021720886,0.8697049021720886,1.0,1.0,-1.5221961736679075,0.6653675436973572,0.8568285703659058,0.3076565563678741,0.0,0.0,0.6935378909111023,85.17501831054688,90.0,25.473800659179688,-18116.60546875,420.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762023925781,309.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,23307.03125,22320.0,0.0,0.0,0.4024188220500946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949512779712677,0.9495235085487366,-1.0745677172963042e-05,0.0,0.0004084039246663,0.0,0.0,123.5842742919922,0.0,0.0,0.0,0.5544240474700928,4.0,0.0,1.0
381360,293.2431640625,297.1499938964844,293.1499938964844,0.0918267294764518,-1884.4935302734373,304.15985107421875,0.5951106548309326,0.1117123439908027,0.1035963296890258,293.4483642578125,297.1499938964844,293.1499938964844,0.1032257974147796,-2470.9609375,304.1796875,0.6718013882637024,0.1603231877088546,0.15641850233078,293.2183837890625,297.1499938964844,293.1499938964844,0.339497447013855,-4713.69970703125,304.15771484375,0.9233145117759703,0.4252909123897552,0.2988918125629425,293.2422790527344,297.1499938964844,293.1499938964844,0.4050992429256439,-7334.5986328125,304.15185546875,0.9716872572898864,0.4896261692047119,0.4652877449989319,293.2601013183594,297.1499938964844,293.1499938964844,0.012146926485002,-3426.594482421875,303.0143127441406,0.4270939230918884,0.050000000745058,0.2382938265800476,291.11212158203125,291.1499938964844,261.29815673828125,260.52294921875,279.35174560546875,293.35693359375,291.11016845703125,1.0,0.3402898609638214,0.8693593740463257,0.8693593740463257,1.0,1.0,-1.5152252912521362,0.662079393863678,0.8531458377838135,0.3058720529079437,0.0,0.0,0.6964596509933472,86.71044158935547,93.0,-1.750637769699097,-17941.076171875,420.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99871826171875,309.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22442.69921875,22320.0,0.0,0.0,0.4014226794242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356613755226136,0.9356717467308044,-1.0391642717877405e-05,0.0,0.0004073929740116,0.0,0.0,117.89118957519533,0.0,0.0,0.0,0.5603216886520386,4.0,0.0,1.0
381420,293.24078369140625,297.1499938964844,293.1499938964844,0.0899096801877021,-1853.306396484375,304.1597900390625,0.5865150690078735,0.1098383218050003,0.1020209863781929,293.4482116699219,297.1499938964844,293.1499938964844,0.0973484739661216,-2356.703125,304.1795959472656,0.6561304330825806,0.1527947783470153,0.1494205296039581,293.2186584472656,297.1499938964844,293.1499938964844,0.337272971868515,-4688.77001953125,304.158935546875,0.914011538028717,0.4235067367553711,0.2977501153945923,293.2429504394531,297.1499938964844,293.1499938964844,0.402156114578247,-7290.37109375,304.1561889648437,0.9629239439964294,0.4871543645858764,0.4630549550056457,293.2620849609375,297.1499938964844,293.1499938964844,0.0120839271694421,-3417.614501953125,302.97222900390625,0.42298224568367,0.050000000745058,0.2389079332351684,291.13043212890625,291.1499938964844,261.3741149902344,260.5857849121094,279.3952941894531,293.3575134277344,291.13311767578125,1.0,0.3418783843517303,0.8686683177947998,0.8686683177947998,1.0,1.0,-1.5016188621520996,0.6556642055511475,0.8459546566009521,0.3023930191993713,0.0,0.0,0.6984964609146118,89.74050903320312,96.0,28.48633575439453,-17800.5859375,421.4605102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87158203125,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22287.95703125,22320.0,0.0,0.0,0.3995615243911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428753852844238,0.9428858160972596,-1.0438940989843104e-05,0.0,0.0004055041354149,0.0,0.0,119.66857147216795,0.0,0.0,0.0,0.5628600120544434,4.0,0.0,1.0
381480,293.24078369140625,297.1499938964844,293.1499938964844,0.0899096801877021,-1853.306396484375,304.1597900390625,0.5865150690078735,0.1098383218050003,0.1020209863781929,293.4482116699219,297.1499938964844,293.1499938964844,0.0973484739661216,-2356.703125,304.1795959472656,0.6561304330825806,0.1527947783470153,0.1494205296039581,293.2186584472656,297.1499938964844,293.1499938964844,0.337272971868515,-4688.77001953125,304.158935546875,0.914011538028717,0.4235067367553711,0.2977501153945923,293.2429504394531,297.1499938964844,293.1499938964844,0.402156114578247,-7290.37109375,304.1561889648437,0.9629239439964294,0.4871543645858764,0.4630549550056457,293.2620849609375,297.1499938964844,293.1499938964844,0.0120839271694421,-3417.614501953125,302.97222900390625,0.42298224568367,0.050000000745058,0.2389079332351684,291.13043212890625,291.1499938964844,261.3741149902344,260.5857849121094,279.3952941894531,293.3575134277344,291.13311767578125,1.0,0.3418783843517303,0.8686683177947998,0.8686683177947998,1.0,1.0,-1.5016188621520996,0.6556642055511475,0.8459546566009521,0.3023930191993713,0.0,0.0,0.6984964609146118,89.74050903320312,96.0,28.48633575439453,-17800.5859375,421.4605102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87158203125,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22287.95703125,22320.0,0.0,0.0,0.3995615243911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428753852844238,0.9428858160972596,-1.0438940989843104e-05,0.0,0.0004055041354149,0.0,0.0,119.66857147216795,0.0,0.0,0.0,0.5628600120544434,4.0,0.0,1.0
381540,293.23834228515625,297.1499938964844,293.1499938964844,0.0880102142691612,-1822.3267822265625,304.1596984863281,0.5781504511833191,0.1080294847488403,0.1005031540989875,293.4477844238281,297.1499938964844,293.1499938964844,0.0915192365646362,-2242.3212890625,304.179443359375,0.6413757801055908,0.1453267782926559,0.1424753218889236,293.21893310546875,297.1499938964844,293.1499938964844,0.3348000943660736,-4661.05224609375,304.1600341796875,0.9055708646774292,0.421712577342987,0.2966008186340332,293.2430725097656,297.1499938964844,293.1499938964844,0.3989690244197845,-7243.12890625,304.1593933105469,0.9541765451431274,0.4847723245620727,0.4609307944774627,293.263916015625,297.1499938964844,293.1499938964844,0.0120107792317867,-3406.197509765625,302.9308776855469,0.419260710477829,0.050000000745058,0.2395162433385849,291.15875244140625,291.1499938964844,261.45001220703125,260.6495361328125,279.4385070800781,293.3578491210937,291.1607360839844,1.0,0.343464732170105,0.8679773211479187,0.8679773211479187,1.0,1.0,-1.4882593154907229,0.6493712067604065,0.8388881683349609,0.2989831268787384,0.0,0.0,0.6953424215316772,92.74665832519533,99.0,34.43837356567383,-17618.345703125,421.9486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7801513671875,309.2942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,22374.193359375,21240.0,0.0,0.0,0.3977871537208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387444853782654,0.9387549161911012,-1.0411243238195311e-05,0.0,0.0004037033941131,0.0,0.0,118.64352416992188,0.0,0.0,0.0,0.5461423993110657,4.0,0.0,1.0
381600,293.23834228515625,297.1499938964844,293.1499938964844,0.0880102142691612,-1822.3267822265625,304.1596984863281,0.5781504511833191,0.1080294847488403,0.1005031540989875,293.4477844238281,297.1499938964844,293.1499938964844,0.0915192365646362,-2242.3212890625,304.179443359375,0.6413757801055908,0.1453267782926559,0.1424753218889236,293.21893310546875,297.1499938964844,293.1499938964844,0.3348000943660736,-4661.05224609375,304.1600341796875,0.9055708646774292,0.421712577342987,0.2966008186340332,293.2430725097656,297.1499938964844,293.1499938964844,0.3989690244197845,-7243.12890625,304.1593933105469,0.9541765451431274,0.4847723245620727,0.4609307944774627,293.263916015625,297.1499938964844,293.1499938964844,0.0120107792317867,-3406.197509765625,302.9308776855469,0.419260710477829,0.050000000745058,0.2395162433385849,291.15875244140625,291.1499938964844,261.45001220703125,260.6495361328125,279.4385070800781,293.3578491210937,291.1607360839844,1.0,0.343464732170105,0.8679773211479187,0.8679773211479187,1.0,1.0,-1.4882593154907229,0.6493712067604065,0.8388881683349609,0.2989831268787384,0.0,0.0,0.6953424215316772,92.74665832519533,99.0,34.43837356567383,-17618.345703125,421.9486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7801513671875,309.2942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,22374.193359375,21240.0,0.0,0.0,0.3977871537208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387444853782654,0.9387549161911012,-1.0411243238195311e-05,0.0,0.0004037033941131,0.0,0.0,118.64352416992188,0.0,0.0,0.0,0.5461423993110657,4.0,0.0,1.0
381660,293.23590087890625,297.1499938964844,293.1499938964844,0.0864122956991195,-1796.724365234375,304.1591186523437,0.5700416564941406,0.1062871739268302,0.0990438908338546,293.4470520019531,297.1499938964844,293.1499938964844,0.0860345065593719,-2135.154052734375,304.17877197265625,0.6273968815803528,0.1379296332597732,0.1355925798416137,293.21905517578125,297.1499938964844,293.1499938964844,0.3333536088466644,-4645.54150390625,304.1591491699219,0.8980290293693542,0.4199375212192535,0.295458972454071,293.2428283691406,297.1499938964844,293.1499938964844,0.3970085382461548,-7215.18212890625,304.1595764160156,0.9454938769340516,0.4824631214141845,0.4588744044303894,293.2656555175781,297.1499938964844,293.1499938964844,0.0119726164266467,-3403.944580078125,302.8858642578125,0.4158613085746765,0.050000000745058,0.2401206493377685,291.1512145996094,291.1499938964844,261.5260314941406,260.71392822265625,279.4814147949219,293.3580017089844,291.1530456542969,1.0,0.3450551331043243,0.8673408627510071,0.8673408627510071,1.0,1.0,-1.4751307964324951,0.6431965231895447,0.8319343328475952,0.2956417798995971,0.0,0.0,0.695786714553833,95.73858642578124,102.0,10.951860427856444,-17372.865234375,422.4780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.760498046875,309.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,21337.955078125,21240.0,0.0,0.0,0.3955170512199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157967567443848,0.9158067107200624,-9.918467185343616e-06,0.0,0.0004013995348941,0.0,0.0,110.23677825927734,0.0,0.0,0.0,0.5476629137992859,4.0,0.0,1.0
381720,293.23590087890625,297.1499938964844,293.1499938964844,0.0864122956991195,-1796.724365234375,304.1591186523437,0.5700416564941406,0.1062871739268302,0.0990438908338546,293.4470520019531,297.1499938964844,293.1499938964844,0.0860345065593719,-2135.154052734375,304.17877197265625,0.6273968815803528,0.1379296332597732,0.1355925798416137,293.21905517578125,297.1499938964844,293.1499938964844,0.3333536088466644,-4645.54150390625,304.1591491699219,0.8980290293693542,0.4199375212192535,0.295458972454071,293.2428283691406,297.1499938964844,293.1499938964844,0.3970085382461548,-7215.18212890625,304.1595764160156,0.9454938769340516,0.4824631214141845,0.4588744044303894,293.2656555175781,297.1499938964844,293.1499938964844,0.0119726164266467,-3403.944580078125,302.8858642578125,0.4158613085746765,0.050000000745058,0.2401206493377685,291.1512145996094,291.1499938964844,261.5260314941406,260.71392822265625,279.4814147949219,293.3580017089844,291.1530456542969,1.0,0.3450551331043243,0.8673408627510071,0.8673408627510071,1.0,1.0,-1.4751307964324951,0.6431965231895447,0.8319343328475952,0.2956417798995971,0.0,0.0,0.695786714553833,95.73858642578124,102.0,10.951860427856444,-17372.865234375,422.4780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.760498046875,309.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,21337.955078125,21240.0,0.0,0.0,0.3955170512199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157967567443848,0.9158067107200624,-9.918467185343616e-06,0.0,0.0004013995348941,0.0,0.0,110.23677825927734,0.0,0.0,0.0,0.5476629137992859,4.0,0.0,1.0
381780,293.23345947265625,297.1499938964844,293.1499938964844,0.0846442207694053,-1767.9158935546875,304.1590270996094,0.5622106790542603,0.1046090349555015,0.0976426005363464,293.4460144042969,297.1499938964844,293.1499938964844,0.0803177058696746,-2023.4293212890625,304.1787109375,0.6131921410560608,0.1306111067533493,0.1287810355424881,293.2192077636719,297.1499938964844,293.1499938964844,0.330888420343399,-4617.84765625,304.1601867675781,0.8908663988113403,0.4181594550609588,0.2943214774131775,293.2424621582031,297.1499938964844,293.1499938964844,0.3938530087471008,-7168.8203125,304.16162109375,0.936938226222992,0.4801834523677826,0.4568592607975006,293.26727294921875,297.1499938964844,293.1499938964844,0.0118981348350644,-3392.037841796875,302.8441772460937,0.4127256572246551,0.050000000745058,0.2407227605581283,291.1797180175781,291.1499938964844,261.6024169921875,260.7785949707031,279.52423095703125,293.35797119140625,291.1817626953125,1.0,0.3466529548168182,0.8667044639587402,0.8667044639587402,1.0,1.0,-1.4622095823287964,0.63712477684021,0.8250847458839417,0.2923603653907776,0.0,0.0,0.6899152994155884,98.72444152832033,105.0,30.17769432067871,-17211.544921875,423.0554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,309.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,21366.916015625,21240.0,0.0,0.0,0.3930471241474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059444665908812,0.9059543013572692,-9.816026249609422e-06,0.0,0.0003988928801845,0.0,0.0,107.618896484375,0.0,0.0,0.0,0.543243944644928,4.0,0.0,1.0
381840,293.23345947265625,297.1499938964844,293.1499938964844,0.0846442207694053,-1767.9158935546875,304.1590270996094,0.5622106790542603,0.1046090349555015,0.0976426005363464,293.4460144042969,297.1499938964844,293.1499938964844,0.0803177058696746,-2023.4293212890625,304.1787109375,0.6131921410560608,0.1306111067533493,0.1287810355424881,293.2192077636719,297.1499938964844,293.1499938964844,0.330888420343399,-4617.84765625,304.1601867675781,0.8908663988113403,0.4181594550609588,0.2943214774131775,293.2424621582031,297.1499938964844,293.1499938964844,0.3938530087471008,-7168.8203125,304.16162109375,0.936938226222992,0.4801834523677826,0.4568592607975006,293.26727294921875,297.1499938964844,293.1499938964844,0.0118981348350644,-3392.037841796875,302.8441772460937,0.4127256572246551,0.050000000745058,0.2407227605581283,291.1797180175781,291.1499938964844,261.6024169921875,260.7785949707031,279.52423095703125,293.35797119140625,291.1817626953125,1.0,0.3466529548168182,0.8667044639587402,0.8667044639587402,1.0,1.0,-1.4622095823287964,0.63712477684021,0.8250847458839417,0.2923603653907776,0.0,0.0,0.6899152994155884,98.72444152832033,105.0,30.17769432067871,-17211.544921875,423.0554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,309.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,21366.916015625,21240.0,0.0,0.0,0.3930471241474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059444665908812,0.9059543013572692,-9.816026249609422e-06,0.0,0.0003988928801845,0.0,0.0,107.618896484375,0.0,0.0,0.0,0.543243944644928,4.0,0.0,1.0
381900,293.2322082519531,297.1499938964844,293.1499938964844,0.0838041454553604,-1754.284912109375,304.1589050292969,0.5584057569503784,0.1037938073277473,0.0969632267951965,293.4454040527344,297.1499938964844,293.1499938964844,0.0774910449981689,-1968.6690673828125,304.1786193847656,0.605414092540741,0.1269852221012115,0.1254050135612487,293.2192687988281,297.1499938964844,293.1499938964844,0.3297356367111206,-4604.9814453125,304.1604309082031,0.8873979449272156,0.4172689914703369,0.2937503755092621,293.2422790527344,297.1499938964844,293.1499938964844,0.3923705518245697,-7147.22412109375,304.1622009277344,0.93272864818573,0.4790511131286621,0.4558573067188263,293.2680358886719,297.1499938964844,293.1499938964844,0.0118636200204491,-3386.802734375,302.8229675292969,0.4112407863140106,0.050000000745058,0.2410233616828918,291.1911315917969,291.1499938964844,261.6407165527344,260.8110046386719,279.54559326171875,293.3578796386719,291.1928405761719,1.0,0.3474546074867248,0.8663862347602844,0.8663862347602844,1.0,1.0,-1.4558135271072388,0.6341213583946228,0.821692168712616,0.2907387018203735,0.0,0.0,0.686020016670227,100.21693420410156,105.0,30.07393455505371,-17118.279296875,423.35943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749328613281,309.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,21400.583984375,20160.0,0.0,0.0,0.3916950821876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977523446083069,0.8977620601654053,-9.733912520459851e-06,0.0,0.0003975206927862,0.0,0.0,105.49561309814452,0.0,0.0,0.0,0.5247691869735718,4.0,0.0,1.0
381960,293.2309875488281,297.1499938964844,293.1499938964844,0.0831225588917732,-1743.525146484375,304.1585388183594,0.5546807646751404,0.1029949486255645,0.0962981134653091,293.4446716308594,297.1499938964844,293.1499938964844,0.0748213231563568,-1917.6478271484373,304.17828369140625,0.5973500609397888,0.1233856454491615,0.1220517754554748,293.21929931640625,297.1499938964844,293.1499938964844,0.3292166888713836,-4599.70849609375,304.1594543457031,0.8840076327323914,0.4163838326931,0.2931804358959198,293.2420349121094,297.1499938964844,293.1499938964844,0.3916371464729309,-7137.34033203125,304.1612548828125,0.9285870790481568,0.4779301583766937,0.4548623859882355,293.268798828125,297.1499938964844,293.1499938964844,0.0118493577465415,-3387.205810546875,302.7995910644531,0.4098049104213714,0.050000000745058,0.2413235306739807,291.1820983886719,291.1499938964844,261.6791076660156,260.8434753417969,279.56689453125,293.35772705078125,291.178955078125,1.0,0.348258376121521,0.8660864233970642,0.8660864233970642,1.0,1.0,-1.449471354484558,0.631145715713501,0.8183256387710571,0.2891336381435394,0.0,0.0,0.6845354437828064,101.70855712890624,108.0,-6.3211774826049805,-16934.369140625,423.6775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80767822265625,309.1652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,20534.052734375,20160.0,0.0,0.0,0.3900885283946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716574311256409,0.8716667294502258,-9.257564670406282e-06,0.0,0.0003958902671001,0.0,0.0,97.20342254638672,0.0,0.0,0.0,0.5253100991249084,4.0,0.0,1.0
382020,293.2284851074219,297.1499938964844,293.1499938964844,0.0816042572259903,-1719.079833984375,304.1582336425781,0.5474880933761597,0.1014460250735282,0.0950119644403457,293.4430236816406,297.1499938964844,293.1499938964844,0.0692503601312637,-1811.93017578125,304.1781616210937,0.580506443977356,0.1162508949637413,0.1154113262891769,293.2193298339844,297.1499938964844,293.1499938964844,0.3273147046566009,-4578.60302734375,304.1595458984375,0.8774669766426086,0.4146257638931274,0.2920532524585724,293.241455078125,297.1499938964844,293.1499938964844,0.389163464307785,-7101.55126953125,304.1617431640625,0.9205783009529114,0.4757181704044342,0.4529072344303131,293.2702331542969,297.1499938964844,293.1499938964844,0.0117940111085772,-3380.115234375,302.7553100585937,0.4070609509944916,0.050000000745058,0.2419223487377166,291.1894836425781,291.1499938964844,261.75604248046875,260.9085998535156,279.609375,293.3572998046875,291.191650390625,1.0,0.3498736917972564,0.8654868602752686,0.8654868602752686,1.0,1.0,-1.4369741678237915,0.6252858638763428,0.8116883039474487,0.2859774529933929,0.0,0.0,0.6795107126235962,104.68880462646484,111.0,18.11859703063965,-16796.359375,424.36859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8829650878906,309.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,20322.2890625,20160.0,0.0,0.0,0.3865518569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593126535415649,0.8593217730522156,-9.079913979803678e-06,0.0,0.0003923010081052,0.0,0.0,93.77597045898438,0.0,0.0,0.0,0.5193686485290527,4.0,0.0,1.0
382080,293.2284851074219,297.1499938964844,293.1499938964844,0.0816042572259903,-1719.079833984375,304.1582336425781,0.5474880933761597,0.1014460250735282,0.0950119644403457,293.4430236816406,297.1499938964844,293.1499938964844,0.0692503601312637,-1811.93017578125,304.1781616210937,0.580506443977356,0.1162508949637413,0.1154113262891769,293.2193298339844,297.1499938964844,293.1499938964844,0.3273147046566009,-4578.60302734375,304.1595458984375,0.8774669766426086,0.4146257638931274,0.2920532524585724,293.241455078125,297.1499938964844,293.1499938964844,0.389163464307785,-7101.55126953125,304.1617431640625,0.9205783009529114,0.4757181704044342,0.4529072344303131,293.2702331542969,297.1499938964844,293.1499938964844,0.0117940111085772,-3380.115234375,302.7553100585937,0.4070609509944916,0.050000000745058,0.2419223487377166,291.1894836425781,291.1499938964844,261.75604248046875,260.9085998535156,279.609375,293.3572998046875,291.191650390625,1.0,0.3498736917972564,0.8654868602752686,0.8654868602752686,1.0,1.0,-1.4369741678237915,0.6252858638763428,0.8116883039474487,0.2859774529933929,0.0,0.0,0.6795107126235962,104.68880462646484,111.0,18.11859703063965,-16796.359375,424.36859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8829650878906,309.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,20322.2890625,20160.0,0.0,0.0,0.3865518569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593126535415649,0.8593217730522156,-9.079913979803678e-06,0.0,0.0003923010081052,0.0,0.0,93.77597045898438,0.0,0.0,0.0,0.5193686485290527,4.0,0.0,1.0
382140,293.22607421875,297.1499938964844,293.1499938964844,0.0800853446125984,-1694.572998046875,304.15802001953125,0.540632963180542,0.0999491661787033,0.0937799736857414,293.44122314453125,297.1499938964844,293.1499938964844,0.0635768696665763,-1706.27783203125,304.17822265625,0.562889039516449,0.1091922745108604,0.1088432222604751,293.2193908691406,297.1499938964844,293.1499938964844,0.3251311779022217,-4554.1884765625,304.1600036621094,0.8711977005004883,0.4128572940826416,0.2909201979637146,293.24090576171875,297.1499938964844,293.1499938964844,0.386366069316864,-7060.87451171875,304.1624450683594,0.9129868149757384,0.4735118448734283,0.4509605169296264,293.2716369628906,297.1499938964844,293.1499938964844,0.0117269335314631,-3370.09130859375,302.712158203125,0.404447466135025,0.050000000745058,0.242521122097969,291.2093200683594,291.1499938964844,261.833251953125,260.9739074707031,279.65118408203125,293.35577392578125,291.2104797363281,1.0,0.3514964878559112,0.8648872971534729,0.8648872971534729,1.0,1.0,-1.4246320724487305,0.6195034384727478,0.8051286935806274,0.2828693389892578,0.0,0.0,0.6701434850692749,107.67369079589844,114.0,21.81361198425293,-16613.45703125,425.10247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589233398437,309.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,20370.177734375,19080.0,0.0,0.0,0.3827103674411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391814231872559,0.8391903042793274,-8.883108421287034e-06,0.0,0.0003884023753926,0.0,0.0,89.03961944580078,0.0,0.0,0.0,0.4958843886852264,4.0,0.0,1.0
382200,293.22607421875,297.1499938964844,293.1499938964844,0.0800853446125984,-1694.572998046875,304.15802001953125,0.540632963180542,0.0999491661787033,0.0937799736857414,293.44122314453125,297.1499938964844,293.1499938964844,0.0635768696665763,-1706.27783203125,304.17822265625,0.562889039516449,0.1091922745108604,0.1088432222604751,293.2193908691406,297.1499938964844,293.1499938964844,0.3251311779022217,-4554.1884765625,304.1600036621094,0.8711977005004883,0.4128572940826416,0.2909201979637146,293.24090576171875,297.1499938964844,293.1499938964844,0.386366069316864,-7060.87451171875,304.1624450683594,0.9129868149757384,0.4735118448734283,0.4509605169296264,293.2716369628906,297.1499938964844,293.1499938964844,0.0117269335314631,-3370.09130859375,302.712158203125,0.404447466135025,0.050000000745058,0.242521122097969,291.2093200683594,291.1499938964844,261.833251953125,260.9739074707031,279.65118408203125,293.35577392578125,291.2104797363281,1.0,0.3514964878559112,0.8648872971534729,0.8648872971534729,1.0,1.0,-1.4246320724487305,0.6195034384727478,0.8051286935806274,0.2828693389892578,0.0,0.0,0.6701434850692749,107.67369079589844,114.0,21.81361198425293,-16613.45703125,425.10247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589233398437,309.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,20370.177734375,19080.0,0.0,0.0,0.3827103674411773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391814231872559,0.8391903042793274,-8.883108421287034e-06,0.0,0.0003884023753926,0.0,0.0,89.03961944580078,0.0,0.0,0.0,0.4958843886852264,4.0,0.0,1.0
382260,293.2242431640625,297.1499938964844,293.1499938964844,0.0787915140390396,-1674.259033203125,304.15753173828125,0.5339291095733643,0.0983927845954895,0.0925173088908195,293.4392395019531,297.1499938964844,293.1499938964844,0.0581084005534648,-1607.2969970703125,304.1779479980469,0.544904351234436,0.1022171676158905,0.1023510470986366,293.2193298339844,297.1499938964844,293.1499938964844,0.3241426050662994,-4544.00927734375,304.1583557128906,0.8651987314224243,0.4111084342002868,0.2897951602935791,293.240234375,297.1499938964844,293.1499938964844,0.3849897086620331,-7042.24560546875,304.16064453125,0.9059531092643738,0.4713439047336578,0.4490411579608917,293.2729187011719,297.1499938964844,293.1499938964844,0.0116995926946401,-3370.918701171875,302.6639404296875,0.4019267559051513,0.050000000745058,0.2431205511093139,291.1867370605469,291.1499938964844,261.91064453125,261.0393981933594,279.69110107421875,293.3509216308594,291.18756103515625,1.0,0.3531229794025421,0.8643192052841187,0.8643192052841187,1.0,1.0,-1.412387728691101,0.6137735843658447,0.7986141443252563,0.2797974646091461,0.0,0.0,0.6667906641960144,110.66593933105467,117.0,-7.335068225860596,-16362.279296875,425.8540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708312988281,309.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.939453125,19080.0,0.0,0.0,0.3781338930130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052743673324585,0.805282711982727,-8.298863576783333e-06,0.0,0.0003837578115053,0.0,0.0,79.54619598388672,0.0,0.0,0.0,0.4925696551799774,4.0,0.0,1.0
382320,293.2242431640625,297.1499938964844,293.1499938964844,0.0787915140390396,-1674.259033203125,304.15753173828125,0.5339291095733643,0.0983927845954895,0.0925173088908195,293.4392395019531,297.1499938964844,293.1499938964844,0.0581084005534648,-1607.2969970703125,304.1779479980469,0.544904351234436,0.1022171676158905,0.1023510470986366,293.2193298339844,297.1499938964844,293.1499938964844,0.3241426050662994,-4544.00927734375,304.1583557128906,0.8651987314224243,0.4111084342002868,0.2897951602935791,293.240234375,297.1499938964844,293.1499938964844,0.3849897086620331,-7042.24560546875,304.16064453125,0.9059531092643738,0.4713439047336578,0.4490411579608917,293.2729187011719,297.1499938964844,293.1499938964844,0.0116995926946401,-3370.918701171875,302.6639404296875,0.4019267559051513,0.050000000745058,0.2431205511093139,291.1867370605469,291.1499938964844,261.91064453125,261.0393981933594,279.69110107421875,293.3509216308594,291.18756103515625,1.0,0.3531229794025421,0.8643192052841187,0.8643192052841187,1.0,1.0,-1.412387728691101,0.6137735843658447,0.7986141443252563,0.2797974646091461,0.0,0.0,0.6667906641960144,110.66593933105467,117.0,-7.335068225860596,-16362.279296875,425.8540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708312988281,309.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.939453125,19080.0,0.0,0.0,0.3781338930130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052743673324585,0.805282711982727,-8.298863576783333e-06,0.0,0.0003837578115053,0.0,0.0,79.54619598388672,0.0,0.0,0.0,0.4925696551799774,4.0,0.0,1.0
382380,293.2225646972656,297.1499938964844,293.1499938964844,0.0772293806076049,-1649.184326171875,304.1576232910156,0.5274508595466614,0.0968516245484352,0.0912436097860336,293.4370422363281,297.1499938964844,293.1499938964844,0.0523355565965175,-1504.5679931640625,304.1782531738281,0.5271403789520264,0.0953342095017433,0.0959433987736702,293.2193298339844,297.1499938964844,293.1499938964844,0.3220311999320984,-4520.255859375,304.1590881347656,0.8594666719436646,0.4093557000160217,0.2886748909950256,293.2395935058594,297.1499938964844,293.1499938964844,0.3823057413101196,-7003.0146484375,304.1615600585937,0.8995504379272461,0.4691872894763946,0.4471443593502044,293.274169921875,297.1499938964844,293.1499938964844,0.0116331567987799,-3360.92138671875,302.62017822265625,0.3994719982147217,0.050000000745058,0.2437192350625991,291.2049560546875,291.1499938964844,261.9882202148437,261.10504150390625,279.73114013671875,293.3463134765625,291.2061462402344,1.0,0.3547530472278595,0.8637510538101196,0.8637510538101196,1.0,1.0,-1.4002635478973389,0.608104407787323,0.7921590805053711,0.276765912771225,0.0,0.0,0.6582543253898621,113.65833282470705,120.0,14.506307601928713,-16203.7705078125,426.6167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1625366210937,309.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,19267.9453125,19080.0,0.0,0.0,0.3733430504798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886080741882324,0.7886161804199219,-8.133934898069128e-06,0.0,0.000378895754693,0.0,0.0,75.95989227294922,0.0,0.0,0.0,0.4853626191616058,4.0,0.0,1.0
382440,293.2225646972656,297.1499938964844,293.1499938964844,0.0772293806076049,-1649.184326171875,304.1576232910156,0.5274508595466614,0.0968516245484352,0.0912436097860336,293.4370422363281,297.1499938964844,293.1499938964844,0.0523355565965175,-1504.5679931640625,304.1782531738281,0.5271403789520264,0.0953342095017433,0.0959433987736702,293.2193298339844,297.1499938964844,293.1499938964844,0.3220311999320984,-4520.255859375,304.1590881347656,0.8594666719436646,0.4093557000160217,0.2886748909950256,293.2395935058594,297.1499938964844,293.1499938964844,0.3823057413101196,-7003.0146484375,304.1615600585937,0.8995504379272461,0.4691872894763946,0.4471443593502044,293.274169921875,297.1499938964844,293.1499938964844,0.0116331567987799,-3360.92138671875,302.62017822265625,0.3994719982147217,0.050000000745058,0.2437192350625991,291.2049560546875,291.1499938964844,261.9882202148437,261.10504150390625,279.73114013671875,293.3463134765625,291.2061462402344,1.0,0.3547530472278595,0.8637510538101196,0.8637510538101196,1.0,1.0,-1.4002635478973389,0.608104407787323,0.7921590805053711,0.276765912771225,0.0,0.0,0.6582543253898621,113.65833282470705,120.0,14.506307601928713,-16203.7705078125,426.6167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1625366210937,309.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,19267.9453125,19080.0,0.0,0.0,0.3733430504798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886080741882324,0.7886161804199219,-8.133934898069128e-06,0.0,0.000378895754693,0.0,0.0,75.95989227294922,0.0,0.0,0.0,0.4853626191616058,4.0,0.0,1.0
382500,293.2217102050781,297.1499938964844,293.1499938964844,0.0764892622828483,-1637.387451171875,304.1575622558594,0.524351179599762,0.0961030125617981,0.0906238183379173,293.43585205078125,297.1499938964844,293.1499938964844,0.0494604334235191,-1454.2740478515625,304.1783447265625,0.5185432434082031,0.0919305831193924,0.0927741006016731,293.2193298339844,297.1499938964844,293.1499938964844,0.3210749328136444,-4509.5927734375,304.1591796875,0.8566937446594238,0.408477246761322,0.2881117761135101,293.2392883300781,297.1499938964844,293.1499938964844,0.3810845017433166,-6985.32275390625,304.16168212890625,0.8964583277702332,0.4681115448474884,0.4461961984634399,293.2747802734375,297.1499938964844,293.1499938964844,0.0116030732169747,-3356.81396484375,302.5977783203125,0.3982606530189514,0.050000000745058,0.244018018245697,291.2105712890625,291.1499938964844,262.0270690917969,261.137939453125,279.7511901855469,293.34405517578125,291.2112731933594,1.0,0.3555699288845062,0.8634670376777649,0.8634670376777649,1.0,1.0,-1.394259333610535,0.6052984595298767,0.788960874080658,0.2752686440944671,0.0,0.0,0.6536406874656677,115.1533432006836,120.0,13.895785331726074,-16109.568359375,427.00592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2031555175781,309.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,19279.828125,18000.0,0.0,0.0,0.3708698153495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783694863319397,0.7783775329589844,-8.039198291953653e-06,0.0,0.0003763857239391,0.0,0.0,73.85162353515625,0.0,0.0,0.0,0.4661425948143005,4.0,0.0,1.0
382560,293.2207946777344,297.1499938964844,293.1499938964844,0.0759117677807807,-1628.517578125,304.1572265625,0.5213515758514404,0.0953706130385398,0.0900179222226142,293.43463134765625,297.1499938964844,293.1499938964844,0.0467175804078578,-1407.0579833984375,304.1781616210937,0.5102214217185974,0.0885539352893829,0.0896288901567459,293.21929931640625,297.1499938964844,293.1499938964844,0.320799171924591,-4507.1279296875,304.157958984375,0.8539846539497375,0.4076041281223297,0.2875496745109558,293.23895263671875,297.1499938964844,293.1499938964844,0.3806671500205993,-6980.2451171875,304.1602783203125,0.8934219479560852,0.4670450091361999,0.4452526271343231,293.275390625,297.1499938964844,293.1499938964844,0.0115939592942595,-3358.825439453125,302.57257080078125,0.3970558047294616,0.050000000745058,0.2443162500858307,291.19384765625,291.1499938964844,262.0659484863281,261.1708374023437,279.77117919921875,293.3417663574219,291.1887512207031,1.0,0.3563885390758514,0.8632021546363831,0.8632021546363831,1.0,1.0,-1.3883068561553955,0.6025187969207764,0.7857881188392639,0.2737883031368255,0.0,0.0,0.6521095037460327,116.64674377441406,123.0,-27.383298873901367,-15915.23828125,427.4049987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569274902344,309.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18389.818359375,18000.0,0.0,0.0,0.3681744933128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520280480384827,0.7520356178283691,-7.593122518301243e-06,0.0,0.0003736503131221,0.0,0.0,67.21023559570312,0.0,0.0,0.0,0.4664763808250427,4.0,0.0,1.0
382620,293.21893310546875,297.1499938964844,293.1499938964844,0.0745825618505477,-1607.555908203125,304.1570739746094,0.515656054019928,0.0939548388123512,0.0888500437140464,293.4319152832031,297.1499938964844,293.1499938964844,0.0410445965826511,-1309.7647705078125,304.1782531738281,0.4943768382072449,0.0818899124860763,0.0834198594093322,293.2191772460937,297.1499938964844,293.1499938964844,0.3192812502384186,-4490.30859375,304.157958984375,0.8487615585327148,0.4058705568313598,0.2864386141300201,293.2382507324219,297.1499938964844,293.1499938964844,0.3787103593349457,-6952.0419921875,304.1602478027344,0.8875293731689453,0.4649369716644287,0.4433953762054443,293.2765197753906,297.1499938964844,293.1499938964844,0.0115472162142395,-3354.00927734375,302.5255126953125,0.3946534693241119,0.050000000745058,0.2449105679988861,291.18902587890625,291.1499938964844,262.143798828125,261.2367553710937,279.81103515625,293.3371887207031,291.19073486328125,1.0,0.3580337464809418,0.8626723885536194,0.8626723885536194,1.0,1.0,-1.3766015768051147,0.5970548987388611,0.7795466780662537,0.2708867490291595,0.0,0.0,0.6481425762176514,119.62702178955078,111.0,3.669430494308472,-15793.3876953125,428.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34503173828125,309.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.23828125,18000.0,0.0,0.0,0.3626728653907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415965795516968,0.7416040301322937,-7.441615252901101e-06,0.0,0.0003680668305605,0.0,0.0,64.83975219726562,0.0,0.0,0.0,0.4613196551799774,4.0,0.0,1.0
382680,293.21893310546875,297.1499938964844,293.1499938964844,0.0745825618505477,-1607.555908203125,304.1570739746094,0.515656054019928,0.0939548388123512,0.0888500437140464,293.4319152832031,297.1499938964844,293.1499938964844,0.0410445965826511,-1309.7647705078125,304.1782531738281,0.4943768382072449,0.0818899124860763,0.0834198594093322,293.2191772460937,297.1499938964844,293.1499938964844,0.3192812502384186,-4490.30859375,304.157958984375,0.8487615585327148,0.4058705568313598,0.2864386141300201,293.2382507324219,297.1499938964844,293.1499938964844,0.3787103593349457,-6952.0419921875,304.1602478027344,0.8875293731689453,0.4649369716644287,0.4433953762054443,293.2765197753906,297.1499938964844,293.1499938964844,0.0115472162142395,-3354.00927734375,302.5255126953125,0.3946534693241119,0.050000000745058,0.2449105679988861,291.18902587890625,291.1499938964844,262.143798828125,261.2367553710937,279.81103515625,293.3371887207031,291.19073486328125,1.0,0.3580337464809418,0.8626723885536194,0.8626723885536194,1.0,1.0,-1.3766015768051147,0.5970548987388611,0.7795466780662537,0.2708867490291595,0.0,0.0,0.6481425762176514,119.62702178955078,111.0,3.669430494308472,-15793.3876953125,428.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34503173828125,309.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.23828125,18000.0,0.0,0.0,0.3626728653907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415965795516968,0.7416040301322937,-7.441615252901101e-06,0.0,0.0003680668305605,0.0,0.0,64.83975219726562,0.0,0.0,0.0,0.4613196551799774,4.0,0.0,1.0
382740,293.2167053222656,297.1499938964844,293.1499938964844,0.0730515345931053,-1583.2994384765625,304.1572570800781,0.5143793821334839,0.0926588550209999,0.0875877439975738,293.4287414550781,297.1499938964844,293.1499938964844,0.0352577753365039,-1210.1959228515625,304.178466796875,0.4819595515727997,0.0753908231854438,0.0771578103303909,293.218994140625,297.1499938964844,293.1499938964844,0.3171601593494415,-4466.37646484375,304.1588134765625,0.8497158288955688,0.4041562378406524,0.28519207239151,293.23748779296875,297.1499938964844,293.1499938964844,0.3760769963264465,-6913.43115234375,304.16119384765625,0.8885217905044556,0.4628547132015228,0.4413632452487945,293.2774658203125,297.1499938964844,293.1499938964844,0.011419509537518,-3332.569580078125,302.4810791015625,0.3959130346775055,0.050000000745058,0.2446000277996063,291.2030029296875,291.1499938964844,262.22174072265625,261.30279541015625,279.8519592285156,293.3324890136719,291.203857421875,1.0,0.3545404076576233,0.8621426224708557,0.8621426224708557,1.0,1.0,-1.3632616996765137,0.5908370614051819,0.7724246382713318,0.2676025927066803,0.0,0.0,0.6400294303894043,117.75289916992188,99.0,12.64348316192627,-15603.8564453125,416.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3995361328125,309.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.4296875,18000.0,0.0,0.0,0.3572326004505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251441478729248,0.7251514196395874,-7.300999641302042e-06,0.0,0.0003625456592999,0.0,0.0,61.841304779052734,0.0,0.0,0.0,0.4546178579330444,4.0,0.0,1.0
382800,293.2167053222656,297.1499938964844,293.1499938964844,0.0730515345931053,-1583.2994384765625,304.1572570800781,0.5143793821334839,0.0926588550209999,0.0875877439975738,293.4287414550781,297.1499938964844,293.1499938964844,0.0352577753365039,-1210.1959228515625,304.178466796875,0.4819595515727997,0.0753908231854438,0.0771578103303909,293.218994140625,297.1499938964844,293.1499938964844,0.3171601593494415,-4466.37646484375,304.1588134765625,0.8497158288955688,0.4041562378406524,0.28519207239151,293.23748779296875,297.1499938964844,293.1499938964844,0.3760769963264465,-6913.43115234375,304.16119384765625,0.8885217905044556,0.4628547132015228,0.4413632452487945,293.2774658203125,297.1499938964844,293.1499938964844,0.011419509537518,-3332.569580078125,302.4810791015625,0.3959130346775055,0.050000000745058,0.2446000277996063,291.2030029296875,291.1499938964844,262.22174072265625,261.30279541015625,279.8519592285156,293.3324890136719,291.203857421875,1.0,0.3545404076576233,0.8621426224708557,0.8621426224708557,1.0,1.0,-1.3632616996765137,0.5908370614051819,0.7724246382713318,0.2676025927066803,0.0,0.0,0.6400294303894043,117.75289916992188,99.0,12.64348316192627,-15603.8564453125,416.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3995361328125,309.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.4296875,18000.0,0.0,0.0,0.3572326004505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251441478729248,0.7251514196395874,-7.300999641302042e-06,0.0,0.0003625456592999,0.0,0.0,61.841304779052734,0.0,0.0,0.0,0.4546178579330444,4.0,0.0,1.0
