time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2138977050781,297.1499938964844,293.1499938964844,0.0715770274400711,-1560.1409912109375,304.15728759765625,0.516528844833374,0.0915397033095359,0.0863504558801651,293.4248046875,297.1499938964844,293.1499938964844,0.0297011993825435,-1111.8289794921875,304.17822265625,0.4701509177684784,0.0691278055310249,0.0709688514471054,293.21844482421875,297.1499938964844,293.1499938964844,0.3151244223117828,-4443.5498046875,304.1592712402344,0.8553761839866638,0.4025176763534546,0.2838917374610901,293.2364196777344,297.1499938964844,293.1499938964844,0.3735570311546325,-6876.70751953125,304.1616516113281,0.8947288990020752,0.4608518779277801,0.4392615258693695,293.2779846191406,297.1499938964844,293.1499938964844,0.011255394667387,-3304.248291015625,302.4368591308594,0.3998003900051117,0.050000000745058,0.2436405569314956,291.2108459472656,291.1499938964844,262.2997131347656,261.368896484375,279.8932189941406,293.327392578125,291.21124267578125,1.0,0.347899466753006,0.8616527915000916,0.8616527915000916,1.0,1.0,-1.349111795425415,0.584252655506134,0.7648591995239258,0.2641398906707763,0.0,0.0,0.6313462853431702,112.40437316894533,87.0,10.222408294677734,-15389.4296875,397.3763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4411315917969,309.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.033203125,18000.0,0.0,0.0,0.3517324328422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069091796875,0.706916332244873,-7.145502877392573e-06,0.0,0.0003569636901374,0.0,0.0,58.61920928955078,0.0,0.0,0.0,0.4472624361515045,4.0,0.0,1.0
382920,293.2138977050781,297.1499938964844,293.1499938964844,0.0715770274400711,-1560.1409912109375,304.15728759765625,0.516528844833374,0.0915397033095359,0.0863504558801651,293.4248046875,297.1499938964844,293.1499938964844,0.0297011993825435,-1111.8289794921875,304.17822265625,0.4701509177684784,0.0691278055310249,0.0709688514471054,293.21844482421875,297.1499938964844,293.1499938964844,0.3151244223117828,-4443.5498046875,304.1592712402344,0.8553761839866638,0.4025176763534546,0.2838917374610901,293.2364196777344,297.1499938964844,293.1499938964844,0.3735570311546325,-6876.70751953125,304.1616516113281,0.8947288990020752,0.4608518779277801,0.4392615258693695,293.2779846191406,297.1499938964844,293.1499938964844,0.011255394667387,-3304.248291015625,302.4368591308594,0.3998003900051117,0.050000000745058,0.2436405569314956,291.2108459472656,291.1499938964844,262.2997131347656,261.368896484375,279.8932189941406,293.327392578125,291.21124267578125,1.0,0.347899466753006,0.8616527915000916,0.8616527915000916,1.0,1.0,-1.349111795425415,0.584252655506134,0.7648591995239258,0.2641398906707763,0.0,0.0,0.6313462853431702,112.40437316894533,87.0,10.222408294677734,-15389.4296875,397.3763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4411315917969,309.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.033203125,18000.0,0.0,0.0,0.3517324328422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069091796875,0.706916332244873,-7.145502877392573e-06,0.0,0.0003569636901374,0.0,0.0,58.61920928955078,0.0,0.0,0.0,0.4472624361515045,4.0,0.0,1.0
382980,293.21063232421875,297.1499938964844,293.1499938964844,0.0702033042907714,-1538.750732421875,304.1571350097656,0.521425187587738,0.0905829742550849,0.0851825773715972,293.419921875,297.1499938964844,293.1499938964844,0.024751828983426,-1017.8502197265624,304.17706298828125,0.4571800231933594,0.0631545111536979,0.0649531111121177,293.2176208496094,297.1499938964844,293.1499938964844,0.3132067918777466,-4422.15966796875,304.15936279296875,0.8647657036781311,0.4009516835212707,0.2825810015201568,293.235107421875,297.1499938964844,293.1499938964844,0.3711835145950317,-6842.29248046875,304.1617126464844,0.9049466252326964,0.4589277505874634,0.4371508657932281,293.27801513671875,297.1499938964844,293.1499938964844,0.011073182336986,-3272.251708984375,302.3930969238281,0.4054923355579376,0.050000000745058,0.2422823309898376,291.21368408203125,291.1499938964844,262.3777160644531,261.4350891113281,279.9346008300781,293.32196044921875,291.2137145996094,1.0,0.3390844464302063,0.8611629605293274,0.8611629605293274,1.0,1.0,-1.334751009941101,0.5775705575942993,0.7571805119514465,0.2606632709503174,0.0,0.0,0.6226137280464172,104.92737579345705,75.0,4.604557514190674,-15164.9404296875,373.2419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755554199219,309.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.9921875,18000.0,0.0,0.0,0.3461524844169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881610155105591,0.6881680488586426,-6.986893367866287e-06,0.0,0.0003513007541187,0.0,0.0,55.42132186889648,0.0,0.0,0.0,0.4397664666175842,4.0,0.0,1.0
383040,293.21063232421875,297.1499938964844,293.1499938964844,0.0702033042907714,-1538.750732421875,304.1571350097656,0.521425187587738,0.0905829742550849,0.0851825773715972,293.419921875,297.1499938964844,293.1499938964844,0.024751828983426,-1017.8502197265624,304.17706298828125,0.4571800231933594,0.0631545111536979,0.0649531111121177,293.2176208496094,297.1499938964844,293.1499938964844,0.3132067918777466,-4422.15966796875,304.15936279296875,0.8647657036781311,0.4009516835212707,0.2825810015201568,293.235107421875,297.1499938964844,293.1499938964844,0.3711835145950317,-6842.29248046875,304.1617126464844,0.9049466252326964,0.4589277505874634,0.4371508657932281,293.27801513671875,297.1499938964844,293.1499938964844,0.011073182336986,-3272.251708984375,302.3930969238281,0.4054923355579376,0.050000000745058,0.2422823309898376,291.21368408203125,291.1499938964844,262.3777160644531,261.4350891113281,279.9346008300781,293.32196044921875,291.2137145996094,1.0,0.3390844464302063,0.8611629605293274,0.8611629605293274,1.0,1.0,-1.334751009941101,0.5775705575942993,0.7571805119514465,0.2606632709503174,0.0,0.0,0.6226137280464172,104.92737579345705,75.0,4.604557514190674,-15164.9404296875,373.2419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755554199219,309.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.9921875,18000.0,0.0,0.0,0.3461524844169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881610155105591,0.6881680488586426,-6.986893367866287e-06,0.0,0.0003513007541187,0.0,0.0,55.42132186889648,0.0,0.0,0.0,0.4397664666175842,4.0,0.0,1.0
383100,293.2088623046875,297.1499938964844,293.1499938964844,0.069558598101139,-1528.77392578125,304.1570129394531,0.5248590111732483,0.0901611745357513,0.0846305638551712,293.4171142578125,297.1499938964844,293.1499938964844,0.0225193761289119,-972.089599609375,304.1761779785156,0.4512521624565124,0.0602848716080188,0.0620377473533153,293.2171325683594,297.1499938964844,293.1499938964844,0.3122885227203369,-4411.9443359375,304.1593322753906,0.8707790374755859,0.4001923501491546,0.2819272577762604,293.2344055175781,297.1499938964844,293.1499938964844,0.3700469732284546,-6825.85498046875,304.1616516113281,0.911775290966034,0.4579921066761017,0.4361001849174499,293.2778625488281,297.1499938964844,293.1499938964844,0.0109786689281463,-3255.44775390625,302.3714904785156,0.4089890420436859,0.050000000745058,0.2415027469396591,291.21368408203125,291.1499938964844,262.4167175292969,261.4682006835937,279.9552917480469,293.3191223144531,291.21356201171875,1.0,0.3340743482112884,0.8609180450439453,0.8609180450439453,1.0,1.0,-1.327607035636902,0.5742450952529907,0.7533619403839111,0.2589513659477234,0.0,0.0,0.6183664202690125,100.65461730957033,75.0,2.035311460494995,-15052.5615234375,360.15740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4903869628906,309.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18175.439453125,18000.0,0.0,0.0,0.3433377146720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789881587028503,0.6789950728416443,-6.9099369284231216e-06,0.0,0.0003484441258478,0.0,0.0,53.89960861206055,0.0,0.0,0.0,0.436122179031372,4.0,0.0,1.0
383160,293.2070617675781,297.1499938964844,293.1499938964844,0.0689411014318466,-1519.25390625,304.1568603515625,0.5289658308029175,0.0897715911269187,0.0841004699468612,293.4142150878906,297.1499938964844,293.1499938964844,0.0204633492976427,-927.1940307617188,304.1751708984375,0.4458397924900055,0.0574712269008159,0.0591742917895317,293.2165832519531,297.1499938964844,293.1499938964844,0.3113908171653747,-4401.966796875,304.1592712402344,0.8776797652244568,0.3994458317756653,0.2812758386135101,293.233642578125,297.1499938964844,293.1499938964844,0.3689362704753876,-6809.80322265625,304.1615600585937,0.9199014902114868,0.4570712149143219,0.4350543916225433,293.2776184082031,297.1499938964844,293.1499938964844,0.0108829252421855,-3238.274169921875,302.3500671386719,0.4129939079284668,0.050000000745058,0.240675076842308,291.2130432128906,291.1499938964844,262.4557189941406,261.5013122558594,279.9760131835937,293.3163146972656,291.2127990722656,1.0,0.3287374377250671,0.8607065081596375,0.8607065081596375,1.0,1.0,-1.320502519607544,0.5709387063980103,0.7495638132095337,0.2572641372680664,0.0,0.0,0.614227294921875,96.12661743164062,63.0,-0.0815685242414474,-14940.8955078125,346.6446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50341796875,309.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.34765625,18000.0,0.0,0.0,0.3405132591724396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700554490089417,0.6700623035430908,-6.835608473920729e-06,0.0,0.0003455776604823,0.0,0.0,52.44573211669922,0.0,0.0,0.0,0.4325899481773376,4.0,0.0,1.0
383220,293.2035522460937,297.1499938964844,293.1499938964844,0.0677509903907775,-1500.9893798828125,304.15655517578125,0.5392443537712097,0.0890386998653411,0.0830779522657394,293.4086303710937,297.1499938964844,293.1499938964844,0.0168198198080062,-838.6426391601562,304.1728515625,0.4360606670379638,0.0519091822206974,0.0535229295492172,293.2155456542969,297.1499938964844,293.1499938964844,0.3096263110637665,-4382.3525390625,304.1591186523437,0.8942336440086365,0.3979701995849609,0.2799746990203857,293.2321472167969,297.1499938964844,293.1499938964844,0.3667578995227813,-6778.3115234375,304.1613464355469,0.9395554661750792,0.4552532136440277,0.4329710006713867,293.2768249511719,297.1499938964844,293.1499938964844,0.0106900269165635,-3203.17138671875,302.3078918457031,0.4229617714881897,0.050000000745058,0.2389187514781952,291.2107238769531,291.1499938964844,262.53369140625,261.56756591796875,280.01788330078125,293.3111877441406,291.21044921875,1.0,0.3172295391559601,0.8602834939956665,0.8602834939956665,1.0,1.0,-1.306320309638977,0.5643335580825806,0.7419867515563965,0.2539387345314026,0.0,0.0,0.6062788367271423,86.53498840332031,51.0,-2.57271409034729,-14719.7109375,318.83721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5231628417969,309.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.341796875,18000.0,0.0,0.0,0.3348596096038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530321836471558,0.6530389189720154,-6.696120635751868e-06,0.0,0.0003398399276193,0.0,0.0,49.75330352783203,0.0,0.0,0.0,0.4259093701839447,4.0,0.0,1.0
383280,293.2035522460937,297.1499938964844,293.1499938964844,0.0677509903907775,-1500.9893798828125,304.15655517578125,0.5392443537712097,0.0890386998653411,0.0830779522657394,293.4086303710937,297.1499938964844,293.1499938964844,0.0168198198080062,-838.6426391601562,304.1728515625,0.4360606670379638,0.0519091822206974,0.0535229295492172,293.2155456542969,297.1499938964844,293.1499938964844,0.3096263110637665,-4382.3525390625,304.1591186523437,0.8942336440086365,0.3979701995849609,0.2799746990203857,293.2321472167969,297.1499938964844,293.1499938964844,0.3667578995227813,-6778.3115234375,304.1613464355469,0.9395554661750792,0.4552532136440277,0.4329710006713867,293.2768249511719,297.1499938964844,293.1499938964844,0.0106900269165635,-3203.17138671875,302.3078918457031,0.4229617714881897,0.050000000745058,0.2389187514781952,291.2107238769531,291.1499938964844,262.53369140625,261.56756591796875,280.01788330078125,293.3111877441406,291.21044921875,1.0,0.3172295391559601,0.8602834939956665,0.8602834939956665,1.0,1.0,-1.306320309638977,0.5643335580825806,0.7419867515563965,0.2539387345314026,0.0,0.0,0.6062788367271423,86.53498840332031,51.0,-2.57271409034729,-14719.7109375,318.83721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5231628417969,309.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.341796875,18000.0,0.0,0.0,0.3348596096038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530321836471558,0.6530389189720154,-6.696120635751868e-06,0.0,0.0003398399276193,0.0,0.0,49.75330352783203,0.0,0.0,0.0,0.4259093701839447,4.0,0.0,1.0
383340,293.2001342773437,297.1499938964844,293.1499938964844,0.0666005983948707,-1483.4471435546875,304.1562805175781,0.5529199838638306,0.088375337421894,0.0820869132876396,293.4041442871094,297.1499938964844,293.1499938964844,0.0146136572584509,-779.0913696289062,304.1180419921875,0.4370169043540954,0.050000000745058,0.04999390989542,293.2145690917969,297.1499938964844,293.1499938964844,0.3078980147838592,-4363.140625,304.1589660644531,0.9160926938056946,0.396511822938919,0.2786663770675659,293.2307434082031,297.1499938964844,293.1499938964844,0.3646319210529327,-6747.5703125,304.1611022949219,0.9629943370819092,0.4534593820571899,0.4308847486972809,293.2758483886719,297.1499938964844,293.1499938964844,0.0104956859722733,-3167.184814453125,302.26641845703125,0.4369093179702759,0.050000000745058,0.2370391190052032,291.20709228515625,291.1499938964844,262.611572265625,261.63385009765625,280.0589904785156,293.3070678710937,291.2061767578125,1.0,0.3048377633094787,0.8598604798316956,0.8598604798316956,1.0,1.0,-1.294560790061951,0.5588477253913879,0.7357130646705627,0.2512158751487732,0.0,0.0,0.5988591313362122,76.32479858398438,39.0,-7.005010604858398,-14515.7666015625,291.2280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5326843261719,309.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.65625,18000.0,0.0,0.0,0.3292481303215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371095180511475,0.6371160745620728,-6.568508069904056e-06,0.0,0.0003341450064908,0.0,0.0,47.327762603759766,0.0,0.0,0.0,0.419733315706253,4.0,0.0,1.0
383400,293.2001342773437,297.1499938964844,293.1499938964844,0.0666005983948707,-1483.4471435546875,304.1562805175781,0.5529199838638306,0.088375337421894,0.0820869132876396,293.4041442871094,297.1499938964844,293.1499938964844,0.0146136572584509,-779.0913696289062,304.1180419921875,0.4370169043540954,0.050000000745058,0.04999390989542,293.2145690917969,297.1499938964844,293.1499938964844,0.3078980147838592,-4363.140625,304.1589660644531,0.9160926938056946,0.396511822938919,0.2786663770675659,293.2307434082031,297.1499938964844,293.1499938964844,0.3646319210529327,-6747.5703125,304.1611022949219,0.9629943370819092,0.4534593820571899,0.4308847486972809,293.2758483886719,297.1499938964844,293.1499938964844,0.0104956859722733,-3167.184814453125,302.26641845703125,0.4369093179702759,0.050000000745058,0.2370391190052032,291.20709228515625,291.1499938964844,262.611572265625,261.63385009765625,280.0589904785156,293.3070678710937,291.2061767578125,1.0,0.3048377633094787,0.8598604798316956,0.8598604798316956,1.0,1.0,-1.294560790061951,0.5588477253913879,0.7357130646705627,0.2512158751487732,0.0,0.0,0.5988591313362122,76.32479858398438,39.0,-7.005010604858398,-14515.7666015625,291.2280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5326843261719,309.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.65625,18000.0,0.0,0.0,0.3292481303215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371095180511475,0.6371160745620728,-6.568508069904056e-06,0.0,0.0003341450064908,0.0,0.0,47.327762603759766,0.0,0.0,0.0,0.419733315706253,4.0,0.0,1.0
383460,293.1967468261719,297.1499938964844,293.1499938964844,0.0655609518289566,-1467.7998046875,304.1559143066406,0.5708473324775696,0.0877926349639892,0.0811528339982032,293.40606689453125,297.1499938964844,293.1499938964844,0.0141422962769865,-767.3361206054688,304.0196228027344,0.4568254351615906,0.050000000745058,0.0495563521981239,293.2135009765625,297.1499938964844,293.1499938964844,0.3064223527908325,-4346.93212890625,304.1584167480469,0.9462952613830566,0.3950898647308349,0.2773654162883758,293.2292785644531,297.1499938964844,293.1499938964844,0.3628097176551819,-6721.51171875,304.1604309082031,0.9882362484931946,0.4517086148262024,0.4288144111633301,293.2746887207031,297.1499938964844,293.1499938964844,0.0103081492707133,-3132.630615234375,302.2242736816406,0.4568258225917816,0.050000000745058,0.2350743561983108,291.1943359375,291.1499938964844,262.6893615722656,261.7001342773437,280.099609375,293.3066711425781,291.19317626953125,1.0,0.2918002903461456,0.859474241733551,0.859474241733551,1.0,1.0,-1.2865089178085327,0.5550659894943237,0.7314429879188538,0.2494158893823623,0.0,0.0,0.5937746167182922,65.71879577636719,27.0,-14.799514770507812,-14351.0068359375,264.6808776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204772949219,309.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.865234375,18000.0,0.0,0.0,0.3238555192947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247912049293518,0.6247977018356323,-6.465341357397847e-06,0.0,0.0003286721766926,0.0,0.0,45.4756088256836,0.0,0.0,0.0,0.4149528741836548,4.0,0.0,1.0
383520,293.1967468261719,297.1499938964844,293.1499938964844,0.0655609518289566,-1467.7998046875,304.1559143066406,0.5708473324775696,0.0877926349639892,0.0811528339982032,293.40606689453125,297.1499938964844,293.1499938964844,0.0141422962769865,-767.3361206054688,304.0196228027344,0.4568254351615906,0.050000000745058,0.0495563521981239,293.2135009765625,297.1499938964844,293.1499938964844,0.3064223527908325,-4346.93212890625,304.1584167480469,0.9462952613830566,0.3950898647308349,0.2773654162883758,293.2292785644531,297.1499938964844,293.1499938964844,0.3628097176551819,-6721.51171875,304.1604309082031,0.9882362484931946,0.4517086148262024,0.4288144111633301,293.2746887207031,297.1499938964844,293.1499938964844,0.0103081492707133,-3132.630615234375,302.2242736816406,0.4568258225917816,0.050000000745058,0.2350743561983108,291.1943359375,291.1499938964844,262.6893615722656,261.7001342773437,280.099609375,293.3066711425781,291.19317626953125,1.0,0.2918002903461456,0.859474241733551,0.859474241733551,1.0,1.0,-1.2865089178085327,0.5550659894943237,0.7314429879188538,0.2494158893823623,0.0,0.0,0.5937746167182922,65.71879577636719,27.0,-14.799514770507812,-14351.0068359375,264.6808776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204772949219,309.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.865234375,18000.0,0.0,0.0,0.3238555192947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247912049293518,0.6247977018356323,-6.465341357397847e-06,0.0,0.0003286721766926,0.0,0.0,45.4756088256836,0.0,0.0,0.0,0.4149528741836548,4.0,0.0,1.0
383580,293.1937255859375,297.1499938964844,293.1499938964844,0.0645556524395942,-1452.55224609375,304.1556396484375,0.5892891883850098,0.0872207060456276,0.0803262889385223,293.4129943847656,297.1499938964844,293.1499938964844,0.0136675909161567,-755.01953125,303.9085388183594,0.4766919314861297,0.050000000745058,0.0492049343883991,293.2122802734375,297.1499938964844,293.1499938964844,0.3046533763408661,-4327.01806640625,304.1586303710937,0.9747743010520936,0.3937307894229889,0.2761498391628265,293.2196350097656,297.1499938964844,293.1499938964844,0.3451401591300964,-6449.9462890625,304.18865966796875,0.9990000128746032,0.4515924155712127,0.4106521606445312,293.2732849121094,297.1499938964844,293.1499938964844,0.0101351961493492,-3098.983642578125,302.18511962890625,0.4766919314861297,0.050000000745058,0.2334070354700088,291.1947937011719,291.1499938964844,262.7669982910156,261.7663879394531,280.1535949707031,293.304931640625,291.1990661621094,1.0,0.277587741613388,0.8590880036354065,0.8590880036354065,1.0,1.0,-1.2598499059677124,0.5426170229911804,0.717232882976532,0.243562638759613,0.0,0.0,0.5882877111434937,56.43447113037109,30.0,17.778980255126953,-14085.1787109375,234.43527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4897766113281,309.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.865234375,18000.0,0.0,0.0,0.3187467753887176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152976751327515,0.6153040528297424,-6.390911039488856e-06,0.0,0.000323487445712,0.0,0.0,44.10634613037109,0.0,0.0,0.0,0.4112485945224762,4.0,0.0,1.0
383640,293.1937255859375,297.1499938964844,293.1499938964844,0.0645556524395942,-1452.55224609375,304.1556396484375,0.5892891883850098,0.0872207060456276,0.0803262889385223,293.4129943847656,297.1499938964844,293.1499938964844,0.0136675909161567,-755.01953125,303.9085388183594,0.4766919314861297,0.050000000745058,0.0492049343883991,293.2122802734375,297.1499938964844,293.1499938964844,0.3046533763408661,-4327.01806640625,304.1586303710937,0.9747743010520936,0.3937307894229889,0.2761498391628265,293.2196350097656,297.1499938964844,293.1499938964844,0.3451401591300964,-6449.9462890625,304.18865966796875,0.9990000128746032,0.4515924155712127,0.4106521606445312,293.2732849121094,297.1499938964844,293.1499938964844,0.0101351961493492,-3098.983642578125,302.18511962890625,0.4766919314861297,0.050000000745058,0.2334070354700088,291.1947937011719,291.1499938964844,262.7669982910156,261.7663879394531,280.1535949707031,293.304931640625,291.1990661621094,1.0,0.277587741613388,0.8590880036354065,0.8590880036354065,1.0,1.0,-1.2598499059677124,0.5426170229911804,0.717232882976532,0.243562638759613,0.0,0.0,0.5882877111434937,56.43447113037109,30.0,17.778980255126953,-14085.1787109375,234.43527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4897766113281,309.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.865234375,18000.0,0.0,0.0,0.3187467753887176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6152976751327515,0.6153040528297424,-6.390911039488856e-06,0.0,0.000323487445712,0.0,0.0,44.10634613037109,0.0,0.0,0.0,0.4112485945224762,4.0,0.0,1.0
383700,293.19354248046875,297.1499938964844,293.1499938964844,0.0638288706541061,-1441.1949462890625,304.15594482421875,0.5952925682067871,0.0867039114236831,0.079855665564537,293.41766357421875,297.1499938964844,293.1499938964844,0.0134241497144103,-748.0206298828125,303.8499450683594,0.482407808303833,0.050000000745058,0.0490935556590557,293.2118225097656,297.1499938964844,293.1499938964844,0.3030915856361389,-4308.81494140625,304.159912109375,0.9836770296096802,0.3930326700210571,0.2755958139896393,293.2002258300781,297.1499938964844,293.1499938964844,0.3313482403755188,-6238.56005859375,304.20654296875,0.9990000128746032,0.4545148015022278,0.3975757956504822,293.2724914550781,297.1499938964844,293.1499938964844,0.0100487722083926,-3079.529052734375,302.1703796386719,0.482407808303833,0.050000000745058,0.2328786998987198,291.22393798828125,291.1499938964844,262.8057556152344,261.79949951171875,280.18170166015625,293.2984313964844,291.2292785644531,1.0,0.2721042037010193,0.8588948845863342,0.8588948845863342,1.0,1.0,-1.2421495914459229,0.5343924760818481,0.7077570557594299,0.2396396845579147,0.0,0.0,0.580481231212616,53.36133575439453,30.0,46.18986892700195,-13892.650390625,221.52508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4911193847656,309.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.00390625,18000.0,0.0,0.0,0.3160548806190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052417755126953,0.6052480936050415,-6.333824330795324e-06,0.0,0.0003207555273547,0.0,0.0,42.80245971679688,0.0,0.0,0.0,0.407531201839447,4.0,0.0,1.0
383760,293.1933898925781,297.1499938964844,293.1499938964844,0.0630479604005813,-1429.22021484375,304.1562805175781,0.5997342467308044,0.0861831605434417,0.0792843699455261,293.4229736328125,297.1499938964844,293.1499938964844,0.0132077988237142,-741.9871826171875,303.7890625,0.4869296252727508,0.050000000745058,0.0490059815347194,293.2115783691406,297.1499938964844,293.1499938964844,0.3018231391906738,-4294.25390625,304.160400390625,0.9904685020446776,0.3922938704490661,0.2750300765037536,293.17694091796875,297.1499938964844,293.1499938964844,0.3202066421508789,-6068.6103515625,304.2164001464844,0.9990000128746032,0.458447128534317,0.3869839608669281,293.27166748046875,297.1499938964844,293.1499938964844,0.0099783623591065,-3064.4072265625,302.15447998046875,0.4869296252727508,0.050000000745058,0.2324632853269577,291.2431640625,291.1499938964844,262.844482421875,261.8326110839844,280.20733642578125,293.2912902832031,291.2450256347656,1.0,0.2674879133701324,0.858769416809082,0.858769416809082,1.0,1.0,-1.2274651527404783,0.5275520086288452,0.6999131441116333,0.2364851981401443,0.0,0.0,0.5722528100013733,50.93910598754883,48.0,40.10579681396485,-13686.1455078125,211.32118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.509033203125,308.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18240.388671875,18000.0,0.0,0.0,0.31317800283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901896953582764,0.590195894241333,-6.240248694666661e-06,0.0,0.0003178358601871,0.0,0.0,40.8515853881836,0.0,0.0,0.0,0.4021729826927185,4.0,0.0,1.0
383820,293.1918029785156,297.1499938964844,293.1499938964844,0.0621705241501331,-1416.3331298828125,304.1556091308594,0.5993073582649231,0.0854053720831871,0.0785005614161491,293.4349670410156,297.1499938964844,293.1499938964844,0.0129005070775747,-734.6771240234375,303.6597900390625,0.4882515370845794,0.050000000745058,0.0489809103310108,293.2112121582031,297.1499938964844,293.1499938964844,0.3006720840930938,-4281.9638671875,304.15875244140625,0.9915670156478882,0.3908070623874664,0.2739839851856231,293.13983154296875,297.1499938964844,293.1499938964844,0.3163554966449737,-6018.37255859375,304.1996459960937,0.9990000128746032,0.465342253446579,0.3838924169540405,293.26983642578125,297.1499938964844,293.1499938964844,0.0099187893792986,-3055.400390625,302.1156921386719,0.4882515370845794,0.050000000745058,0.2323443442583084,291.232177734375,291.1499938964844,262.9217834472656,261.8987731933594,280.2433776855469,293.2835388183594,291.2278137207031,1.0,0.2665980458259582,0.8585184812545776,0.8585184812545776,1.0,1.0,-1.2213709354400637,0.5246960520744324,0.6966748833656311,0.2351861447095871,0.0,0.0,0.5612679123878479,50.21969223022461,66.0,-18.310169219970703,-13450.6943359375,207.7447662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5681457519531,308.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18203.42578125,18000.0,0.0,0.0,0.3070305585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642182230949402,0.5642242431640625,-6.049842795619043e-06,0.0,0.0003115969884674,0.0,0.0,37.465576171875,0.0,0.0,0.0,0.392740249633789,4.0,0.0,1.0
383880,293.1918029785156,297.1499938964844,293.1499938964844,0.0621705241501331,-1416.3331298828125,304.1556091308594,0.5993073582649231,0.0854053720831871,0.0785005614161491,293.4349670410156,297.1499938964844,293.1499938964844,0.0129005070775747,-734.6771240234375,303.6597900390625,0.4882515370845794,0.050000000745058,0.0489809103310108,293.2112121582031,297.1499938964844,293.1499938964844,0.3006720840930938,-4281.9638671875,304.15875244140625,0.9915670156478882,0.3908070623874664,0.2739839851856231,293.13983154296875,297.1499938964844,293.1499938964844,0.3163554966449737,-6018.37255859375,304.1996459960937,0.9990000128746032,0.465342253446579,0.3838924169540405,293.26983642578125,297.1499938964844,293.1499938964844,0.0099187893792986,-3055.400390625,302.1156921386719,0.4882515370845794,0.050000000745058,0.2323443442583084,291.232177734375,291.1499938964844,262.9217834472656,261.8987731933594,280.2433776855469,293.2835388183594,291.2278137207031,1.0,0.2665980458259582,0.8585184812545776,0.8585184812545776,1.0,1.0,-1.2213709354400637,0.5246960520744324,0.6966748833656311,0.2351861447095871,0.0,0.0,0.5612679123878479,50.21969223022461,66.0,-18.310169219970703,-13450.6943359375,207.7447662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5681457519531,308.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18203.42578125,18000.0,0.0,0.0,0.3070305585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642182230949402,0.5642242431640625,-6.049842795619043e-06,0.0,0.0003115969884674,0.0,0.0,37.465576171875,0.0,0.0,0.0,0.392740249633789,4.0,0.0,1.0
383940,293.19012451171875,297.1499938964844,293.1499938964844,0.0618233010172843,-1411.9716796875,304.1543273925781,0.5895645022392273,0.0846855193376541,0.0779643654823303,293.447998046875,297.1499938964844,293.1499938964844,0.0127000734210014,-731.57861328125,303.5215759277344,0.4821847677230835,0.050000000745058,0.0490980111062526,293.2110900878906,297.1499938964844,293.1499938964844,0.3007932603359222,-4284.8583984375,304.1556396484375,0.9806156158447266,0.3892810940742492,0.2730176448822021,293.1347961425781,297.1499938964844,293.1499938964844,0.3306190073490143,-6249.0654296875,304.158935546875,0.9990000128746032,0.4666929244995117,0.3980959355831146,293.26861572265625,297.1499938964844,293.1499938964844,0.0099305734038352,-3065.35693359375,302.06854248046875,0.4821847677230835,0.050000000745058,0.2328998297452926,291.1756286621094,291.1499938964844,262.99884033203125,261.96490478515625,280.2682189941406,293.289794921875,291.1691589355469,1.0,0.2728821933269501,0.858267605304718,0.858267605304718,1.0,1.0,-1.237415432929993,0.5321069359779358,0.7053084969520569,0.2387000471353531,0.0,0.0,0.5613875985145569,53.40929412841797,84.0,-67.99564361572266,-13468.30859375,219.9615631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57037353515625,308.7891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.955078125,18000.0,0.0,0.0,0.3012976348400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567154288291931,0.5567213892936707,-5.962973318673903e-06,0.0,0.0003057787835132,0.0,0.0,36.35891342163086,0.0,0.0,0.0,0.3896625936031341,4.0,0.0,1.0
384000,293.19012451171875,297.1499938964844,293.1499938964844,0.0618233010172843,-1411.9716796875,304.1543273925781,0.5895645022392273,0.0846855193376541,0.0779643654823303,293.447998046875,297.1499938964844,293.1499938964844,0.0127000734210014,-731.57861328125,303.5215759277344,0.4821847677230835,0.050000000745058,0.0490980111062526,293.2110900878906,297.1499938964844,293.1499938964844,0.3007932603359222,-4284.8583984375,304.1556396484375,0.9806156158447266,0.3892810940742492,0.2730176448822021,293.1347961425781,297.1499938964844,293.1499938964844,0.3306190073490143,-6249.0654296875,304.158935546875,0.9990000128746032,0.4666929244995117,0.3980959355831146,293.26861572265625,297.1499938964844,293.1499938964844,0.0099305734038352,-3065.35693359375,302.06854248046875,0.4821847677230835,0.050000000745058,0.2328998297452926,291.1756286621094,291.1499938964844,262.99884033203125,261.96490478515625,280.2682189941406,293.289794921875,291.1691589355469,1.0,0.2728821933269501,0.858267605304718,0.858267605304718,1.0,1.0,-1.237415432929993,0.5321069359779358,0.7053084969520569,0.2387000471353531,0.0,0.0,0.5613875985145569,53.40929412841797,84.0,-67.99564361572266,-13468.30859375,219.9615631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57037353515625,308.7891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.955078125,18000.0,0.0,0.0,0.3012976348400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567154288291931,0.5567213892936707,-5.962973318673903e-06,0.0,0.0003057787835132,0.0,0.0,36.35891342163086,0.0,0.0,0.0,0.3896625936031341,4.0,0.0,1.0
384060,293.18896484375,297.1499938964844,293.1499938964844,0.0616346262395381,-1410.11279296875,304.1531982421875,0.5729653835296631,0.083902858197689,0.0775046423077583,293.4616394042969,297.1499938964844,293.1499938964844,0.0125527428463101,-730.496826171875,303.3755187988281,0.4698003828525543,0.050000000745058,0.0493341833353042,293.2112731933594,297.1499938964844,293.1499938964844,0.3013482391834259,-4292.66162109375,304.1528625488281,0.9587544202804564,0.3876989781856537,0.2721038162708282,293.16552734375,297.1499938964844,293.1499938964844,0.3587128520011902,-6686.5400390625,304.1090393066406,0.9990000128746032,0.4609179198741913,0.4253045618534088,293.26904296875,297.1499938964844,293.1499938964844,0.0099784266203641,-3084.4091796875,302.01470947265625,0.4698003828525543,0.050000000745058,0.2340201288461685,291.1058044433594,291.1499938964844,263.0756225585937,262.0309143066406,280.2891845703125,293.3115539550781,291.0990295410156,1.0,0.2847801744937897,0.8578531742095947,0.8578531742095947,1.0,1.0,-1.2700486183166504,0.5471916198730469,0.7228569984436035,0.245974451303482,0.0,0.0,0.5718774795532227,59.85819625854492,87.0,-90.69845581054688,-13690.00390625,245.59898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43634033203125,308.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.736328125,18000.0,0.0,0.0,0.2971737682819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689114928245544,0.5689175128936768,-6.008018772263313e-06,0.0,0.0003015935944858,0.0,0.0,37.67145156860352,0.0,0.0,0.0,0.3936578333377838,4.0,0.0,1.0
384120,293.18896484375,297.1499938964844,293.1499938964844,0.0616346262395381,-1410.11279296875,304.1531982421875,0.5729653835296631,0.083902858197689,0.0775046423077583,293.4616394042969,297.1499938964844,293.1499938964844,0.0125527428463101,-730.496826171875,303.3755187988281,0.4698003828525543,0.050000000745058,0.0493341833353042,293.2112731933594,297.1499938964844,293.1499938964844,0.3013482391834259,-4292.66162109375,304.1528625488281,0.9587544202804564,0.3876989781856537,0.2721038162708282,293.16552734375,297.1499938964844,293.1499938964844,0.3587128520011902,-6686.5400390625,304.1090393066406,0.9990000128746032,0.4609179198741913,0.4253045618534088,293.26904296875,297.1499938964844,293.1499938964844,0.0099784266203641,-3084.4091796875,302.01470947265625,0.4698003828525543,0.050000000745058,0.2340201288461685,291.1058044433594,291.1499938964844,263.0756225585937,262.0309143066406,280.2891845703125,293.3115539550781,291.0990295410156,1.0,0.2847801744937897,0.8578531742095947,0.8578531742095947,1.0,1.0,-1.2700486183166504,0.5471916198730469,0.7228569984436035,0.245974451303482,0.0,0.0,0.5718774795532227,59.85819625854492,87.0,-90.69845581054688,-13690.00390625,245.59898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43634033203125,308.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.736328125,18000.0,0.0,0.0,0.2971737682819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689114928245544,0.5689175128936768,-6.008018772263313e-06,0.0,0.0003015935944858,0.0,0.0,37.67145156860352,0.0,0.0,0.0,0.3936578333377838,4.0,0.0,1.0
384180,293.186279296875,297.1499938964844,293.1499938964844,0.0614908821880817,-1408.4498291015625,304.1523742675781,0.555162787437439,0.0834539160132408,0.077247180044651,293.4759216308594,297.1499938964844,293.1499938964844,0.0123801361769437,-727.850830078125,303.2240295410156,0.4524869620800018,0.050000000745058,0.0496359765529632,293.21142578125,297.1499938964844,293.1499938964844,0.3010391592979431,-4289.59326171875,304.152587890625,0.9316589832305908,0.3861167132854461,0.2712236940860748,293.2104797363281,297.1499938964844,293.1499938964844,0.365430623292923,-6782.6435546875,304.1142272949219,0.9840484261512756,0.4513688385486603,0.4301389455795288,293.27099609375,297.1499938964844,293.1499938964844,0.0100153535604476,-3098.145263671875,301.96142578125,0.4524869620800018,0.050000000745058,0.2354516983032226,291.06817626953125,291.1499938964844,263.1521301269531,262.09686279296875,280.33551025390625,293.3412780761719,291.0715637207031,1.0,0.2943320274353027,0.8574387431144714,0.8574387431144714,1.0,1.0,-1.276505708694458,0.5500584244728088,0.726447343826294,0.2476958781480789,0.0,0.0,0.5865175127983093,67.60317993164062,90.0,-27.17520332336425,-13821.166015625,264.8749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561584472656,308.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17763.146484375,18000.0,0.0,0.0,0.2953605055809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966787934303284,0.5966849327087402,-6.179089723445941e-06,0.0,0.0002997533592861,0.0,0.0,41.13690185546875,0.0,0.0,0.0,0.4034902155399322,4.0,0.0,1.0
384240,293.186279296875,297.1499938964844,293.1499938964844,0.0614908821880817,-1408.4498291015625,304.1523742675781,0.555162787437439,0.0834539160132408,0.077247180044651,293.4759216308594,297.1499938964844,293.1499938964844,0.0123801361769437,-727.850830078125,303.2240295410156,0.4524869620800018,0.050000000745058,0.0496359765529632,293.21142578125,297.1499938964844,293.1499938964844,0.3010391592979431,-4289.59326171875,304.152587890625,0.9316589832305908,0.3861167132854461,0.2712236940860748,293.2104797363281,297.1499938964844,293.1499938964844,0.365430623292923,-6782.6435546875,304.1142272949219,0.9840484261512756,0.4513688385486603,0.4301389455795288,293.27099609375,297.1499938964844,293.1499938964844,0.0100153535604476,-3098.145263671875,301.96142578125,0.4524869620800018,0.050000000745058,0.2354516983032226,291.06817626953125,291.1499938964844,263.1521301269531,262.09686279296875,280.33551025390625,293.3412780761719,291.0715637207031,1.0,0.2943320274353027,0.8574387431144714,0.8574387431144714,1.0,1.0,-1.276505708694458,0.5500584244728088,0.726447343826294,0.2476958781480789,0.0,0.0,0.5865175127983093,67.60317993164062,90.0,-27.17520332336425,-13821.166015625,264.8749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561584472656,308.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17763.146484375,18000.0,0.0,0.0,0.2953605055809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966787934303284,0.5966849327087402,-6.179089723445941e-06,0.0,0.0002997533592861,0.0,0.0,41.13690185546875,0.0,0.0,0.0,0.4034902155399322,4.0,0.0,1.0
384300,293.1846008300781,297.1499938964844,293.1499938964844,0.0614208169281482,-1407.16455078125,304.1520690917969,0.547818124294281,0.0833227485418319,0.0772900134325027,293.4834289550781,297.1499938964844,293.1499938964844,0.0122480150312185,-724.166748046875,303.1483764648437,0.4450522065162658,0.050000000745058,0.0497849099338054,293.2117004394531,297.1499938964844,293.1499938964844,0.2998779118061065,-4275.830078125,304.1542053222656,0.9193267822265624,0.3852858245372772,0.2707717716693878,293.22174072265625,297.1499938964844,293.1499938964844,0.3620740175247192,-6727.1826171875,304.12677001953125,0.9721584916114808,0.4483814537525177,0.4268924295902252,293.2723083496094,297.1499938964844,293.1499938964844,0.0100033273920416,-3095.291015625,301.94049072265625,0.4450522065162658,0.050000000745058,0.2361581921577453,291.0897216796875,291.1499938964844,263.1902770996094,262.1297912597656,280.3604736328125,293.350341796875,291.09344482421875,1.0,0.2982399761676788,0.8572315573692322,0.8572315573692322,1.0,1.0,-1.273224949836731,0.5484987497329712,0.7247262001037598,0.2470133006572723,0.0,0.0,0.5883895754814148,71.3280029296875,90.0,11.1187162399292,-13796.0712890625,271.6427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9997253417969,308.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17834.74609375,18000.0,0.0,0.0,0.2950697839260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052511930465698,0.6052574515342712,-6.25784878138802e-06,0.0,0.0002994583046529,0.0,0.0,42.38655471801758,0.0,0.0,0.0,0.4067706167697906,4.0,0.0,1.0
384360,293.1835632324219,297.1499938964844,293.1499938964844,0.0613081157207489,-1405.35107421875,304.1518859863281,0.5414983034133911,0.0830902308225631,0.0772540718317031,293.4911499023437,297.1499938964844,293.1499938964844,0.0121161509305238,-720.6193237304688,303.0704650878906,0.4390890002250671,0.050000000745058,0.0499183423817157,293.2120666503906,297.1499938964844,293.1499938964844,0.2989024817943573,-4264.443359375,304.1552124023437,0.90919429063797,0.3844324648380279,0.2702847123146057,293.22833251953125,297.1499938964844,293.1499938964844,0.3597272038459778,-6688.97412109375,304.1352233886719,0.9615734815597534,0.4461746215820312,0.4245972335338592,293.2736511230469,297.1499938964844,293.1499938964844,0.0099915750324726,-3093.380615234375,301.9178161621094,0.4390890002250671,0.050000000745058,0.2367911338806152,291.1031188964844,291.1499938964844,263.22833251953125,262.1626892089844,280.3836669921875,293.3570251464844,291.1045227050781,1.0,0.3017461895942688,0.856884777545929,0.856884777545929,1.0,1.0,-1.270761489868164,0.5473102927207947,0.7234511375427246,0.2465038299560547,0.0,0.0,0.5901113152503967,74.6722640991211,93.0,17.595916748046875,-13745.2138671875,277.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8499450683594,308.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.908203125,18000.0,0.0,0.0,0.2950201034545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096352338790894,0.6096415519714355,-6.304023827397032e-06,0.0,0.0002994078968185,0.0,0.0,43.06669616699219,0.0,0.0,0.0,0.4086371660232544,4.0,0.0,1.0
384420,293.1828308105469,297.1499938964844,293.1499938964844,0.0608350969851017,-1398.18603515625,304.1520690917969,0.5307103395462036,0.0823913961648941,0.076911374926567,293.5069885253906,297.1499938964844,293.1499938964844,0.0118489880114793,-713.467529296875,302.908447265625,0.4300613105297088,0.050000000745058,0.0501508377492427,293.2127685546875,297.1499938964844,293.1499938964844,0.2972440421581268,-4245.365234375,304.1562194824219,0.8939849734306335,0.3827179372310638,0.269266277551651,293.23443603515625,297.1499938964844,293.1499938964844,0.3566446900367737,-6639.3505859375,304.1451110839844,0.943588137626648,0.4429411292076111,0.4214626550674438,293.2763366699219,297.1499938964844,293.1499938964844,0.0099682230502367,-3090.78076171875,301.8691711425781,0.4300613105297088,0.050000000745058,0.2378939688205719,291.1136169433594,291.1499938964844,263.3041687011719,262.2283935546875,280.4271545410156,293.36669921875,291.1146545410156,1.0,0.3077972531318664,0.8561913371086121,0.8561913371086121,1.0,1.0,-1.266967535018921,0.5454528331756592,0.7215147018432617,0.2457546144723892,0.0,0.0,0.5942315459251404,80.50764465332031,96.0,16.339712142944336,-13660.986328125,288.9545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58221435546875,308.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.978515625,18000.0,0.0,0.0,0.2954500019550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182299256324768,0.618236243724823,-6.373550604621414e-06,0.0,0.0002998441923409,0.0,0.0,44.30048370361328,0.0,0.0,0.0,0.4119936525821686,4.0,0.0,1.0
384480,293.1828308105469,297.1499938964844,293.1499938964844,0.0608350969851017,-1398.18603515625,304.1520690917969,0.5307103395462036,0.0823913961648941,0.076911374926567,293.5069885253906,297.1499938964844,293.1499938964844,0.0118489880114793,-713.467529296875,302.908447265625,0.4300613105297088,0.050000000745058,0.0501508377492427,293.2127685546875,297.1499938964844,293.1499938964844,0.2972440421581268,-4245.365234375,304.1562194824219,0.8939849734306335,0.3827179372310638,0.269266277551651,293.23443603515625,297.1499938964844,293.1499938964844,0.3566446900367737,-6639.3505859375,304.1451110839844,0.943588137626648,0.4429411292076111,0.4214626550674438,293.2763366699219,297.1499938964844,293.1499938964844,0.0099682230502367,-3090.78076171875,301.8691711425781,0.4300613105297088,0.050000000745058,0.2378939688205719,291.1136169433594,291.1499938964844,263.3041687011719,262.2283935546875,280.4271545410156,293.36669921875,291.1146545410156,1.0,0.3077972531318664,0.8561913371086121,0.8561913371086121,1.0,1.0,-1.266967535018921,0.5454528331756592,0.7215147018432617,0.2457546144723892,0.0,0.0,0.5942315459251404,80.50764465332031,96.0,16.339712142944336,-13660.986328125,288.9545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58221435546875,308.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.978515625,18000.0,0.0,0.0,0.2954500019550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182299256324768,0.618236243724823,-6.373550604621414e-06,0.0,0.0002998441923409,0.0,0.0,44.30048370361328,0.0,0.0,0.0,0.4119936525821686,4.0,0.0,1.0
384540,293.18292236328125,297.1499938964844,293.1499938964844,0.0601124614477157,-1387.3280029296875,304.152587890625,0.521737813949585,0.0815437361598014,0.0763637721538543,293.5230712890625,297.1499938964844,293.1499938964844,0.0115662328898906,-705.4310302734375,302.7406311035156,0.4234627783298492,0.050000000745058,0.0503507554531097,293.2133178710937,297.1499938964844,293.1499938964844,0.295546680688858,-4225.9013671875,304.156982421875,0.8820480704307556,0.38101527094841,0.2682287395000458,293.2364807128906,297.1499938964844,293.1499938964844,0.3541686534881592,-6600.4365234375,304.1507873535156,0.928827166557312,0.4403840005397796,0.4191432297229767,293.27886962890625,297.1499938964844,293.1499938964844,0.0099346404895186,-3085.94189453125,301.820068359375,0.4234627783298492,0.050000000745058,0.2388423085212707,291.1240234375,291.1499938964844,263.3796081542969,262.2939453125,280.4689636230469,293.3742370605469,291.1249389648437,1.0,0.3128800392150879,0.8554978370666504,0.8554978370666504,1.0,1.0,-1.263658881187439,0.5438159108161926,0.7198429703712463,0.2451288402080536,0.0,0.0,0.5969816446304321,85.52582550048828,99.0,15.055435180664062,-13582.4775390625,298.3894348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,308.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.310546875,18000.0,0.0,0.0,0.2964004874229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248413324356079,0.6248477697372437,-6.428508186218096e-06,0.0,0.0003008088096976,0.0,0.0,45.27206039428711,0.0,0.0,0.0,0.4145578444004059,4.0,0.0,1.0
