time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.18292236328125,297.1499938964844,293.1499938964844,0.0601124614477157,-1387.3280029296875,304.152587890625,0.521737813949585,0.0815437361598014,0.0763637721538543,293.5230712890625,297.1499938964844,293.1499938964844,0.0115662328898906,-705.4310302734375,302.7406311035156,0.4234627783298492,0.050000000745058,0.0503507554531097,293.2133178710937,297.1499938964844,293.1499938964844,0.295546680688858,-4225.9013671875,304.156982421875,0.8820480704307556,0.38101527094841,0.2682287395000458,293.2364807128906,297.1499938964844,293.1499938964844,0.3541686534881592,-6600.4365234375,304.1507873535156,0.928827166557312,0.4403840005397796,0.4191432297229767,293.27886962890625,297.1499938964844,293.1499938964844,0.0099346404895186,-3085.94189453125,301.820068359375,0.4234627783298492,0.050000000745058,0.2388423085212707,291.1240234375,291.1499938964844,263.3796081542969,262.2939453125,280.4689636230469,293.3742370605469,291.1249389648437,1.0,0.3128800392150879,0.8554978370666504,0.8554978370666504,1.0,1.0,-1.263658881187439,0.5438159108161926,0.7198429703712463,0.2451288402080536,0.0,0.0,0.5969816446304321,85.52582550048828,99.0,15.055435180664062,-13582.4775390625,298.3894348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,308.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.310546875,18000.0,0.0,0.0,0.2964004874229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248413324356079,0.6248477697372437,-6.428508186218096e-06,0.0,0.0003008088096976,0.0,0.0,45.27206039428711,0.0,0.0,0.0,0.4145578444004059,4.0,0.0,1.0
384660,293.1831970214844,297.1499938964844,293.1499938964844,0.0592932440340518,-1375.1090087890625,304.153076171875,0.5141541361808777,0.0806511268019676,0.0757359713315963,293.53912353515625,297.1499938964844,293.1499938964844,0.0112745901569724,-696.7235717773438,302.5675048828125,0.4183469712734222,0.050000000745058,0.0505278632044792,293.2137145996094,297.1499938964844,293.1499938964844,0.2938569188117981,-4206.58056640625,304.157470703125,0.8721483945846558,0.3793281316757202,0.2671848833560943,293.23699951171875,297.1499938964844,293.1499938964844,0.3518996834754944,-6565.50634765625,304.1542663574219,0.916576623916626,0.43808513879776,0.4171150922775268,293.28125,297.1499938964844,293.1499938964844,0.0098943756893277,-3079.697021484375,301.7704467773437,0.4183469712734222,0.050000000745058,0.2396824210882187,291.1334533691406,291.1499938964844,263.45465087890625,262.3593444824219,280.5097351074219,293.38092041015625,291.1343994140625,1.0,0.3172680139541626,0.8550459146499634,0.8550459146499634,1.0,1.0,-1.2604389190673828,0.5422325134277344,0.7182064056396484,0.2445514351129531,0.0,0.0,0.598557710647583,89.96809387207031,102.0,13.97764015197754,-13507.5859375,306.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,308.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.048828125,18000.0,0.0,0.0,0.2976191639900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290290951728821,0.6290355920791626,-6.465309979830636e-06,0.0,0.0003020456351805,0.0,0.0,45.90530776977539,0.0,0.0,0.0,0.4162070751190185,4.0,0.0,1.0
384720,293.1831970214844,297.1499938964844,293.1499938964844,0.0592932440340518,-1375.1090087890625,304.153076171875,0.5141541361808777,0.0806511268019676,0.0757359713315963,293.53912353515625,297.1499938964844,293.1499938964844,0.0112745901569724,-696.7235717773438,302.5675048828125,0.4183469712734222,0.050000000745058,0.0505278632044792,293.2137145996094,297.1499938964844,293.1499938964844,0.2938569188117981,-4206.58056640625,304.157470703125,0.8721483945846558,0.3793281316757202,0.2671848833560943,293.23699951171875,297.1499938964844,293.1499938964844,0.3518996834754944,-6565.50634765625,304.1542663574219,0.916576623916626,0.43808513879776,0.4171150922775268,293.28125,297.1499938964844,293.1499938964844,0.0098943756893277,-3079.697021484375,301.7704467773437,0.4183469712734222,0.050000000745058,0.2396824210882187,291.1334533691406,291.1499938964844,263.45465087890625,262.3593444824219,280.5097351074219,293.38092041015625,291.1343994140625,1.0,0.3172680139541626,0.8550459146499634,0.8550459146499634,1.0,1.0,-1.2604389190673828,0.5422325134277344,0.7182064056396484,0.2445514351129531,0.0,0.0,0.598557710647583,89.96809387207031,102.0,13.97764015197754,-13507.5859375,306.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,308.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.048828125,18000.0,0.0,0.0,0.2976191639900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290290951728821,0.6290355920791626,-6.465309979830636e-06,0.0,0.0003020456351805,0.0,0.0,45.90530776977539,0.0,0.0,0.0,0.4162070751190185,4.0,0.0,1.0
384780,293.1834716796875,297.1499938964844,293.1499938964844,0.0584334693849086,-1362.3538818359375,304.1534729003906,0.5076240301132202,0.0797538310289383,0.0750818252563476,293.5550231933594,297.1499938964844,293.1499938964844,0.0109768314287066,-687.3743286132812,302.3895568847656,0.4141871631145477,0.050000000745058,0.0506885312497615,293.2140197753906,297.1499938964844,293.1499938964844,0.2921431064605713,-4186.98828125,304.1578369140625,0.8636811375617981,0.3776547014713287,0.2661388516426086,293.2369079589844,297.1499938964844,293.1499938964844,0.3496585190296173,-6531.462890625,304.15655517578125,0.9064469933509828,0.4358992278575897,0.4152011573314667,293.2834777832031,297.1499938964844,293.1499938964844,0.0098482612520456,-3072.06640625,301.7206115722656,0.4141871631145477,0.050000000745058,0.2404445707798004,291.1435241699219,291.1499938964844,263.5292358398437,262.4245910644531,280.5501708984375,293.38720703125,291.1445617675781,1.0,0.3211567997932434,0.8545939326286316,0.8545939326286316,1.0,1.0,-1.2572084665298462,0.5406411290168762,0.71656733751297,0.2439843863248825,0.0,0.0,0.5987449884414673,93.99439239501952,105.0,14.334762573242188,-13435.62890625,313.8217163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,307.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2988846898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630586564540863,0.6305930614471436,-6.482781373051694e-06,0.0,0.0003033299872186,0.0,0.0,46.16377258300781,0.0,0.0,0.0,0.4168547987937927,4.0,0.0,1.0
384840,293.1834716796875,297.1499938964844,293.1499938964844,0.0584334693849086,-1362.3538818359375,304.1534729003906,0.5076240301132202,0.0797538310289383,0.0750818252563476,293.5550231933594,297.1499938964844,293.1499938964844,0.0109768314287066,-687.3743286132812,302.3895568847656,0.4141871631145477,0.050000000745058,0.0506885312497615,293.2140197753906,297.1499938964844,293.1499938964844,0.2921431064605713,-4186.98828125,304.1578369140625,0.8636811375617981,0.3776547014713287,0.2661388516426086,293.2369079589844,297.1499938964844,293.1499938964844,0.3496585190296173,-6531.462890625,304.15655517578125,0.9064469933509828,0.4358992278575897,0.4152011573314667,293.2834777832031,297.1499938964844,293.1499938964844,0.0098482612520456,-3072.06640625,301.7206115722656,0.4141871631145477,0.050000000745058,0.2404445707798004,291.1435241699219,291.1499938964844,263.5292358398437,262.4245910644531,280.5501708984375,293.38720703125,291.1445617675781,1.0,0.3211567997932434,0.8545939326286316,0.8545939326286316,1.0,1.0,-1.2572084665298462,0.5406411290168762,0.71656733751297,0.2439843863248825,0.0,0.0,0.5987449884414673,93.99439239501952,105.0,14.334762573242188,-13435.62890625,313.8217163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,307.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2988846898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630586564540863,0.6305930614471436,-6.482781373051694e-06,0.0,0.0003033299872186,0.0,0.0,46.16377258300781,0.0,0.0,0.0,0.4168547987937927,4.0,0.0,1.0
384900,293.18359375,297.1499938964844,293.1499938964844,0.0579973459243774,-1355.9090576171875,304.1536560058594,0.504663348197937,0.0793081074953079,0.0747521296143531,293.5628967285156,297.1499938964844,293.1499938964844,0.0108268512412905,-682.4933471679688,302.29888916015625,0.4123579561710357,0.050000000745058,0.0507642887532711,293.214111328125,297.1499938964844,293.1499938964844,0.2912791073322296,-4177.109375,304.157958984375,0.8598505258560181,0.376822292804718,0.2656155824661255,293.2367553710937,297.1499938964844,293.1499938964844,0.3485364317893982,-6514.53125,304.15740966796875,0.9020994901657104,0.4348305463790893,0.4142661094665527,293.2845458984375,297.1499938964844,293.1499938964844,0.0098235411569476,-3067.84130859375,301.69561767578125,0.4123579561710357,0.050000000745058,0.2408039420843124,291.1488342285156,291.1499938964844,263.5663452148437,262.4571533203125,280.5703125,293.3902587890625,291.1498718261719,1.0,0.3229613900184631,0.8543679118156433,0.8543679118156433,1.0,1.0,-1.2555845975875854,0.5398401021957397,0.7157445549964905,0.243703544139862,0.0,0.0,0.5982889533042908,95.89169311523438,105.0,14.613384246826172,-13399.9599609375,317.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,307.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.2994733154773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302773952484131,0.6302838325500488,-6.483418474090286e-06,0.0,0.0003039273724425,0.0,0.0,46.13584899902344,0.0,0.0,0.0,0.416764885187149,4.0,0.0,1.0
384960,293.1836853027344,297.1499938964844,293.1499938964844,0.0575598552823066,-1349.4613037109375,304.1537780761719,0.5018661022186279,0.0788652598857879,0.0744225159287452,293.5707397460937,297.1499938964844,293.1499938964844,0.0106765758246183,-677.4898681640625,302.2070617675781,0.4106564223766327,0.050000000745058,0.0508376285433769,293.2142028808594,297.1499938964844,293.1499938964844,0.2904132306575775,-4167.2080078125,304.1581115722656,0.8562374114990234,0.375992476940155,0.2650923728942871,293.2365417480469,297.1499938964844,293.1499938964844,0.3474145233631134,-6497.6572265625,304.1580810546875,0.8980477452278137,0.4337738454341888,0.4133410453796386,293.2855834960937,297.1499938964844,293.1499938964844,0.0097979493439197,-3063.4013671875,301.6705627441406,0.4106564223766327,0.050000000745058,0.241151824593544,291.1542053222656,291.1499938964844,263.60333251953125,262.4896545410156,280.5903625488281,293.39324951171875,291.1552429199219,1.0,0.3246915936470032,0.854143500328064,0.854143500328064,1.0,1.0,-1.2539561986923218,0.5390360355377197,0.714920163154602,0.2434248626232147,0.0,0.0,0.5974665880203247,97.72777557373048,108.0,14.806386947631836,-13364.22265625,320.3941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,307.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3984375,18000.0,0.0,0.0,0.3000036180019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292263865470886,0.6292328238487244,-6.478429895651061e-06,0.0,0.0003044655313715,0.0,0.0,46.00020599365234,0.0,0.0,0.0,0.4163919389247894,4.0,0.0,1.0
385020,293.18377685546875,297.1499938964844,293.1499938964844,0.0566860325634479,-1336.6375732421875,304.1539611816406,0.4966608583927154,0.0779890641570091,0.073766104876995,293.586181640625,297.1499938964844,293.1499938964844,0.0103762978687882,-667.1591796875,302.0201110839844,0.4075492620468139,0.050000000745058,0.0509785749018192,293.2143249511719,297.1499938964844,293.1499938964844,0.2886868417263031,-4147.4677734375,304.15826416015625,0.8495474457740784,0.3743399977684021,0.2640468180179596,293.2359924316406,297.1499938964844,293.1499938964844,0.3451824188232422,-6464.2109375,304.1590881347656,0.8904726505279541,0.431689590215683,0.4115147590637207,293.2875671386719,297.1499938964844,293.1499938964844,0.0097448453307151,-3054.05517578125,301.6201171875,0.4075492620468139,0.050000000745058,0.2418204098939895,291.164794921875,291.1499938964844,263.67694091796875,262.55450439453125,280.6303405761719,293.3990478515625,291.165771484375,1.0,0.3279738128185272,0.8536946773529053,0.8536946773529053,1.0,1.0,-1.2506928443908691,0.5374221801757812,0.7132706642150879,0.2428754568099975,0.0,0.0,0.594774603843689,101.25495910644533,96.0,14.65108585357666,-13291.8388671875,326.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,307.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.765625,18000.0,0.0,0.0,0.3008184731006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249600052833557,0.6249664425849915,-6.451899935200345e-06,0.0,0.0003052925167139,0.0,0.0,45.41653823852539,0.0,0.0,0.0,0.4148215651512146,4.0,0.0,1.0
385080,293.18377685546875,297.1499938964844,293.1499938964844,0.0566860325634479,-1336.6375732421875,304.1539611816406,0.4966608583927154,0.0779890641570091,0.073766104876995,293.586181640625,297.1499938964844,293.1499938964844,0.0103762978687882,-667.1591796875,302.0201110839844,0.4075492620468139,0.050000000745058,0.0509785749018192,293.2143249511719,297.1499938964844,293.1499938964844,0.2886868417263031,-4147.4677734375,304.15826416015625,0.8495474457740784,0.3743399977684021,0.2640468180179596,293.2359924316406,297.1499938964844,293.1499938964844,0.3451824188232422,-6464.2109375,304.1590881347656,0.8904726505279541,0.431689590215683,0.4115147590637207,293.2875671386719,297.1499938964844,293.1499938964844,0.0097448453307151,-3054.05517578125,301.6201171875,0.4075492620468139,0.050000000745058,0.2418204098939895,291.164794921875,291.1499938964844,263.67694091796875,262.55450439453125,280.6303405761719,293.3990478515625,291.165771484375,1.0,0.3279738128185272,0.8536946773529053,0.8536946773529053,1.0,1.0,-1.2506928443908691,0.5374221801757812,0.7132706642150879,0.2428754568099975,0.0,0.0,0.594774603843689,101.25495910644533,96.0,14.65108585357666,-13291.8388671875,326.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,307.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.765625,18000.0,0.0,0.0,0.3008184731006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249600052833557,0.6249664425849915,-6.451899935200345e-06,0.0,0.0003052925167139,0.0,0.0,45.41653823852539,0.0,0.0,0.0,0.4148215651512146,4.0,0.0,1.0
385140,293.18359375,297.1499938964844,293.1499938964844,0.0556287877261638,-1321.2003173828125,304.1544189453125,0.4958635866641998,0.0771713480353355,0.0729681551456451,293.60125732421875,297.1499938964844,293.1499938964844,0.0100264260545372,-654.0830078125,301.8294372558594,0.4085180163383484,0.050000000745058,0.0509337149560451,293.2142333984375,297.1499938964844,293.1499938964844,0.2867865860462188,-4125.64501953125,304.15869140625,0.8500781655311584,0.3727282583713531,0.2628830075263977,293.2352294921875,297.1499938964844,293.1499938964844,0.3427739143371582,-6428.10791015625,304.1600952148437,0.8909527659416199,0.4296660125255584,0.4095501005649566,293.2893371582031,297.1499938964844,293.1499938964844,0.0096419276669621,-3033.365966796875,301.5699157714844,0.4085180163383484,0.050000000745058,0.2416076213121414,291.17626953125,291.1499938964844,263.75,262.6191711425781,280.6714172363281,293.404541015625,291.17755126953125,1.0,0.3258008956909179,0.8532457947731018,0.8532457947731018,1.0,1.0,-1.245671629905701,0.534983217716217,0.7106884717941284,0.2419689297676086,0.0,0.0,0.5905439853668213,100.0533676147461,84.0,16.591096878051758,-13206.064453125,321.7416381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,307.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.89453125,18000.0,0.0,0.0,0.3011999726295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178261637687683,0.617832601070404,-6.4041978475870565e-06,0.0,0.0003056796849705,0.0,0.0,44.43198394775391,0.0,0.0,0.0,0.4121653437614441,4.0,0.0,1.0
385200,293.18359375,297.1499938964844,293.1499938964844,0.0556287877261638,-1321.2003173828125,304.1544189453125,0.4958635866641998,0.0771713480353355,0.0729681551456451,293.60125732421875,297.1499938964844,293.1499938964844,0.0100264260545372,-654.0830078125,301.8294372558594,0.4085180163383484,0.050000000745058,0.0509337149560451,293.2142333984375,297.1499938964844,293.1499938964844,0.2867865860462188,-4125.64501953125,304.15869140625,0.8500781655311584,0.3727282583713531,0.2628830075263977,293.2352294921875,297.1499938964844,293.1499938964844,0.3427739143371582,-6428.10791015625,304.1600952148437,0.8909527659416199,0.4296660125255584,0.4095501005649566,293.2893371582031,297.1499938964844,293.1499938964844,0.0096419276669621,-3033.365966796875,301.5699157714844,0.4085180163383484,0.050000000745058,0.2416076213121414,291.17626953125,291.1499938964844,263.75,262.6191711425781,280.6714172363281,293.404541015625,291.17755126953125,1.0,0.3258008956909179,0.8532457947731018,0.8532457947731018,1.0,1.0,-1.245671629905701,0.534983217716217,0.7106884717941284,0.2419689297676086,0.0,0.0,0.5905439853668213,100.0533676147461,84.0,16.591096878051758,-13206.064453125,321.7416381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,307.90338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.89453125,18000.0,0.0,0.0,0.3011999726295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178261637687683,0.617832601070404,-6.4041978475870565e-06,0.0,0.0003056796849705,0.0,0.0,44.43198394775391,0.0,0.0,0.0,0.4121653437614441,4.0,0.0,1.0
385260,293.182861328125,297.1499938964844,293.1499938964844,0.054515067487955,-1305.0406494140625,304.15478515625,0.4985606670379638,0.0764672383666038,0.072135180234909,293.6157531738281,297.1499938964844,293.1499938964844,0.0096490904688835,-639.044677734375,301.6357727050781,0.4126689732074737,0.050000000745058,0.0507512874901294,293.2138061523437,297.1499938964844,293.1499938964844,0.2847909033298492,-4102.69091796875,304.1591186523437,0.8561893105506897,0.3711916506290436,0.2616684436798095,293.2341003417969,297.1499938964844,293.1499938964844,0.3402646481990814,-6390.52294921875,304.160888671875,0.8976370096206665,0.4277324974536896,0.4075296521186828,293.29071044921875,297.1499938964844,293.1499938964844,0.0095046097412705,-3004.481201171875,301.5206604003906,0.4126689732074737,0.050000000745058,0.2407422512769699,291.1890869140625,291.1499938964844,263.8220520019531,262.6830139160156,280.713134765625,293.4095153808594,291.19024658203125,1.0,0.3201543688774109,0.8528169989585876,0.8528169989585876,1.0,1.0,-1.2395315170288086,0.5320109724998474,0.7075204849243164,0.2408680021762848,0.0,0.0,0.5844592452049255,95.35398864746094,72.0,17.101219177246094,-13103.755859375,309.1700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,307.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.3203125,18000.0,0.0,0.0,0.301000565290451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070818901062012,0.6070882081985474,-6.33138597549987e-06,0.0,0.0003054772969335,0.0,0.0,42.9683723449707,0.0,0.0,0.0,0.408184677362442,4.0,0.0,1.0
385320,293.182861328125,297.1499938964844,293.1499938964844,0.054515067487955,-1305.0406494140625,304.15478515625,0.4985606670379638,0.0764672383666038,0.072135180234909,293.6157531738281,297.1499938964844,293.1499938964844,0.0096490904688835,-639.044677734375,301.6357727050781,0.4126689732074737,0.050000000745058,0.0507512874901294,293.2138061523437,297.1499938964844,293.1499938964844,0.2847909033298492,-4102.69091796875,304.1591186523437,0.8561893105506897,0.3711916506290436,0.2616684436798095,293.2341003417969,297.1499938964844,293.1499938964844,0.3402646481990814,-6390.52294921875,304.160888671875,0.8976370096206665,0.4277324974536896,0.4075296521186828,293.29071044921875,297.1499938964844,293.1499938964844,0.0095046097412705,-3004.481201171875,301.5206604003906,0.4126689732074737,0.050000000745058,0.2407422512769699,291.1890869140625,291.1499938964844,263.8220520019531,262.6830139160156,280.713134765625,293.4095153808594,291.19024658203125,1.0,0.3201543688774109,0.8528169989585876,0.8528169989585876,1.0,1.0,-1.2395315170288086,0.5320109724998474,0.7075204849243164,0.2408680021762848,0.0,0.0,0.5844592452049255,95.35398864746094,72.0,17.101219177246094,-13103.755859375,309.1700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,307.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.3203125,18000.0,0.0,0.0,0.301000565290451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070818901062012,0.6070882081985474,-6.33138597549987e-06,0.0,0.0003054772969335,0.0,0.0,42.9683723449707,0.0,0.0,0.0,0.408184677362442,4.0,0.0,1.0
385380,293.1811828613281,297.1499938964844,293.1499938964844,0.0535009317100048,-1290.445556640625,304.1548767089844,0.5042871236801147,0.0759737193584442,0.0713794231414794,293.629638671875,297.1499938964844,293.1499938964844,0.0092647485435009,-622.9375610351562,301.438720703125,0.4196074604988098,0.050000000745058,0.050482403486967,293.2135925292969,297.1499938964844,293.1499938964844,0.2827651798725128,-4079.40478515625,304.1594543457031,0.8667984008789062,0.3696200549602508,0.2603919506072998,293.23272705078125,297.1499938964844,293.1499938964844,0.337800532579422,-6353.72021484375,304.1613464355469,0.909424126148224,0.4258834719657898,0.4055038094520569,293.2916259765625,297.1499938964844,293.1499938964844,0.0093499878421425,-2971.320068359375,301.4718017578125,0.4196074604988098,0.050000000745058,0.2394667863845825,291.1999816894531,291.1499938964844,263.8926086425781,262.7454833984375,280.75537109375,293.414306640625,291.2008972167969,1.0,0.3120599389076233,0.8523882031440735,0.8523882031440735,1.0,1.0,-1.2328070402145386,0.5287377238273621,0.7040692567825317,0.2397331744432449,0.0,0.0,0.5770449042320251,88.45996856689453,60.0,15.00967788696289,-12989.5205078125,291.8676147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,307.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18123.86328125,18000.0,0.0,0.0,0.3001239895820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934637188911438,0.5934699773788452,-6.237429715838516e-06,0.0,0.0003045877092517,0.0,0.0,41.14659118652344,0.0,0.0,0.0,0.4031594097614288,4.0,0.0,1.0
385440,293.1811828613281,297.1499938964844,293.1499938964844,0.0535009317100048,-1290.445556640625,304.1548767089844,0.5042871236801147,0.0759737193584442,0.0713794231414794,293.629638671875,297.1499938964844,293.1499938964844,0.0092647485435009,-622.9375610351562,301.438720703125,0.4196074604988098,0.050000000745058,0.050482403486967,293.2135925292969,297.1499938964844,293.1499938964844,0.2827651798725128,-4079.40478515625,304.1594543457031,0.8667984008789062,0.3696200549602508,0.2603919506072998,293.23272705078125,297.1499938964844,293.1499938964844,0.337800532579422,-6353.72021484375,304.1613464355469,0.909424126148224,0.4258834719657898,0.4055038094520569,293.2916259765625,297.1499938964844,293.1499938964844,0.0093499878421425,-2971.320068359375,301.4718017578125,0.4196074604988098,0.050000000745058,0.2394667863845825,291.1999816894531,291.1499938964844,263.8926086425781,262.7454833984375,280.75537109375,293.414306640625,291.2008972167969,1.0,0.3120599389076233,0.8523882031440735,0.8523882031440735,1.0,1.0,-1.2328070402145386,0.5287377238273621,0.7040692567825317,0.2397331744432449,0.0,0.0,0.5770449042320251,88.45996856689453,60.0,15.00967788696289,-12989.5205078125,291.8676147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,307.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18123.86328125,18000.0,0.0,0.0,0.3001239895820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934637188911438,0.5934699773788452,-6.237429715838516e-06,0.0,0.0003045877092517,0.0,0.0,41.14659118652344,0.0,0.0,0.0,0.4031594097614288,4.0,0.0,1.0
385500,293.1800537109375,297.1499938964844,293.1499938964844,0.0530646815896034,-1284.2041015625,304.15478515625,0.5083553791046143,0.0757984966039657,0.0710554644465446,293.6363525390625,297.1499938964844,293.1499938964844,0.0090734446421265,-614.64013671875,301.3388671875,0.4242487251758575,0.050000000745058,0.050325583666563,293.21356201171875,297.1499938964844,293.1499938964844,0.2817349731922149,-4067.56591796875,304.1596069335937,0.8737415671348572,0.3688199520111084,0.2597209215164184,293.23193359375,297.1499938964844,293.1499938964844,0.3366016149520874,-6335.8515625,304.1614685058594,0.9176408052444458,0.4249878227710724,0.4044965505599975,293.2919311523437,297.1499938964844,293.1499938964844,0.0092692282050848,-2953.810302734375,301.447509765625,0.4242487251758575,0.050000000745058,0.2387229055166244,291.2044372558594,291.1499938964844,263.9273681640625,262.7762145996094,280.7767028808594,293.41668701171875,291.2052307128906,1.0,0.30731201171875,0.8521738052368164,0.8521738052368164,1.0,1.0,-1.2293225526809692,0.5270311832427979,0.7022913694381714,0.239180326461792,0.0,0.0,0.5729650855064392,84.44584655761719,60.0,13.369114875793455,-12929.0625,282.04742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,307.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.291015625,18000.0,0.0,0.0,0.2994166314601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858674645423889,0.5858736634254456,-6.184935500641586e-06,0.0,0.0003038698341697,0.0,0.0,40.150482177734375,0.0,0.0,0.0,0.400370717048645,4.0,0.0,1.0
385560,293.1788635253906,297.1499938964844,293.1499938964844,0.0526564456522464,-1278.3851318359375,304.1546630859375,0.5132585167884827,0.0756507739424705,0.0707512646913528,293.6429443359375,297.1499938964844,293.1499938964844,0.0088839288800954,-606.2405395507812,301.2381286621094,0.4298171103000641,0.050000000745058,0.0501579865813255,293.2135009765625,297.1499938964844,293.1499938964844,0.2807147204875946,-4055.851806640625,304.15972900390625,0.8818320631980896,0.3680267333984375,0.2590433359146118,293.23114013671875,297.1499938964844,293.1499938964844,0.3354306519031524,-6318.42333984375,304.1615295410156,0.9274088740348816,0.4241097867488861,0.4034955501556396,293.29217529296875,297.1499938964844,293.1499938964844,0.0091873323544859,-2935.945556640625,301.4232482910156,0.4298171103000641,0.050000000745058,0.2379278987646103,291.2081604003906,291.1499938964844,263.9617614746094,262.8066101074219,280.79815673828125,293.4190979003906,291.20880126953125,1.0,0.3021815121173858,0.8519853949546814,0.8519853949546814,1.0,1.0,-1.2257871627807615,0.5252923965454102,0.7004948258399963,0.238649770617485,0.0,0.0,0.5687128901481628,80.15901947021484,48.0,11.47919464111328,-12866.861328125,271.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,307.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.455078125,18000.0,0.0,0.0,0.2985290586948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779083371162415,0.5779144763946533,-6.130082056188257e-06,0.0,0.0003029690415132,0.0,0.0,39.12322616577149,0.0,0.0,0.0,0.3974619805812835,4.0,0.0,1.0
385620,293.1763916015625,297.1499938964844,293.1499938964844,0.0519041121006011,-1267.720703125,304.15435791015625,0.5259260535240173,0.0754224359989166,0.0701857507228851,293.6557922363281,297.1499938964844,293.1499938964844,0.0085125379264354,-589.2587890625,301.0338134765625,0.4443834722042084,0.050000000745058,0.0497995391488075,293.2132263183594,297.1499938964844,293.1499938964844,0.2787338197231293,-4033.144775390625,304.1597595214844,0.901735782623291,0.3664720952510834,0.2576907575130462,293.2294311523437,297.1499938964844,293.1499938964844,0.3331803381443023,-6284.990234375,304.16143798828125,0.9508587718009948,0.4224021434783935,0.4015174210071563,293.2923583984375,297.1499938964844,293.1499938964844,0.0090225227177143,-2899.692626953125,301.3747863769531,0.4443834722042084,0.050000000745058,0.2362275719642639,291.2132873535156,291.1499938964844,264.0294494628906,262.86639404296875,280.8415832519531,293.4239807128906,291.213623046875,1.0,0.2909320294857025,0.8516086339950562,0.8516086339950562,1.0,1.0,-1.2186394929885864,0.5217450857162476,0.6968943476676941,0.2376762926578521,0.0,0.0,0.5598968267440796,70.99829864501953,36.0,7.417599678039551,-12738.5048828125,249.90304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,308.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.330078125,18000.0,0.0,0.0,0.2962244153022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613634586334229,0.5613694787025452,-6.016976840328425e-06,0.0,0.0003006301121786,0.0,0.0,37.043251037597656,0.0,0.0,0.0,0.3914625644683838,4.0,0.0,1.0
385680,293.1763916015625,297.1499938964844,293.1499938964844,0.0519041121006011,-1267.720703125,304.15435791015625,0.5259260535240173,0.0754224359989166,0.0701857507228851,293.6557922363281,297.1499938964844,293.1499938964844,0.0085125379264354,-589.2587890625,301.0338134765625,0.4443834722042084,0.050000000745058,0.0497995391488075,293.2132263183594,297.1499938964844,293.1499938964844,0.2787338197231293,-4033.144775390625,304.1597595214844,0.901735782623291,0.3664720952510834,0.2576907575130462,293.2294311523437,297.1499938964844,293.1499938964844,0.3331803381443023,-6284.990234375,304.16143798828125,0.9508587718009948,0.4224021434783935,0.4015174210071563,293.2923583984375,297.1499938964844,293.1499938964844,0.0090225227177143,-2899.692626953125,301.3747863769531,0.4443834722042084,0.050000000745058,0.2362275719642639,291.2132873535156,291.1499938964844,264.0294494628906,262.86639404296875,280.8415832519531,293.4239807128906,291.213623046875,1.0,0.2909320294857025,0.8516086339950562,0.8516086339950562,1.0,1.0,-1.2186394929885864,0.5217450857162476,0.6968943476676941,0.2376762926578521,0.0,0.0,0.5598968267440796,70.99829864501953,36.0,7.417599678039551,-12738.5048828125,249.90304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,308.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.330078125,18000.0,0.0,0.0,0.2962244153022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613634586334229,0.5613694787025452,-6.016976840328425e-06,0.0,0.0003006301121786,0.0,0.0,37.043251037597656,0.0,0.0,0.0,0.3914625644683838,4.0,0.0,1.0
385740,293.173828125,297.1499938964844,293.1499938964844,0.0512317307293415,-1258.259521484375,304.1540222167969,0.5433107018470764,0.0752712041139602,0.069673404097557,293.6681823730469,297.1499938964844,293.1499938964844,0.0081533240154385,-572.1625366210938,300.8256225585937,0.4648443758487701,0.050000000745058,0.0494210459291935,293.2127685546875,297.1499938964844,293.1499938964844,0.2768446207046509,-4011.529052734375,304.15966796875,0.9297966361045836,0.3649619519710541,0.2563541531562805,293.2276306152344,297.1499938964844,293.1499938964844,0.3310521245002746,-6253.43115234375,304.1611633300781,0.977548122406006,0.4207521677017212,0.399575263261795,293.29229736328125,297.1499938964844,293.1499938964844,0.0088588567450642,-2863.30859375,301.32635498046875,0.4648443758487701,0.050000000745058,0.2344321608543396,291.2156066894531,291.1499938964844,264.09576416015625,262.92486572265625,280.88580322265625,293.42901611328125,291.2156677246094,1.0,0.2785545885562897,0.8512318134307861,0.8512318134307861,1.0,1.0,-1.211479663848877,0.5181431174278259,0.6933364868164062,0.2368483394384384,0.0,0.0,0.5509688854217529,61.33395004272461,25.0,3.4807519912719727,-12606.6337890625,227.3166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904846191406,308.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.9765625,18000.0,0.0,0.0,0.2932678461074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446568131446838,0.5446627140045166,-5.904632871533977e-06,0.0,0.00029762959457,0.0,0.0,35.020565032958984,0.0,0.0,0.0,0.3854764103889465,4.0,0.0,1.0
385800,293.173828125,297.1499938964844,293.1499938964844,0.0512317307293415,-1258.259521484375,304.1540222167969,0.5433107018470764,0.0752712041139602,0.069673404097557,293.6681823730469,297.1499938964844,293.1499938964844,0.0081533240154385,-572.1625366210938,300.8256225585937,0.4648443758487701,0.050000000745058,0.0494210459291935,293.2127685546875,297.1499938964844,293.1499938964844,0.2768446207046509,-4011.529052734375,304.15966796875,0.9297966361045836,0.3649619519710541,0.2563541531562805,293.2276306152344,297.1499938964844,293.1499938964844,0.3310521245002746,-6253.43115234375,304.1611633300781,0.977548122406006,0.4207521677017212,0.399575263261795,293.29229736328125,297.1499938964844,293.1499938964844,0.0088588567450642,-2863.30859375,301.32635498046875,0.4648443758487701,0.050000000745058,0.2344321608543396,291.2156066894531,291.1499938964844,264.09576416015625,262.92486572265625,280.88580322265625,293.42901611328125,291.2156677246094,1.0,0.2785545885562897,0.8512318134307861,0.8512318134307861,1.0,1.0,-1.211479663848877,0.5181431174278259,0.6933364868164062,0.2368483394384384,0.0,0.0,0.5509688854217529,61.33395004272461,25.0,3.4807519912719727,-12606.6337890625,227.3166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904846191406,308.0616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.9765625,18000.0,0.0,0.0,0.2932678461074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446568131446838,0.5446627140045166,-5.904632871533977e-06,0.0,0.00029762959457,0.0,0.0,35.020565032958984,0.0,0.0,0.0,0.3854764103889465,4.0,0.0,1.0
385860,293.1712341308594,297.1499938964844,293.1499938964844,0.0506660565733909,-1250.3563232421875,304.15362548828125,0.5649004578590393,0.0751933753490448,0.0692389532923698,293.6802062988281,297.1499938964844,293.1499938964844,0.0078128902241587,-555.3447875976562,300.6137390136719,0.4842085838317871,0.050000000745058,0.0490586459636688,293.2121887207031,297.1499938964844,293.1499938964844,0.2750563621520996,-3991.091796875,304.159423828125,0.963211953639984,0.3634870648384094,0.2550579309463501,293.2249755859375,297.1499938964844,293.1499938964844,0.325066328048706,-6160.45166015625,304.16845703125,0.9990000128746032,0.4193157255649566,0.3933662176132202,293.2920227050781,297.1499938964844,293.1499938964844,0.0087047088891267,-2828.72900390625,301.2781066894531,0.4842085838317871,0.050000000745058,0.2327130883932113,291.2157897949219,291.1499938964844,264.1606750488281,262.9820556640625,280.9344787597656,293.4330139160156,291.216064453125,1.0,0.2654488086700439,0.8508895635604858,0.8508895635604858,1.0,1.0,-1.1994928121566772,0.5121731758117676,0.6873196363449097,0.2353756427764892,0.0,0.0,0.5421842932701111,52.02137756347656,28.0,3.382899284362793,-12445.478515625,204.08657836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369079589844,308.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.400390625,18000.0,0.0,0.0,0.2897464334964752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284340977668762,0.5284399390220642,-5.7978400036518e-06,0.0,0.000294055789709,0.0,0.0,33.13175201416016,0.0,0.0,0.0,0.3797377347946167,4.0,0.0,1.0
385920,293.1712341308594,297.1499938964844,293.1499938964844,0.0506660565733909,-1250.3563232421875,304.15362548828125,0.5649004578590393,0.0751933753490448,0.0692389532923698,293.6802062988281,297.1499938964844,293.1499938964844,0.0078128902241587,-555.3447875976562,300.6137390136719,0.4842085838317871,0.050000000745058,0.0490586459636688,293.2121887207031,297.1499938964844,293.1499938964844,0.2750563621520996,-3991.091796875,304.159423828125,0.963211953639984,0.3634870648384094,0.2550579309463501,293.2249755859375,297.1499938964844,293.1499938964844,0.325066328048706,-6160.45166015625,304.16845703125,0.9990000128746032,0.4193157255649566,0.3933662176132202,293.2920227050781,297.1499938964844,293.1499938964844,0.0087047088891267,-2828.72900390625,301.2781066894531,0.4842085838317871,0.050000000745058,0.2327130883932113,291.2157897949219,291.1499938964844,264.1606750488281,262.9820556640625,280.9344787597656,293.4330139160156,291.216064453125,1.0,0.2654488086700439,0.8508895635604858,0.8508895635604858,1.0,1.0,-1.1994928121566772,0.5121731758117676,0.6873196363449097,0.2353756427764892,0.0,0.0,0.5421842932701111,52.02137756347656,28.0,3.382899284362793,-12445.478515625,204.08657836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369079589844,308.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.400390625,18000.0,0.0,0.0,0.2897464334964752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284340977668762,0.5284399390220642,-5.7978400036518e-06,0.0,0.000294055789709,0.0,0.0,33.13175201416016,0.0,0.0,0.0,0.3797377347946167,4.0,0.0,1.0
385980,293.1688537597656,297.1499938964844,293.1499938964844,0.0502072907984256,-1243.4849853515625,304.1531982421875,0.5775755643844604,0.0751399099826812,0.0690295100212097,293.6919860839844,297.1499938964844,293.1499938964844,0.0075067421421408,-539.1149291992188,300.4084777832031,0.4937099516391754,0.050000000745058,0.048881109803915,293.212646484375,297.1499938964844,293.1499938964844,0.2724452912807464,-3960.34765625,304.16064453125,0.9796043038368224,0.3618201017379761,0.2537863254547119,293.1997375488281,297.1499938964844,293.1499938964844,0.3026998341083526,-5812.07861328125,304.19879150390625,0.9990000128746032,0.4224860370159149,0.3713410794734955,293.2914123535156,297.1499938964844,293.1499938964844,0.0085795251652598,-2797.536376953125,301.2386779785156,0.4937099516391754,0.050000000745058,0.231870949268341,291.2508850097656,291.1499938964844,264.2242126464844,263.0379638671875,280.9911193847656,293.4100036621094,291.2543334960937,1.0,0.2561955451965332,0.8505473732948303,0.8505473732948303,1.0,1.0,-1.1700198650360107,0.4978927969932556,0.6721271276473999,0.2308137267827987,0.0,0.0,0.5268129110336304,47.17029571533203,31.0,39.47216796875,-12144.5234375,184.782943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076232910156,308.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18205.35546875,18000.0,0.0,0.0,0.2853642702102661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061947107315063,0.50620037317276,-5.674815838574432e-06,0.0,0.0002896084624808,0.0,0.0,30.74978446960449,0.0,0.0,0.0,0.3721524178981781,4.0,0.0,1.0
386040,293.1688537597656,297.1499938964844,293.1499938964844,0.0502072907984256,-1243.4849853515625,304.1531982421875,0.5775755643844604,0.0751399099826812,0.0690295100212097,293.6919860839844,297.1499938964844,293.1499938964844,0.0075067421421408,-539.1149291992188,300.4084777832031,0.4937099516391754,0.050000000745058,0.048881109803915,293.212646484375,297.1499938964844,293.1499938964844,0.2724452912807464,-3960.34765625,304.16064453125,0.9796043038368224,0.3618201017379761,0.2537863254547119,293.1997375488281,297.1499938964844,293.1499938964844,0.3026998341083526,-5812.07861328125,304.19879150390625,0.9990000128746032,0.4224860370159149,0.3713410794734955,293.2914123535156,297.1499938964844,293.1499938964844,0.0085795251652598,-2797.536376953125,301.2386779785156,0.4937099516391754,0.050000000745058,0.231870949268341,291.2508850097656,291.1499938964844,264.2242126464844,263.0379638671875,280.9911193847656,293.4100036621094,291.2543334960937,1.0,0.2561955451965332,0.8505473732948303,0.8505473732948303,1.0,1.0,-1.1700198650360107,0.4978927969932556,0.6721271276473999,0.2308137267827987,0.0,0.0,0.5268129110336304,47.17029571533203,31.0,39.47216796875,-12144.5234375,184.782943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076232910156,308.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18205.35546875,18000.0,0.0,0.0,0.2853642702102661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061947107315063,0.50620037317276,-5.674815838574432e-06,0.0,0.0002896084624808,0.0,0.0,30.74978446960449,0.0,0.0,0.0,0.3721524178981781,4.0,0.0,1.0
386100,293.1678466796875,297.1499938964844,293.1499938964844,0.0500372946262359,-1241.009765625,304.1529235839844,0.582411527633667,0.0751023367047309,0.0689360201358795,293.6979064941406,297.1499938964844,293.1499938964844,0.0073636514134705,-531.5191040039062,300.30255126953125,0.497406005859375,0.050000000745058,0.0488177351653575,293.2123107910156,297.1499938964844,293.1499938964844,0.2714240849018097,-3948.52685546875,304.1605529785156,0.9853119850158693,0.3610922396183014,0.2532116770744324,293.1830749511719,297.1499938964844,293.1499938964844,0.2943353652954101,-5682.57080078125,304.2050476074219,0.9990000128746032,0.4251325726509094,0.363154649734497,293.291015625,297.1499938964844,293.1499938964844,0.0085277026519179,-2785.24462890625,301.2178039550781,0.497406005859375,0.050000000745058,0.2315703183412552,291.2613525390625,291.1499938964844,264.2554626464844,263.06549072265625,281.0144348144531,293.3950500488281,291.2620849609375,1.0,0.2527119517326355,0.8503762483596802,0.8503762483596802,1.0,1.0,-1.1589531898498535,0.4924500584602356,0.6665031313896179,0.2293468415737152,0.0,0.0,0.5182701349258423,45.43968200683594,31.0,27.470361709594727,-11984.205078125,177.92758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0094909667969,308.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18230.0625,18000.0,0.0,0.0,0.2827291786670685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911832511425018,0.4911888539791107,-5.59066893401905e-06,0.0,0.0002869341697078,0.0,0.0,29.19608688354492,0.0,0.0,0.0,0.3671981692314148,4.0,0.0,1.0
386160,293.1668395996094,297.1499938964844,293.1499938964844,0.0499312430620193,-1239.55419921875,304.152587890625,0.5864045023918152,0.0750709697604179,0.0688567608594894,293.70379638671875,297.1499938964844,293.1499938964844,0.007229208946228,-524.4417114257812,300.1928405761719,0.5005298852920532,0.050000000745058,0.0487671643495559,293.2117919921875,297.1499938964844,293.1499938964844,0.2706778645515442,-3940.087646484375,304.1600036621094,0.9897660613059998,0.3604014813899994,0.2526818811893463,293.16656494140625,297.1499938964844,293.1499938964844,0.2876116335391998,-5579.11328125,304.20721435546875,0.9990000128746032,0.4279552698135376,0.3564874529838562,293.2904663085937,297.1499938964844,293.1499938964844,0.0084851514548063,-2775.9013671875,301.1950988769531,0.5005298852920532,0.050000000745058,0.2313304394483566,291.2619934082031,291.1499938964844,264.2864074707031,263.0926513671875,281.03662109375,293.38189697265625,291.2614440917969,1.0,0.2498857676982879,0.8503180146217346,0.8503180146217346,1.0,1.0,-1.149869680404663,0.4879425764083862,0.6619270443916321,0.2282849252223968,0.0,0.0,0.5107113718986511,44.05980682373047,49.0,12.44867992401123,-11844.455078125,172.4650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1181640625,308.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.3515625,18000.0,0.0,0.0,0.2798146605491638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774101972579956,0.4774157106876373,-5.508897629624698e-06,0.0,0.0002839763183146,0.0,0.0,27.79218482971192,0.0,0.0,0.0,0.36260986328125,4.0,0.0,1.0
386220,293.1651611328125,297.1499938964844,293.1499938964844,0.0500086732208728,-1241.0826416015625,304.1515808105469,0.5838145017623901,0.0749868303537368,0.0688169300556182,293.715576171875,297.1499938964844,293.1499938964844,0.0069965994916856,-512.56005859375,299.961669921875,0.4987184107303619,0.050000000745058,0.0487961769104003,293.2109069824219,297.1499938964844,293.1499938964844,0.2700101733207702,-3933.32958984375,304.15771484375,0.985871195793152,0.3590205013751983,0.2517465353012085,293.1466979980469,297.1499938964844,293.1499938964844,0.2909171283245086,-5639.92138671875,304.1817932128906,0.9990000128746032,0.4316176772117615,0.3603240847587585,293.2894592285156,297.1499938964844,293.1499938964844,0.0084441769868135,-2770.388427734375,301.1435241699219,0.4987184107303619,0.050000000745058,0.2314680516719818,291.2364501953125,291.1499938964844,264.3472595214844,263.1461486816406,281.0640869140625,293.3736267089844,291.23052978515625,1.0,0.2520738244056701,0.8502015471458435,0.8502015471458435,1.0,1.0,-1.1534919738769531,0.4893130362033844,0.6641789674758911,0.229875773191452,0.0,0.0,0.5002532601356506,44.8614616394043,67.0,-40.204856872558594,-11720.7109375,175.12950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3188781738281,308.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.5859375,18000.0,0.0,0.0,0.2735151946544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558716416358948,0.4558770060539245,-5.3749190556118265e-06,0.0,0.0002775831671897,0.0,0.0,25.651805877685547,0.0,0.0,0.0,0.3554170727729797,4.0,0.0,1.0
386280,293.1651611328125,297.1499938964844,293.1499938964844,0.0500086732208728,-1241.0826416015625,304.1515808105469,0.5838145017623901,0.0749868303537368,0.0688169300556182,293.715576171875,297.1499938964844,293.1499938964844,0.0069965994916856,-512.56005859375,299.961669921875,0.4987184107303619,0.050000000745058,0.0487961769104003,293.2109069824219,297.1499938964844,293.1499938964844,0.2700101733207702,-3933.32958984375,304.15771484375,0.985871195793152,0.3590205013751983,0.2517465353012085,293.1466979980469,297.1499938964844,293.1499938964844,0.2909171283245086,-5639.92138671875,304.1817932128906,0.9990000128746032,0.4316176772117615,0.3603240847587585,293.2894592285156,297.1499938964844,293.1499938964844,0.0084441769868135,-2770.388427734375,301.1435241699219,0.4987184107303619,0.050000000745058,0.2314680516719818,291.2364501953125,291.1499938964844,264.3472595214844,263.1461486816406,281.0640869140625,293.3736267089844,291.23052978515625,1.0,0.2520738244056701,0.8502015471458435,0.8502015471458435,1.0,1.0,-1.1534919738769531,0.4893130362033844,0.6641789674758911,0.229875773191452,0.0,0.0,0.5002532601356506,44.8614616394043,67.0,-40.204856872558594,-11720.7109375,175.12950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3188781738281,308.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.5859375,18000.0,0.0,0.0,0.2735151946544647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558716416358948,0.4558770060539245,-5.3749190556118265e-06,0.0,0.0002775831671897,0.0,0.0,25.651805877685547,0.0,0.0,0.0,0.3554170727729797,4.0,0.0,1.0
