time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1639709472656,297.1499938964844,293.1499938964844,0.0503824464976787,-1247.273193359375,304.1504211425781,0.5714231729507446,0.0748473554849624,0.0688559785485267,293.72735595703125,297.1499938964844,293.1499938964844,0.0068021207116544,-503.2361450195313,299.711669921875,0.4897689819335937,0.050000000745058,0.0489526353776454,293.21044921875,297.1499938964844,293.1499938964844,0.2703644037246704,-3939.012451171875,304.1545715332031,0.9687366485595704,0.3575707376003265,0.2508701682090759,293.158203125,297.1499938964844,293.1499938964844,0.311022937297821,-5963.890625,304.13739013671875,0.9990000128746032,0.4294393658638,0.3803625404834747,293.2892761230469,297.1499938964844,293.1499938964844,0.0084505854174494,-2779.931396484375,301.0801696777344,0.4897689819335937,0.050000000745058,0.2322102189064026,291.1701965332031,291.1499938964844,264.40679931640625,263.19842529296875,281.0823974609375,293.3965148925781,291.1629638671875,1.0,0.2609121799468994,0.8500850796699524,0.8500850796699524,1.0,1.0,-1.1776106357574463,0.5004141926765442,0.6771964430809021,0.2351295351982116,0.0,0.0,0.5018274784088135,49.148414611816406,70.0,-81.41122436523438,-11826.697265625,191.1393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4199523925781,308.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7421875,18000.0,0.0,0.0,0.2675798237323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518663287162781,0.4518716633319855,-5.322317520040087e-06,0.0,0.0002715595182962,0.0,0.0,25.15129470825196,0.0,0.0,0.0,0.3537237048149109,4.0,0.0,1.0
386400,293.1639709472656,297.1499938964844,293.1499938964844,0.0503824464976787,-1247.273193359375,304.1504211425781,0.5714231729507446,0.0748473554849624,0.0688559785485267,293.72735595703125,297.1499938964844,293.1499938964844,0.0068021207116544,-503.2361450195313,299.711669921875,0.4897689819335937,0.050000000745058,0.0489526353776454,293.21044921875,297.1499938964844,293.1499938964844,0.2703644037246704,-3939.012451171875,304.1545715332031,0.9687366485595704,0.3575707376003265,0.2508701682090759,293.158203125,297.1499938964844,293.1499938964844,0.311022937297821,-5963.890625,304.13739013671875,0.9990000128746032,0.4294393658638,0.3803625404834747,293.2892761230469,297.1499938964844,293.1499938964844,0.0084505854174494,-2779.931396484375,301.0801696777344,0.4897689819335937,0.050000000745058,0.2322102189064026,291.1701965332031,291.1499938964844,264.40679931640625,263.19842529296875,281.0823974609375,293.3965148925781,291.1629638671875,1.0,0.2609121799468994,0.8500850796699524,0.8500850796699524,1.0,1.0,-1.1776106357574463,0.5004141926765442,0.6771964430809021,0.2351295351982116,0.0,0.0,0.5018274784088135,49.148414611816406,70.0,-81.41122436523438,-11826.697265625,191.1393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4199523925781,308.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7421875,18000.0,0.0,0.0,0.2675798237323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518663287162781,0.4518716633319855,-5.322317520040087e-06,0.0,0.0002715595182962,0.0,0.0,25.15129470825196,0.0,0.0,0.0,0.3537237048149109,4.0,0.0,1.0
386460,293.1631774902344,297.1499938964844,293.1499938964844,0.050625767558813,-1251.4051513671875,304.14990234375,0.5598016977310181,0.0746531784534454,0.0688436180353164,293.7391967773437,297.1499938964844,293.1499938964844,0.0066043743863701,-493.1041259765625,299.4592590332031,0.4814479947090149,0.050000000745058,0.0491125546395778,293.2104797363281,297.1499938964844,293.1499938964844,0.2703503668308258,-3939.82177734375,304.15313720703125,0.9507942199707032,0.3560320436954498,0.2499326914548874,293.19293212890625,297.1499938964844,293.1499938964844,0.3311728537082672,-6279.2685546875,304.10858154296875,0.9990000128746032,0.4222146272659302,0.3997506499290466,293.29052734375,297.1499938964844,293.1499938964844,0.0084467679262161,-2785.862060546875,301.0153503417969,0.4814479947090149,0.050000000745058,0.2329688221216201,291.1156616210937,291.1499938964844,264.46502685546875,263.24951171875,281.1156311035156,293.4425354003906,291.1126403808594,1.0,0.2689249217510223,0.8496564030647278,0.8496564030647278,1.0,1.0,-1.200780987739563,0.5109805464744568,0.6898004412651062,0.2404760122299194,0.0,0.0,0.5105500817298889,53.52444839477539,73.0,-64.49676513671875,-12014.837890625,207.6074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.265625,18000.0,0.0,0.0,0.2631520628929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629921317100525,0.4629974961280823,-5.358770977181848e-06,0.0,0.0002670658868737,0.0,0.0,26.09474754333496,0.0,0.0,0.0,0.356967031955719,4.0,0.0,1.0
386520,293.1631774902344,297.1499938964844,293.1499938964844,0.050625767558813,-1251.4051513671875,304.14990234375,0.5598016977310181,0.0746531784534454,0.0688436180353164,293.7391967773437,297.1499938964844,293.1499938964844,0.0066043743863701,-493.1041259765625,299.4592590332031,0.4814479947090149,0.050000000745058,0.0491125546395778,293.2104797363281,297.1499938964844,293.1499938964844,0.2703503668308258,-3939.82177734375,304.15313720703125,0.9507942199707032,0.3560320436954498,0.2499326914548874,293.19293212890625,297.1499938964844,293.1499938964844,0.3311728537082672,-6279.2685546875,304.10858154296875,0.9990000128746032,0.4222146272659302,0.3997506499290466,293.29052734375,297.1499938964844,293.1499938964844,0.0084467679262161,-2785.862060546875,301.0153503417969,0.4814479947090149,0.050000000745058,0.2329688221216201,291.1156616210937,291.1499938964844,264.46502685546875,263.24951171875,281.1156311035156,293.4425354003906,291.1126403808594,1.0,0.2689249217510223,0.8496564030647278,0.8496564030647278,1.0,1.0,-1.200780987739563,0.5109805464744568,0.6898004412651062,0.2404760122299194,0.0,0.0,0.5105500817298889,53.52444839477539,73.0,-64.49676513671875,-12014.837890625,207.6074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.265625,18000.0,0.0,0.0,0.2631520628929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629921317100525,0.4629974961280823,-5.358770977181848e-06,0.0,0.0002670658868737,0.0,0.0,26.09474754333496,0.0,0.0,0.0,0.356967031955719,4.0,0.0,1.0
386580,293.16265869140625,297.1499938964844,293.1499938964844,0.0506199747323989,-1251.2156982421875,304.14996337890625,0.5453923940658569,0.0744263157248497,0.0688659325242042,293.7512512207031,297.1499938964844,293.1499938964844,0.0063975271768867,-481.0492248535156,299.2225341796875,0.469524085521698,0.050000000745058,0.0493394806981086,293.20977783203125,297.1499938964844,293.1499938964844,0.2689963579177856,-3923.78271484375,304.1544494628906,0.9268609881401062,0.3546317517757416,0.2490288615226745,293.2177734375,297.1499938964844,293.1499938964844,0.328123927116394,-6224.4169921875,304.1278686523437,0.9808968901634216,0.4160326719284057,0.3958099484443664,293.2926025390625,297.1499938964844,293.1499938964844,0.0084245298057794,-2782.201171875,300.9617919921875,0.469524085521698,0.050000000745058,0.2340452522039413,291.1199035644531,291.1499938964844,264.5220031738281,263.29949951171875,281.1744689941406,293.4764404296875,291.1234741210937,1.0,0.2756270170211792,0.8492277264595032,0.8492277264595032,1.0,1.0,-1.1966980695724487,0.5085450410842896,0.6881530284881592,0.2410388439893722,0.0,0.0,0.5151936411857605,59.25117111206055,76.0,4.821722030639648,-12019.3486328125,217.8722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1864013671875,308.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.2265625,18000.0,0.0,0.0,0.2603875696659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742498993873596,0.4742553234100342,-5.425175459095044e-06,0.0,0.0002642602776177,0.0,0.0,27.19648742675781,0.0,0.0,0.0,0.3606114089488983,4.0,0.0,1.0
386640,293.16265869140625,297.1499938964844,293.1499938964844,0.0506199747323989,-1251.2156982421875,304.14996337890625,0.5453923940658569,0.0744263157248497,0.0688659325242042,293.7512512207031,297.1499938964844,293.1499938964844,0.0063975271768867,-481.0492248535156,299.2225341796875,0.469524085521698,0.050000000745058,0.0493394806981086,293.20977783203125,297.1499938964844,293.1499938964844,0.2689963579177856,-3923.78271484375,304.1544494628906,0.9268609881401062,0.3546317517757416,0.2490288615226745,293.2177734375,297.1499938964844,293.1499938964844,0.328123927116394,-6224.4169921875,304.1278686523437,0.9808968901634216,0.4160326719284057,0.3958099484443664,293.2926025390625,297.1499938964844,293.1499938964844,0.0084245298057794,-2782.201171875,300.9617919921875,0.469524085521698,0.050000000745058,0.2340452522039413,291.1199035644531,291.1499938964844,264.5220031738281,263.29949951171875,281.1744689941406,293.4764404296875,291.1234741210937,1.0,0.2756270170211792,0.8492277264595032,0.8492277264595032,1.0,1.0,-1.1966980695724487,0.5085450410842896,0.6881530284881592,0.2410388439893722,0.0,0.0,0.5151936411857605,59.25117111206055,76.0,4.821722030639648,-12019.3486328125,217.8722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1864013671875,308.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.2265625,18000.0,0.0,0.0,0.2603875696659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742498993873596,0.4742553234100342,-5.425175459095044e-06,0.0,0.0002642602776177,0.0,0.0,27.19648742675781,0.0,0.0,0.0,0.3606114089488983,4.0,0.0,1.0
386700,293.1625366210937,297.1499938964844,293.1499938964844,0.0505325198173522,-1249.8262939453125,304.150146484375,0.5395293235778809,0.0742865428328514,0.0688419342041015,293.7574768066406,297.1499938964844,293.1499938964844,0.0062866271473467,-474.2889099121094,299.1062316894531,0.4636739790439605,0.050000000745058,0.0494406074285507,293.2037658691406,297.1499938964844,293.1499938964844,0.2686949372291565,-3920.267333984375,304.1541442871094,0.917659342288971,0.3550508022308349,0.2490350753068924,293.22265625,297.1499938964844,293.1499938964844,0.3261533081531524,-6192.11572265625,304.1354064941406,0.9717116951942444,0.4142120480537414,0.3939119875431061,293.293701171875,297.1499938964844,293.1499938964844,0.0084037827327847,-2777.363525390625,300.9371032714844,0.4636739790439605,0.050000000745058,0.2345249503850937,291.1325988769531,291.1499938964844,264.5500183105469,263.32403564453125,281.1942749023437,293.47674560546875,291.1337585449219,1.0,0.2785881757736206,0.8490133881568909,0.8490133881568909,1.0,1.0,-1.1950335502624512,0.5075196623802185,0.6875138878822327,0.2413499057292938,0.0,0.0,0.5150208473205566,61.80575180053711,76.0,11.769474983215332,-11975.2919921875,222.5047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08819580078125,308.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.12109375,18000.0,0.0,0.0,0.2593956887722015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749647080898285,0.474970132112503,-5.438908829091815e-06,0.0,0.0002632536634337,0.0,0.0,27.308311462402344,0.0,0.0,0.0,0.3609997630119324,4.0,0.0,1.0
386760,293.1624450683594,297.1499938964844,293.1499938964844,0.0504819601774215,-1249.111083984375,304.15020751953125,0.5344767570495605,0.0741477981209755,0.0688034519553184,293.76373291015625,297.1499938964844,293.1499938964844,0.0061782249249517,-467.7747192382813,298.9844055175781,0.4582098126411438,0.050000000745058,0.0495325587689876,293.19549560546875,297.1499938964844,293.1499938964844,0.2693521976470947,-3928.35498046875,304.1521911621094,0.9107099771499634,0.3559971451759338,0.249592125415802,293.2254333496094,297.1499938964844,293.1499938964844,0.3249064087867737,-6171.46923828125,304.1402893066406,0.96337628364563,0.4127422869205475,0.3924608826637268,293.29473876953125,297.1499938964844,293.1499938964844,0.008387204259634,-2774.49658203125,300.90972900390625,0.4582098126411438,0.050000000745058,0.23496113717556,291.1336975097656,291.1499938964844,264.57769775390625,263.34832763671875,281.20953369140625,293.4715881347656,291.1331481933594,1.0,0.2813741862773895,0.8487716913223267,0.8487716913223267,1.0,1.0,-1.1945476531982422,0.5070486664772034,0.6874990463256836,0.2418851405382156,0.0,0.0,0.5159509181976318,64.14361572265625,79.0,4.3920979499816895,-11938.841796875,227.0872497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9906616210937,307.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.2585927248001098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756917059421539,0.4756971597671509,-5.444924227049341e-06,0.0,0.0002624387561809,0.0,0.0,27.38799285888672,0.0,0.0,0.0,0.3613201975822449,4.0,0.0,1.0
386820,293.1620788574219,297.1499938964844,293.1499938964844,0.0504144020378589,-1248.224365234375,304.1502380371094,0.5260368585586548,0.073904849588871,0.0687327608466148,293.7760925292969,297.1499938964844,293.1499938964844,0.0059628062881529,-454.6209411621094,298.73504638671875,0.4492075741291046,0.050000000745058,0.0496999286115169,293.1782531738281,297.1499938964844,293.1499938964844,0.2715355157852173,-3954.67041015625,304.1478576660156,0.9005461931228638,0.3583413660526275,0.2512562870979309,293.227783203125,297.1499938964844,293.1499938964844,0.3230644762516022,-6141.431640625,304.1465148925781,0.9483752250671388,0.4103482663631439,0.3902245163917541,293.2962951660156,297.1499938964844,293.1499938964844,0.0083552235737442,-2769.37255859375,300.8539123535156,0.4492075741291046,0.050000000745058,0.235755056142807,291.1289367675781,291.1499938964844,264.6321716308594,263.3960876464844,281.2365417480469,293.45880126953125,291.128662109375,1.0,0.286516785621643,0.8482882380485535,0.8482882380485535,1.0,1.0,-1.194929838180542,0.5067477822303772,0.68818199634552,0.2432073056697845,0.0,0.0,0.5191196203231812,68.41841125488281,82.0,-1.8163422346115112,-11902.4697265625,235.9130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943420410156,307.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.232421875,18000.0,0.0,0.0,0.2575873732566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803001582622528,0.4803056120872497,-5.467000846692827e-06,0.0,0.0002614184631966,0.0,0.0,27.82630920410156,0.0,0.0,0.0,0.3628009557723999,4.0,0.0,1.0
386880,293.1620788574219,297.1499938964844,293.1499938964844,0.0504144020378589,-1248.224365234375,304.1502380371094,0.5260368585586548,0.073904849588871,0.0687327608466148,293.7760925292969,297.1499938964844,293.1499938964844,0.0059628062881529,-454.6209411621094,298.73504638671875,0.4492075741291046,0.050000000745058,0.0496999286115169,293.1782531738281,297.1499938964844,293.1499938964844,0.2715355157852173,-3954.67041015625,304.1478576660156,0.9005461931228638,0.3583413660526275,0.2512562870979309,293.227783203125,297.1499938964844,293.1499938964844,0.3230644762516022,-6141.431640625,304.1465148925781,0.9483752250671388,0.4103482663631439,0.3902245163917541,293.2962951660156,297.1499938964844,293.1499938964844,0.0083552235737442,-2769.37255859375,300.8539123535156,0.4492075741291046,0.050000000745058,0.235755056142807,291.1289367675781,291.1499938964844,264.6321716308594,263.3960876464844,281.2365417480469,293.45880126953125,291.128662109375,1.0,0.286516785621643,0.8482882380485535,0.8482882380485535,1.0,1.0,-1.194929838180542,0.5067477822303772,0.68818199634552,0.2432073056697845,0.0,0.0,0.5191196203231812,68.41841125488281,82.0,-1.8163422346115112,-11902.4697265625,235.9130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943420410156,307.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.232421875,18000.0,0.0,0.0,0.2575873732566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803001582622528,0.4803056120872497,-5.467000846692827e-06,0.0,0.0002614184631966,0.0,0.0,27.82630920410156,0.0,0.0,0.0,0.3628009557723999,4.0,0.0,1.0
386940,293.1614990234375,297.1499938964844,293.1499938964844,0.0503800958395004,-1247.7825927734375,304.15020751953125,0.5191770792007446,0.0737151727080345,0.0686957463622093,293.7880554199219,297.1499938964844,293.1499938964844,0.0057469010353088,-441.0145263671875,298.4831237792969,0.4419423937797546,0.050000000745058,0.0498531088232994,293.1618957519531,297.1499938964844,293.1499938964844,0.274015873670578,-3984.09765625,304.1444702148437,0.8927999138832092,0.3609440624713897,0.2531369626522064,293.2282409667969,297.1499938964844,293.1499938964844,0.3214319944381714,-6115.4560546875,304.1503295898437,0.935007870197296,0.4082821309566498,0.3883772194385528,293.2973327636719,297.1499938964844,293.1499938964844,0.0083202281966805,-2763.21923828125,300.79949951171875,0.4419423937797546,0.050000000745058,0.2364816814661026,291.1261901855469,291.1499938964844,264.6854248046875,263.4427490234375,281.2629089355469,293.4476623535156,291.1259155273437,1.0,0.2912153601646423,0.8478047847747803,0.8478047847747803,1.0,1.0,-1.1959816217422483,0.5067732334136963,0.6892083883285522,0.2446285337209701,0.0,0.0,0.5224762558937073,72.34223175048828,85.0,-3.1105775833129883,-11876.8916015625,244.27598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992431640625,307.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8046875,18000.0,0.0,0.0,0.2573560178279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485765129327774,0.4857706427574157,-5.497025540535105e-06,0.0,0.0002611836243886,0.0,0.0,28.36829376220703,0.0,0.0,0.0,0.3646067678928375,4.0,0.0,1.0
387000,293.1614990234375,297.1499938964844,293.1499938964844,0.0503800958395004,-1247.7825927734375,304.15020751953125,0.5191770792007446,0.0737151727080345,0.0686957463622093,293.7880554199219,297.1499938964844,293.1499938964844,0.0057469010353088,-441.0145263671875,298.4831237792969,0.4419423937797546,0.050000000745058,0.0498531088232994,293.1618957519531,297.1499938964844,293.1499938964844,0.274015873670578,-3984.09765625,304.1444702148437,0.8927999138832092,0.3609440624713897,0.2531369626522064,293.2282409667969,297.1499938964844,293.1499938964844,0.3214319944381714,-6115.4560546875,304.1503295898437,0.935007870197296,0.4082821309566498,0.3883772194385528,293.2973327636719,297.1499938964844,293.1499938964844,0.0083202281966805,-2763.21923828125,300.79949951171875,0.4419423937797546,0.050000000745058,0.2364816814661026,291.1261901855469,291.1499938964844,264.6854248046875,263.4427490234375,281.2629089355469,293.4476623535156,291.1259155273437,1.0,0.2912153601646423,0.8478047847747803,0.8478047847747803,1.0,1.0,-1.1959816217422483,0.5067732334136963,0.6892083883285522,0.2446285337209701,0.0,0.0,0.5224762558937073,72.34223175048828,85.0,-3.1105775833129883,-11876.8916015625,244.27598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992431640625,307.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8046875,18000.0,0.0,0.0,0.2573560178279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485765129327774,0.4857706427574157,-5.497025540535105e-06,0.0,0.0002611836243886,0.0,0.0,28.36829376220703,0.0,0.0,0.0,0.3646067678928375,4.0,0.0,1.0
387060,293.1607971191406,297.1499938964844,293.1499938964844,0.0503840558230876,-1247.8651123046875,304.150146484375,0.5134367942810059,0.0735709741711616,0.068692646920681,293.7995910644531,297.1499938964844,293.1499938964844,0.0055305357091128,-426.98138427734375,298.2286682128906,0.4358786046504974,0.050000000745058,0.0499966628849506,293.14654541015625,297.1499938964844,293.1499938964844,0.2767069637775421,-4015.6806640625,304.141845703125,0.8864638209342957,0.363754004240036,0.2551604509353637,293.2279968261719,297.1499938964844,293.1499938964844,0.3198490440845489,-6090.72900390625,304.15283203125,0.9230402708053588,0.4063531756401062,0.3866813778877258,293.2979736328125,297.1499938964844,293.1499938964844,0.0082833115011453,-2756.393798828125,300.7460632324219,0.4358786046504974,0.050000000745058,0.237162634730339,291.1243896484375,291.1499938964844,264.7374572753906,263.4883728027344,281.2889404296875,293.43878173828125,291.12432861328125,1.0,0.295585960149765,0.8474172949790955,0.8474172949790955,1.0,1.0,-1.1973611116409302,0.5069814920425415,0.6903796195983887,0.2460575699806213,0.0,0.0,0.5260294675827026,76.02528381347656,88.0,-1.943065404891968,-11860.3359375,252.2854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,307.6475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.666015625,18000.0,0.0,0.0,0.2577795684337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917488694190979,0.491754412651062,-5.5310342759185005e-06,0.0,0.0002616135170683,0.0,0.0,28.973819732666016,0.0,0.0,0.0,0.3666056394577026,4.0,0.0,1.0
387120,293.1607971191406,297.1499938964844,293.1499938964844,0.0503840558230876,-1247.8651123046875,304.150146484375,0.5134367942810059,0.0735709741711616,0.068692646920681,293.7995910644531,297.1499938964844,293.1499938964844,0.0055305357091128,-426.98138427734375,298.2286682128906,0.4358786046504974,0.050000000745058,0.0499966628849506,293.14654541015625,297.1499938964844,293.1499938964844,0.2767069637775421,-4015.6806640625,304.141845703125,0.8864638209342957,0.363754004240036,0.2551604509353637,293.2279968261719,297.1499938964844,293.1499938964844,0.3198490440845489,-6090.72900390625,304.15283203125,0.9230402708053588,0.4063531756401062,0.3866813778877258,293.2979736328125,297.1499938964844,293.1499938964844,0.0082833115011453,-2756.393798828125,300.7460632324219,0.4358786046504974,0.050000000745058,0.237162634730339,291.1243896484375,291.1499938964844,264.7374572753906,263.4883728027344,281.2889404296875,293.43878173828125,291.12432861328125,1.0,0.295585960149765,0.8474172949790955,0.8474172949790955,1.0,1.0,-1.1973611116409302,0.5069814920425415,0.6903796195983887,0.2460575699806213,0.0,0.0,0.5260294675827026,76.02528381347656,88.0,-1.943065404891968,-11860.3359375,252.2854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,307.6475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.666015625,18000.0,0.0,0.0,0.2577795684337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917488694190979,0.491754412651062,-5.5310342759185005e-06,0.0,0.0002616135170683,0.0,0.0,28.973819732666016,0.0,0.0,0.0,0.3666056394577026,4.0,0.0,1.0
387180,293.15997314453125,297.1499938964844,293.1499938964844,0.0504130683839321,-1248.27001953125,304.1500549316406,0.5085153579711914,0.0734621509909629,0.0687172263860702,293.8106384277344,297.1499938964844,293.1499938964844,0.0053146849386394,-412.5804748535156,297.9725036621094,0.4306960999965668,0.050000000745058,0.0501333400607109,293.1321105957031,297.1499938964844,293.1499938964844,0.2795625329017639,-4048.906005859375,304.1398010253906,0.8811882734298706,0.3667722642421722,0.2573196291923523,293.2275695800781,297.1499938964844,293.1499938964844,0.3182137906551361,-6065.46240234375,304.15460205078125,0.9124242067337036,0.4044599533081054,0.3850377798080444,293.2983703613281,297.1499938964844,293.1499938964844,0.0082444231957197,-2748.789306640625,300.69366455078125,0.4306960999965668,0.050000000745058,0.2378109842538833,291.1247863769531,291.1499938964844,264.7882995605469,263.532958984375,281.31451416015625,293.4319152832031,291.1249084472656,1.0,0.2997091114521026,0.8470298051834106,0.8470298051834106,1.0,1.0,-1.1989519596099854,0.5073239803314209,0.6916279792785645,0.2474304735660553,0.0,0.0,0.5293862819671631,79.53472137451172,91.0,0.4739937782287597,-11849.724609375,260.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,307.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3515625,18000.0,0.0,0.0,0.2587300539016723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976644217967987,0.4976699948310852,-5.5662248996668495e-06,0.0,0.0002625781053211,0.0,0.0,29.5869255065918,0.0,0.0,0.0,0.3686080873012543,4.0,0.0,1.0
387240,293.15997314453125,297.1499938964844,293.1499938964844,0.0504130683839321,-1248.27001953125,304.1500549316406,0.5085153579711914,0.0734621509909629,0.0687172263860702,293.8106384277344,297.1499938964844,293.1499938964844,0.0053146849386394,-412.5804748535156,297.9725036621094,0.4306960999965668,0.050000000745058,0.0501333400607109,293.1321105957031,297.1499938964844,293.1499938964844,0.2795625329017639,-4048.906005859375,304.1398010253906,0.8811882734298706,0.3667722642421722,0.2573196291923523,293.2275695800781,297.1499938964844,293.1499938964844,0.3182137906551361,-6065.46240234375,304.15460205078125,0.9124242067337036,0.4044599533081054,0.3850377798080444,293.2983703613281,297.1499938964844,293.1499938964844,0.0082444231957197,-2748.789306640625,300.69366455078125,0.4306960999965668,0.050000000745058,0.2378109842538833,291.1247863769531,291.1499938964844,264.7882995605469,263.532958984375,281.31451416015625,293.4319152832031,291.1249084472656,1.0,0.2997091114521026,0.8470298051834106,0.8470298051834106,1.0,1.0,-1.1989519596099854,0.5073239803314209,0.6916279792785645,0.2474304735660553,0.0,0.0,0.5293862819671631,79.53472137451172,91.0,0.4739937782287597,-11849.724609375,260.03924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,307.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3515625,18000.0,0.0,0.0,0.2587300539016723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976644217967987,0.4976699948310852,-5.5662248996668495e-06,0.0,0.0002625781053211,0.0,0.0,29.5869255065918,0.0,0.0,0.0,0.3686080873012543,4.0,0.0,1.0
387300,293.1595458984375,297.1499938964844,293.1499938964844,0.0504346638917923,-1248.5621337890625,304.1499938964844,0.5062928199768066,0.0734179988503456,0.0687376782298088,293.81597900390625,297.1499938964844,293.1499938964844,0.0052070985548198,-405.25921630859375,297.8437805175781,0.4283654391765594,0.050000000745058,0.05019973218441,293.125244140625,297.1499938964844,293.1499938964844,0.2810526192188263,-4066.154541015625,304.1389465332031,0.8788736462593079,0.3683465123176574,0.2584507763385772,293.2274169921875,297.1499938964844,293.1499938964844,0.3173602521419525,-6052.33935546875,304.1553039550781,0.9076278805732728,0.4035096764564514,0.384210854768753,293.2984924316406,297.1499938964844,293.1499938964844,0.0082243969663977,-2744.743896484375,300.6678161621094,0.4283654391765594,0.050000000745058,0.2381259202957153,291.12567138671875,291.1499938964844,264.81329345703125,263.55487060546875,281.3270568847656,293.42919921875,291.1259155273437,1.0,0.3016972541809082,0.8468360304832458,0.8468360304832458,1.0,1.0,-1.1997995376586914,0.5075359344482422,0.6922636032104492,0.2480812072753906,0.0,0.0,0.5309189558029175,81.23977661132812,91.0,1.729822039604187,-11846.013671875,263.8422241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,307.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.138671875,18000.0,0.0,0.0,0.2593578398227691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004439353942871,0.500449538230896,-5.583258371189004e-06,0.0,0.0002632152172736,0.0,0.0,29.87987518310547,0.0,0.0,0.0,0.3695577681064605,4.0,0.0,1.0
387360,293.1591491699219,297.1499938964844,293.1499938964844,0.0504595190286636,-1248.89404296875,304.14996337890625,0.5041975975036621,0.0733785629272461,0.0687622427940368,293.8212585449219,297.1499938964844,293.1499938964844,0.0050994926132261,-397.844482421875,297.7145690917969,0.4261780381202698,0.050000000745058,0.0502651631832122,293.1187438964844,297.1499938964844,293.1499938964844,0.2825614809989929,-4083.561767578125,304.1382141113281,0.8767198324203491,0.36993607878685,0.2595983743667602,293.22723388671875,297.1499938964844,293.1499938964844,0.316489577293396,-6038.984375,304.15594482421875,0.9031942486763,0.4025629758834839,0.3833843767642975,293.298583984375,297.1499938964844,293.1499938964844,0.0082039991393685,-2740.546630859375,300.6421203613281,0.4261780381202698,0.050000000745058,0.2384362965822219,291.1269836425781,291.1499938964844,264.8380126953125,263.5765380859375,281.33941650390625,293.4269104003906,291.1273193359375,1.0,0.3036454617977142,0.8466334939002991,0.8466334939002991,1.0,1.0,-1.2006657123565674,0.5077683329582214,0.692897379398346,0.2487003356218338,0.0,0.0,0.5323211550712585,82.91988372802734,94.0,2.944543838500977,-11843.0732421875,267.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10552978515625,307.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.74609375,18000.0,0.0,0.0,0.2600599825382232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030420422554016,0.5030475854873657,-5.599488758889493e-06,0.0,0.0002639278245624,0.0,0.0,30.15664863586425,0.0,0.0,0.0,0.3704505264759063,4.0,0.0,1.0
387420,293.1583557128906,297.1499938964844,293.1499938964844,0.050513744354248,-1249.60546875,304.1498718261719,0.5003182888031006,0.0733083635568618,0.0688189417123794,293.8316650390625,297.1499938964844,293.1499938964844,0.0048845410346984,-382.76849365234375,297.4544372558594,0.4221692681312561,0.050000000745058,0.0503937490284442,293.1070251464844,297.1499938964844,293.1499938964844,0.2855850756168365,-4118.2734375,304.1371154785156,0.8727827668190002,0.3731120228767395,0.2619027495384216,293.22686767578125,297.1499938964844,293.1499938964844,0.3147139847278595,-6011.82373046875,304.1568908691406,0.8950234651565552,0.4006845951080322,0.3817420303821563,293.2987365722656,297.1499938964844,293.1499938964844,0.0081622898578643,-2731.762451171875,300.5911560058594,0.4221692681312561,0.050000000745058,0.2390462458133697,291.1307678222656,291.1499938964844,264.88653564453125,263.619140625,281.3634948730469,293.4235534667969,291.1311950683594,1.0,0.307437390089035,0.8462284803390503,0.8462284803390503,1.0,1.0,-1.202415108680725,0.5082808136940002,0.6941342949867249,0.2498285174369812,0.0,0.0,0.5346464514732361,86.21984100341797,97.0,5.049582004547119,-11838.779296875,275.0348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,307.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.201171875,18000.0,0.0,0.0,0.2616187334060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075103044509888,0.5075159668922424,-5.62829154659994e-06,0.0,0.000265509734163,0.0,0.0,30.640268325805664,0.0,0.0,0.0,0.3719998896121979,4.0,0.0,1.0
387480,293.1583557128906,297.1499938964844,293.1499938964844,0.050513744354248,-1249.60546875,304.1498718261719,0.5003182888031006,0.0733083635568618,0.0688189417123794,293.8316650390625,297.1499938964844,293.1499938964844,0.0048845410346984,-382.76849365234375,297.4544372558594,0.4221692681312561,0.050000000745058,0.0503937490284442,293.1070251464844,297.1499938964844,293.1499938964844,0.2855850756168365,-4118.2734375,304.1371154785156,0.8727827668190002,0.3731120228767395,0.2619027495384216,293.22686767578125,297.1499938964844,293.1499938964844,0.3147139847278595,-6011.82373046875,304.1568908691406,0.8950234651565552,0.4006845951080322,0.3817420303821563,293.2987365722656,297.1499938964844,293.1499938964844,0.0081622898578643,-2731.762451171875,300.5911560058594,0.4221692681312561,0.050000000745058,0.2390462458133697,291.1307678222656,291.1499938964844,264.88653564453125,263.619140625,281.3634948730469,293.4235534667969,291.1311950683594,1.0,0.307437390089035,0.8462284803390503,0.8462284803390503,1.0,1.0,-1.202415108680725,0.5082808136940002,0.6941342949867249,0.2498285174369812,0.0,0.0,0.5346464514732361,86.21984100341797,97.0,5.049582004547119,-11838.779296875,275.0348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,307.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.201171875,18000.0,0.0,0.0,0.2616187334060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075103044509888,0.5075159668922424,-5.62829154659994e-06,0.0,0.000265509734163,0.0,0.0,30.640268325805664,0.0,0.0,0.0,0.3719998896121979,4.0,0.0,1.0
387540,293.1576232910156,297.1499938964844,293.1499938964844,0.0505665950477123,-1250.2821044921875,304.1498413085937,0.4967532455921173,0.0732408314943313,0.0688783973455429,293.8419189453125,297.1499938964844,293.1499938964844,0.0046696802601218,-367.3683471679688,297.1918334960937,0.4185598492622375,0.050000000745058,0.0505202189087867,293.0970764160156,297.1499938964844,293.1499938964844,0.2885569036006927,-4152.18505859375,304.136474609375,0.8691955804824829,0.3762172758579254,0.2641699910163879,293.2264099121094,297.1499938964844,293.1499938964844,0.3129120469093323,-5984.32958984375,304.1575927734375,0.8873383402824402,0.3988257348537445,0.3801161646842956,293.29888916015625,297.1499938964844,293.1499938964844,0.0081195421516895,-2722.544677734375,300.5404663085937,0.4185598492622375,0.050000000745058,0.239646166563034,291.13555908203125,291.1499938964844,264.9339599609375,263.6607666015625,281.3865966796875,293.421630859375,291.1361083984375,1.0,0.3111128211021423,0.8458235263824463,0.8458235263824463,1.0,1.0,-1.2041285037994385,0.5088329911231995,0.695295512676239,0.250788152217865,0.0,0.0,0.5362553596496582,89.46186828613281,100.0,6.567612648010254,-11835.5810546875,282.35089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076232910156,307.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.810546875,18000.0,0.0,0.0,0.2632670998573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108144879341125,0.5108201503753662,-5.6506928558519576e-06,0.0,0.0002671826223377,0.0,0.0,31.005916595458984,0.0,0.0,0.0,0.373161643743515,4.0,0.0,1.0
387600,293.1576232910156,297.1499938964844,293.1499938964844,0.0505665950477123,-1250.2821044921875,304.1498413085937,0.4967532455921173,0.0732408314943313,0.0688783973455429,293.8419189453125,297.1499938964844,293.1499938964844,0.0046696802601218,-367.3683471679688,297.1918334960937,0.4185598492622375,0.050000000745058,0.0505202189087867,293.0970764160156,297.1499938964844,293.1499938964844,0.2885569036006927,-4152.18505859375,304.136474609375,0.8691955804824829,0.3762172758579254,0.2641699910163879,293.2264099121094,297.1499938964844,293.1499938964844,0.3129120469093323,-5984.32958984375,304.1575927734375,0.8873383402824402,0.3988257348537445,0.3801161646842956,293.29888916015625,297.1499938964844,293.1499938964844,0.0081195421516895,-2722.544677734375,300.5404663085937,0.4185598492622375,0.050000000745058,0.239646166563034,291.13555908203125,291.1499938964844,264.9339599609375,263.6607666015625,281.3865966796875,293.421630859375,291.1361083984375,1.0,0.3111128211021423,0.8458235263824463,0.8458235263824463,1.0,1.0,-1.2041285037994385,0.5088329911231995,0.695295512676239,0.250788152217865,0.0,0.0,0.5362553596496582,89.46186828613281,100.0,6.567612648010254,-11835.5810546875,282.35089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076232910156,307.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.810546875,18000.0,0.0,0.0,0.2632670998573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108144879341125,0.5108201503753662,-5.6506928558519576e-06,0.0,0.0002671826223377,0.0,0.0,31.005916595458984,0.0,0.0,0.0,0.373161643743515,4.0,0.0,1.0
387660,293.15704345703125,297.1499938964844,293.1499938964844,0.0506103262305259,-1250.8209228515625,304.1498107910156,0.4934083223342895,0.0731671452522277,0.0689329877495765,293.85205078125,297.1499938964844,293.1499938964844,0.0044551598839461,-351.6893920898437,296.9266052246094,0.4152691960334778,0.050000000745058,0.0506453365087509,293.08905029296875,297.1499938964844,293.1499938964844,0.2914218604564667,-4184.69287109375,304.13623046875,0.8658353686332703,0.3791905641555786,0.266354352235794,293.2259521484375,297.1499938964844,293.1499938964844,0.3110988736152649,-5956.70703125,304.1580810546875,0.8800762295722961,0.3969832956790924,0.3785052597522735,293.299072265625,297.1499938964844,293.1499938964844,0.0080759897828102,-2712.991943359375,300.48980712890625,0.4152691960334778,0.050000000745058,0.2402396649122238,291.1410217285156,291.1499938964844,264.9802551269531,263.70147705078125,281.4086608886719,293.4209289550781,291.1416015625,1.0,0.3146895468235016,0.8454101085662842,0.8454101085662842,1.0,1.0,-1.2057451009750366,0.5093966126441956,0.6963484883308411,0.2515634894371032,0.0,0.0,0.5370879173278809,92.66416931152344,103.0,7.478093147277832,-11832.4345703125,289.5663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,307.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.2648814618587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127954483032227,0.5128011107444763,-5.66535527468659e-06,0.0,0.0002688210224732,0.0,0.0,31.232086181640625,0.0,0.0,0.0,0.3738742470741272,4.0,0.0,1.0
387720,293.15704345703125,297.1499938964844,293.1499938964844,0.0506103262305259,-1250.8209228515625,304.1498107910156,0.4934083223342895,0.0731671452522277,0.0689329877495765,293.85205078125,297.1499938964844,293.1499938964844,0.0044551598839461,-351.6893920898437,296.9266052246094,0.4152691960334778,0.050000000745058,0.0506453365087509,293.08905029296875,297.1499938964844,293.1499938964844,0.2914218604564667,-4184.69287109375,304.13623046875,0.8658353686332703,0.3791905641555786,0.266354352235794,293.2259521484375,297.1499938964844,293.1499938964844,0.3110988736152649,-5956.70703125,304.1580810546875,0.8800762295722961,0.3969832956790924,0.3785052597522735,293.299072265625,297.1499938964844,293.1499938964844,0.0080759897828102,-2712.991943359375,300.48980712890625,0.4152691960334778,0.050000000745058,0.2402396649122238,291.1410217285156,291.1499938964844,264.9802551269531,263.70147705078125,281.4086608886719,293.4209289550781,291.1416015625,1.0,0.3146895468235016,0.8454101085662842,0.8454101085662842,1.0,1.0,-1.2057451009750366,0.5093966126441956,0.6963484883308411,0.2515634894371032,0.0,0.0,0.5370879173278809,92.66416931152344,103.0,7.478093147277832,-11832.4345703125,289.5663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,307.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.2648814618587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127954483032227,0.5128011107444763,-5.66535527468659e-06,0.0,0.0002688210224732,0.0,0.0,31.232086181640625,0.0,0.0,0.0,0.3738742470741272,4.0,0.0,1.0
387780,293.1566162109375,297.1499938964844,293.1499938964844,0.050637874752283,-1251.12841796875,304.1498413085937,0.4902049303054809,0.073078766465187,0.0689756199717521,293.8621826171875,297.1499938964844,293.1499938964844,0.0042401799000799,-335.7017517089844,296.6581420898437,0.4122337400913238,0.050000000745058,0.0507696494460105,293.0828857421875,297.1499938964844,293.1499938964844,0.2941406369209289,-4215.38330078125,304.13629150390625,0.8626159429550171,0.3819874823093414,0.2684222161769867,293.2254943847656,297.1499938964844,293.1499938964844,0.3092869818210602,-5929.12841796875,304.1584167480469,0.87319016456604,0.3951534926891327,0.3769062757492065,293.29937744140625,297.1499938964844,293.1499938964844,0.008031740784645,-2703.171875,300.4388732910156,0.4122337400913238,0.050000000745058,0.2408293485641479,291.1466979980469,291.1499938964844,265.02545166015625,263.74127197265625,281.4298095703125,293.4214172363281,291.14727783203125,1.0,0.3181803822517395,0.8449966907501221,0.8449966907501221,1.0,1.0,-1.2072162628173828,0.5099461078643799,0.6972701549530029,0.2521542310714721,0.0,0.0,0.5371423959732056,95.84022521972656,106.0,7.813035488128662,-11828.3427734375,296.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,307.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.2663525938987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134010910987854,0.5134067535400391,-5.671643521054648e-06,0.0,0.0002703140489757,0.0,0.0,31.3098258972168,0.0,0.0,0.0,0.3741145431995392,4.0,0.0,1.0
387840,293.1566162109375,297.1499938964844,293.1499938964844,0.050637874752283,-1251.12841796875,304.1498413085937,0.4902049303054809,0.073078766465187,0.0689756199717521,293.8621826171875,297.1499938964844,293.1499938964844,0.0042401799000799,-335.7017517089844,296.6581420898437,0.4122337400913238,0.050000000745058,0.0507696494460105,293.0828857421875,297.1499938964844,293.1499938964844,0.2941406369209289,-4215.38330078125,304.13629150390625,0.8626159429550171,0.3819874823093414,0.2684222161769867,293.2254943847656,297.1499938964844,293.1499938964844,0.3092869818210602,-5929.12841796875,304.1584167480469,0.87319016456604,0.3951534926891327,0.3769062757492065,293.29937744140625,297.1499938964844,293.1499938964844,0.008031740784645,-2703.171875,300.4388732910156,0.4122337400913238,0.050000000745058,0.2408293485641479,291.1466979980469,291.1499938964844,265.02545166015625,263.74127197265625,281.4298095703125,293.4214172363281,291.14727783203125,1.0,0.3181803822517395,0.8449966907501221,0.8449966907501221,1.0,1.0,-1.2072162628173828,0.5099461078643799,0.6972701549530029,0.2521542310714721,0.0,0.0,0.5371423959732056,95.84022521972656,106.0,7.813035488128662,-11828.3427734375,296.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,307.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.2663525938987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134010910987854,0.5134067535400391,-5.671643521054648e-06,0.0,0.0002703140489757,0.0,0.0,31.3098258972168,0.0,0.0,0.0,0.3741145431995392,4.0,0.0,1.0
387900,293.15643310546875,297.1499938964844,293.1499938964844,0.0506427846848964,-1251.15771484375,304.1498413085937,0.4886336326599121,0.0730260089039802,0.0689898580312728,293.8673400878906,297.1499938964844,293.1499938964844,0.0041322438046336,-327.5801696777344,296.5224609375,0.4107955694198608,0.050000000745058,0.0508316121995449,293.0805053710937,297.1499938964844,293.1499938964844,0.2954358756542206,-4229.95068359375,304.13641357421875,0.8610401749610901,0.3833090364933014,0.2694043815135956,293.2252502441406,297.1499938964844,293.1499938964844,0.3083844184875488,-5915.39697265625,304.15850830078125,0.8698774576187134,0.3942421972751617,0.376110315322876,293.2995910644531,297.1499938964844,293.1499938964844,0.0080093629658222,-2698.174560546875,300.4132080078125,0.4107955694198608,0.050000000745058,0.2411232739686966,291.1495056152344,291.1499938964844,265.04766845703125,263.7608337402344,281.4400939941406,293.4220886230469,291.1500549316406,1.0,0.3198960125446319,0.8447900414466858,0.8447900414466858,1.0,1.0,-1.2078841924667358,0.5102072358131409,0.6976768970489502,0.2523837089538574,0.0,0.0,0.5368866324424744,97.4210968017578,106.0,7.793750762939453,-11825.6484375,300.2105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299865722656,307.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.2670061588287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131931900978088,0.5131988525390625,-5.6716089602559805e-06,0.0,0.0002709773252718,0.0,0.0,31.293004989624023,0.0,0.0,0.0,0.3740582764148712,4.0,0.0,1.0
387960,293.1563415527344,297.1499938964844,293.1499938964844,0.0506403855979442,-1251.0849609375,304.1498718261719,0.4870710968971252,0.0729661732912063,0.0689980909228324,293.8725280761719,297.1499938964844,293.1499938964844,0.0040241391398012,-319.3875732421875,296.3857116699219,0.4094027876853943,0.050000000745058,0.0508934892714023,293.0785217285156,297.1499938964844,293.1499938964844,0.2966860830783844,-4243.98046875,304.1366271972656,0.8594806790351868,0.3845779299736023,0.2703500390052795,293.2250366210937,297.1499938964844,293.1499938964844,0.3074853420257568,-5901.7197265625,304.1585998535156,0.8666464686393738,0.3933327198028564,0.3753161132335663,293.2998352050781,297.1499938964844,293.1499938964844,0.0079868594184517,-2693.133056640625,300.3874206542969,0.4094027876853943,0.050000000745058,0.241416797041893,291.1522216796875,291.1499938964844,265.069580078125,263.7801818847656,281.4502258300781,293.4230041503906,291.1527709960937,1.0,0.3215930759906769,0.8445805311203003,0.8445805311203003,1.0,1.0,-1.2085025310516355,0.5104552507400513,0.6980472207069397,0.2525732815265655,0.0,0.0,0.5364536046981812,98.9984130859375,109.0,7.665514945983887,-11822.3818359375,303.71014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,307.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.2675927877426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126612782478333,0.5126669406890869,-5.6695344028412364e-06,0.0,0.0002715726441238,0.0,0.0,31.24077033996582,0.0,0.0,0.0,0.3738898634910583,4.0,0.0,1.0
388020,293.15625,297.1499938964844,293.1499938964844,0.0506125278770923,-1250.6197509765625,304.14996337890625,0.4839435815811157,0.0728242844343185,0.0689951702952385,293.883056640625,297.1499938964844,293.1499938964844,0.0038069209549576,-302.76531982421875,296.1092529296875,0.4067325294017792,0.050000000745058,0.0510171055793762,293.0757141113281,297.1499938964844,293.1499938964844,0.299057275056839,-4270.5107421875,304.1371154785156,0.856403648853302,0.3869611918926239,0.272134929895401,293.224609375,297.1499938964844,293.1499938964844,0.305700808763504,-5874.57568359375,304.15869140625,0.860416054725647,0.3915176689624786,0.3737317323684692,293.3004150390625,297.1499938964844,293.1499938964844,0.0079414509236812,-2682.926513671875,300.3353271484375,0.4067325294017792,0.050000000745058,0.2420031875371933,291.1573486328125,291.1499938964844,265.1126708984375,263.8182067871094,281.4701538085937,293.425537109375,291.1578369140625,1.0,0.3249360024929046,0.8441615700721741,0.8441615700721741,1.0,1.0,-1.2095919847488403,0.510906994342804,0.6986849904060364,0.2528509199619293,0.0,0.0,0.5351263880729675,102.14568328857422,112.0,7.099939823150635,-11813.953125,310.6423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604736328125,307.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.2685513794422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107406377792358,0.5107462406158447,-5.659941962221637e-06,0.0,0.0002725454978644,0.0,0.0,31.042848587036133,0.0,0.0,0.0,0.3732563853263855,4.0,0.0,1.0
