time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.15625,297.1499938964844,293.1499938964844,0.0506125278770923,-1250.6197509765625,304.14996337890625,0.4839435815811157,0.0728242844343185,0.0689951702952385,293.883056640625,297.1499938964844,293.1499938964844,0.0038069209549576,-302.76531982421875,296.1092529296875,0.4067325294017792,0.050000000745058,0.0510171055793762,293.0757141113281,297.1499938964844,293.1499938964844,0.299057275056839,-4270.5107421875,304.1371154785156,0.856403648853302,0.3869611918926239,0.272134929895401,293.224609375,297.1499938964844,293.1499938964844,0.305700808763504,-5874.57568359375,304.15869140625,0.860416054725647,0.3915176689624786,0.3737317323684692,293.3004150390625,297.1499938964844,293.1499938964844,0.0079414509236812,-2682.926513671875,300.3353271484375,0.4067325294017792,0.050000000745058,0.2420031875371933,291.1573486328125,291.1499938964844,265.1126708984375,263.8182067871094,281.4701538085937,293.425537109375,291.1578369140625,1.0,0.3249360024929046,0.8441615700721741,0.8441615700721741,1.0,1.0,-1.2095919847488403,0.510906994342804,0.6986849904060364,0.2528509199619293,0.0,0.0,0.5351263880729675,102.14568328857422,112.0,7.099939823150635,-11813.953125,310.6423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604736328125,307.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.2685513794422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107406377792358,0.5107462406158447,-5.659941962221637e-06,0.0,0.0002725454978644,0.0,0.0,31.042848587036133,0.0,0.0,0.0,0.3732563853263855,4.0,0.0,1.0
388140,293.1563415527344,297.1499938964844,293.1499938964844,0.0505495183169841,-1249.6697998046875,304.15008544921875,0.480762630701065,0.0726484656333923,0.0689622461795806,293.89373779296875,297.1499938964844,293.1499938964844,0.0035880526993423,-285.8271789550781,295.8284606933594,0.4041878283023834,0.050000000745058,0.0511404946446418,293.0742492675781,297.1499938964844,293.1499938964844,0.3012544810771942,-4295.01025390625,304.13775634765625,0.8533725738525391,0.3891414999961853,0.2737748622894287,293.2242431640625,297.1499938964844,293.1499938964844,0.3039391338825226,-5847.7802734375,304.15875244140625,0.8544801473617554,0.3897062540054321,0.3721510171890259,293.3012084960937,297.1499938964844,293.1499938964844,0.0078955255448818,-2672.576171875,300.28240966796875,0.4041878283023834,0.050000000745058,0.2425884902477264,291.1617736816406,291.1499938964844,265.1546936035156,263.8554077148437,281.4897766113281,293.4288635253906,291.1622009277344,1.0,0.3282113075256347,0.8437426090240479,0.8437426090240479,1.0,1.0,-1.2104743719100952,0.5112828612327576,0.6991914510726929,0.2530245780944824,0.0,0.0,0.5332423448562622,105.2828140258789,115.0,6.207308292388916,-11802.5322265625,317.4770202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,307.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.013671875,18000.0,0.0,0.0,0.2691802084445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077728629112244,0.507778525352478,-5.643646090902621e-06,0.0,0.0002731837157625,0.0,0.0,30.73170661926269,0.0,0.0,0.0,0.3722608387470245,4.0,0.0,1.0
388200,293.1563415527344,297.1499938964844,293.1499938964844,0.0505495183169841,-1249.6697998046875,304.15008544921875,0.480762630701065,0.0726484656333923,0.0689622461795806,293.89373779296875,297.1499938964844,293.1499938964844,0.0035880526993423,-285.8271789550781,295.8284606933594,0.4041878283023834,0.050000000745058,0.0511404946446418,293.0742492675781,297.1499938964844,293.1499938964844,0.3012544810771942,-4295.01025390625,304.13775634765625,0.8533725738525391,0.3891414999961853,0.2737748622894287,293.2242431640625,297.1499938964844,293.1499938964844,0.3039391338825226,-5847.7802734375,304.15875244140625,0.8544801473617554,0.3897062540054321,0.3721510171890259,293.3012084960937,297.1499938964844,293.1499938964844,0.0078955255448818,-2672.576171875,300.28240966796875,0.4041878283023834,0.050000000745058,0.2425884902477264,291.1617736816406,291.1499938964844,265.1546936035156,263.8554077148437,281.4897766113281,293.4288635253906,291.1622009277344,1.0,0.3282113075256347,0.8437426090240479,0.8437426090240479,1.0,1.0,-1.2104743719100952,0.5112828612327576,0.6991914510726929,0.2530245780944824,0.0,0.0,0.5332423448562622,105.2828140258789,115.0,6.207308292388916,-11802.5322265625,317.4770202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,307.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.013671875,18000.0,0.0,0.0,0.2691802084445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077728629112244,0.507778525352478,-5.643646090902621e-06,0.0,0.0002731837157625,0.0,0.0,30.73170661926269,0.0,0.0,0.0,0.3722608387470245,4.0,0.0,1.0
388260,293.1565856933594,297.1499938964844,293.1499938964844,0.0504504516720771,-1248.2252197265625,304.15020751953125,0.4774698615074157,0.0724378749728202,0.0688980966806411,293.904541015625,297.1499938964844,293.1499938964844,0.003367364173755,-268.5882568359375,295.5433044433594,0.4017354846000671,0.050000000745058,0.0512636713683605,293.0738525390625,297.1499938964844,293.1499938964844,0.3033030927181244,-4317.7958984375,304.138427734375,0.8503960967063904,0.3911454379558563,0.2752881050109863,293.223876953125,297.1499938964844,293.1499938964844,0.3022037744522095,-5821.3818359375,304.1587219238281,0.8488177061080933,0.3878970444202423,0.3705723583698272,293.3021240234375,297.1499938964844,293.1499938964844,0.0078491661697626,-2662.113037109375,300.2286071777344,0.4017354846000671,0.050000000745058,0.2431727945804596,291.1654052734375,291.1499938964844,265.1957397460937,263.89178466796875,281.50933837890625,293.4327697753906,291.16571044921875,1.0,0.3314243257045746,0.8433241844177246,0.8433241844177246,1.0,1.0,-1.2111680507659912,0.5115770101547241,0.6995911002159119,0.2531400620937347,0.0,0.0,0.5309340953826904,108.41144561767578,103.0,5.076156139373779,-11787.984375,324.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,307.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4609375,18000.0,0.0,0.0,0.2694695591926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039927959442139,0.5039984583854675,-5.622132448479533e-06,0.0,0.000273477344308,0.0,0.0,30.334625244140625,0.0,0.0,0.0,0.3709859549999237,4.0,0.0,1.0
388320,293.1565856933594,297.1499938964844,293.1499938964844,0.0504504516720771,-1248.2252197265625,304.15020751953125,0.4774698615074157,0.0724378749728202,0.0688980966806411,293.904541015625,297.1499938964844,293.1499938964844,0.003367364173755,-268.5882568359375,295.5433044433594,0.4017354846000671,0.050000000745058,0.0512636713683605,293.0738525390625,297.1499938964844,293.1499938964844,0.3033030927181244,-4317.7958984375,304.138427734375,0.8503960967063904,0.3911454379558563,0.2752881050109863,293.223876953125,297.1499938964844,293.1499938964844,0.3022037744522095,-5821.3818359375,304.1587219238281,0.8488177061080933,0.3878970444202423,0.3705723583698272,293.3021240234375,297.1499938964844,293.1499938964844,0.0078491661697626,-2662.113037109375,300.2286071777344,0.4017354846000671,0.050000000745058,0.2431727945804596,291.1654052734375,291.1499938964844,265.1957397460937,263.89178466796875,281.50933837890625,293.4327697753906,291.16571044921875,1.0,0.3314243257045746,0.8433241844177246,0.8433241844177246,1.0,1.0,-1.2111680507659912,0.5115770101547241,0.6995911002159119,0.2531400620937347,0.0,0.0,0.5309340953826904,108.41144561767578,103.0,5.076156139373779,-11787.984375,324.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,307.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4609375,18000.0,0.0,0.0,0.2694695591926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039927959442139,0.5039984583854675,-5.622132448479533e-06,0.0,0.000273477344308,0.0,0.0,30.334625244140625,0.0,0.0,0.0,0.3709859549999237,4.0,0.0,1.0
388380,293.15673828125,297.1499938964844,293.1499938964844,0.0501167140901088,-1243.4635009765625,304.15069580078125,0.4782902002334595,0.0722378492355346,0.068652868270874,293.9153747558594,297.1499938964844,293.1499938964844,0.0031328860204666,-250.1136169433593,295.2549743652344,0.4029061794281006,0.050000000745058,0.0512044243514537,293.0738830566406,297.1499938964844,293.1499938964844,0.3050429224967956,-4336.98291015625,304.1393737792969,0.8538376092910767,0.3930658102035522,0.2765840590000152,293.2234191894531,297.1499938964844,293.1499938964844,0.3002936244010925,-5792.15283203125,304.15899658203125,0.8496536016464233,0.3861167132854461,0.3688276708126068,293.30303955078125,297.1499938964844,293.1499938964844,0.0077674989588558,-2641.951171875,300.1747131347656,0.4029061794281006,0.050000000745058,0.2428917288780212,291.1697082519531,291.1499938964844,265.2357482910156,263.9273681640625,281.5299987792969,293.43670654296875,291.1702880859375,1.0,0.3293328881263733,0.8429057598114014,0.8429057598114014,1.0,1.0,-1.209927678108215,0.5109861493110657,0.6989415287971497,0.2527941465377807,0.0,0.0,0.5280593633651733,106.89250946044922,91.0,6.650786399841309,-11760.30859375,320.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,307.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.615234375,18000.0,0.0,0.0,0.2694090902805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994392395019531,0.499444842338562,-5.596339633484604e-06,0.0,0.0002734159643296,0.0,0.0,29.860883712768555,0.0,0.0,0.0,0.3694495558738708,4.0,0.0,1.0
388440,293.15673828125,297.1499938964844,293.1499938964844,0.0501167140901088,-1243.4635009765625,304.15069580078125,0.4782902002334595,0.0722378492355346,0.068652868270874,293.9153747558594,297.1499938964844,293.1499938964844,0.0031328860204666,-250.1136169433593,295.2549743652344,0.4029061794281006,0.050000000745058,0.0512044243514537,293.0738830566406,297.1499938964844,293.1499938964844,0.3050429224967956,-4336.98291015625,304.1393737792969,0.8538376092910767,0.3930658102035522,0.2765840590000152,293.2234191894531,297.1499938964844,293.1499938964844,0.3002936244010925,-5792.15283203125,304.15899658203125,0.8496536016464233,0.3861167132854461,0.3688276708126068,293.30303955078125,297.1499938964844,293.1499938964844,0.0077674989588558,-2641.951171875,300.1747131347656,0.4029061794281006,0.050000000745058,0.2428917288780212,291.1697082519531,291.1499938964844,265.2357482910156,263.9273681640625,281.5299987792969,293.43670654296875,291.1702880859375,1.0,0.3293328881263733,0.8429057598114014,0.8429057598114014,1.0,1.0,-1.209927678108215,0.5109861493110657,0.6989415287971497,0.2527941465377807,0.0,0.0,0.5280593633651733,106.89250946044922,91.0,6.650786399841309,-11760.30859375,320.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,307.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.615234375,18000.0,0.0,0.0,0.2694090902805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994392395019531,0.499444842338562,-5.596339633484604e-06,0.0,0.0002734159643296,0.0,0.0,29.860883712768555,0.0,0.0,0.0,0.3694495558738708,4.0,0.0,1.0
388500,293.1567077636719,297.1499938964844,293.1499938964844,0.0499019511044025,-1240.407958984375,304.1509704589844,0.4800000190734863,0.0721598267555236,0.0684965029358863,293.9207763671875,297.1499938964844,293.1499938964844,0.0030123952310532,-240.5671844482422,295.110107421875,0.4045948982238769,0.050000000745058,0.0511204339563846,293.0739440917969,297.1499938964844,293.1499938964844,0.3058305084705353,-4345.6328125,304.139892578125,0.8575863242149353,0.3940228819847107,0.2771883308887481,293.2231140136719,297.1499938964844,293.1499938964844,0.2992852330207824,-5776.68115234375,304.1592102050781,0.852064311504364,0.3852496445178985,0.3679207563400268,293.3034362792969,297.1499938964844,293.1499938964844,0.0077165127731859,-2628.964599609375,300.1481018066406,0.4045948982238769,0.050000000745058,0.2424933165311813,291.17266845703125,291.1499938964844,265.2554016113281,263.94488525390625,281.5405578613281,293.4385986328125,291.1732482910156,1.0,0.3269588947296142,0.8426965475082397,0.8426965475082397,1.0,1.0,-1.2087979316711426,0.5104579925537109,0.6983399987220764,0.252498984336853,0.0,0.0,0.5262475609779358,104.74897003173828,91.0,7.319717407226562,-11740.130859375,315.66070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06793212890625,307.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.658203125,18000.0,0.0,0.0,0.2692339718341827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965880811214447,0.4965936541557312,-5.580689048656495e-06,0.0,0.0002732382563408,0.0,0.0,29.568737030029297,0.0,0.0,0.0,0.3684977293014526,4.0,0.0,1.0
388560,293.1566162109375,297.1499938964844,293.1499938964844,0.0496720597147941,-1237.1502685546875,304.1512145996094,0.4823426306247711,0.07209462672472,0.068327784538269,293.9261779785156,297.1499938964844,293.1499938964844,0.002890205476433,-230.8640289306641,294.9642333984375,0.4068692624568939,0.050000000745058,0.0510106347501277,293.0740051269531,297.1499938964844,293.1499938964844,0.3065906763076782,-4353.984375,304.1403503417969,0.8624534606933594,0.3949703574180603,0.2777689099311828,293.22271728515625,297.1499938964844,293.1499938964844,0.2982726395130157,-5761.1494140625,304.15936279296875,0.8555569648742676,0.3843984007835388,0.3670028150081634,293.3038024902344,297.1499938964844,293.1499938964844,0.0076612154953181,-2614.74755859375,300.1215209960937,0.4068692624568939,0.050000000745058,0.2419724762439727,291.1754150390625,291.1499938964844,265.2747802734375,263.9621887207031,281.55126953125,293.4405517578125,291.1759338378906,1.0,0.3238886296749115,0.8424962759017944,0.8424962759017944,1.0,1.0,-1.2074337005615234,0.5098217129707336,0.6976119875907898,0.2521528601646423,0.0,0.0,0.524276852607727,101.94861602783205,79.0,7.2759833335876465,-11716.51171875,309.3252258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,307.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.017578125,18000.0,0.0,0.0,0.2689566612243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933984875679016,0.4934040606021881,-5.562998012464959e-06,0.0,0.0002729568223003,0.0,0.0,29.24309730529785,0.0,0.0,0.0,0.3674354553222656,4.0,0.0,1.0
388620,293.15625,297.1499938964844,293.1499938964844,0.0491847842931747,-1230.2813720703125,304.151611328125,0.4885923564434051,0.0719975531101226,0.0679669603705406,293.9368896484375,297.1499938964844,293.1499938964844,0.0026430750731378,-211.18849182128903,294.6694030761719,0.4131083488464355,0.050000000745058,0.0507329441606998,293.0744323730469,297.1499938964844,293.1499938964844,0.3080304861068725,-4369.8076171875,304.1411437988281,0.8753252029418945,0.3968134820461273,0.2788573503494262,293.2218017578125,297.1499938964844,293.1499938964844,0.2962559163570404,-5730.23046875,304.1596069335937,0.8655644059181213,0.3827420175075531,0.3651527762413025,293.3043212890625,297.1499938964844,293.1499938964844,0.0075419559143483,-2583.73046875,300.0683898925781,0.4131083488464355,0.050000000745058,0.240655243396759,291.17999267578125,291.1499938964844,265.3128662109375,263.9962463378906,281.5731811523437,293.4447631835937,291.1803894042969,1.0,0.3160869777202606,0.8420956134796143,0.8420956134796143,1.0,1.0,-1.204172134399414,0.5082982778549194,0.6958738565444946,0.2513558864593506,0.0,0.0,0.5199612379074097,94.86978912353516,67.0,6.308550357818604,-11661.8818359375,293.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,307.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.541015625,18000.0,0.0,0.0,0.2680905759334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863285422325134,0.4863340556621551,-5.523302206711378e-06,0.0,0.0002720778575167,0.0,0.0,28.52670860290528,0.0,0.0,0.0,0.3650803565979004,4.0,0.0,1.0
388680,293.15625,297.1499938964844,293.1499938964844,0.0491847842931747,-1230.2813720703125,304.151611328125,0.4885923564434051,0.0719975531101226,0.0679669603705406,293.9368896484375,297.1499938964844,293.1499938964844,0.0026430750731378,-211.18849182128903,294.6694030761719,0.4131083488464355,0.050000000745058,0.0507329441606998,293.0744323730469,297.1499938964844,293.1499938964844,0.3080304861068725,-4369.8076171875,304.1411437988281,0.8753252029418945,0.3968134820461273,0.2788573503494262,293.2218017578125,297.1499938964844,293.1499938964844,0.2962559163570404,-5730.23046875,304.1596069335937,0.8655644059181213,0.3827420175075531,0.3651527762413025,293.3043212890625,297.1499938964844,293.1499938964844,0.0075419559143483,-2583.73046875,300.0683898925781,0.4131083488464355,0.050000000745058,0.240655243396759,291.17999267578125,291.1499938964844,265.3128662109375,263.9962463378906,281.5731811523437,293.4447631835937,291.1803894042969,1.0,0.3160869777202606,0.8420956134796143,0.8420956134796143,1.0,1.0,-1.204172134399414,0.5082982778549194,0.6958738565444946,0.2513558864593506,0.0,0.0,0.5199612379074097,94.86978912353516,67.0,6.308550357818604,-11661.8818359375,293.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,307.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.541015625,18000.0,0.0,0.0,0.2680905759334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863285422325134,0.4863340556621551,-5.523302206711378e-06,0.0,0.0002720778575167,0.0,0.0,28.52670860290528,0.0,0.0,0.0,0.3650803565979004,4.0,0.0,1.0
388740,293.1557922363281,297.1499938964844,293.1499938964844,0.0486777871847152,-1223.178466796875,304.15191650390625,0.4968700408935547,0.0719332545995712,0.0675879567861557,293.9474792480469,297.1499938964844,293.1499938964844,0.0023942980915308,-191.337631225586,294.3704528808594,0.4219405353069305,0.050000000745058,0.0504014380276203,293.0753173828125,297.1499938964844,293.1499938964844,0.3093532025814056,-4384.3388671875,304.14190673828125,0.8923159837722778,0.3985483944416046,0.2798392474651336,293.2207336425781,297.1499938964844,293.1499938964844,0.2942712306976318,-5699.822265625,304.1596984863281,0.8795985579490662,0.3811422288417816,0.3633037507534027,293.3046264648437,297.1499938964844,293.1499938964844,0.0074159405194222,-2550.528076171875,300.0152587890625,0.4219405353069305,0.050000000745058,0.2390827238559723,291.1833801269531,291.1499938964844,265.3500061035156,264.02960205078125,281.59588623046875,293.4496765136719,291.1836242675781,1.0,0.3065656125545501,0.8416950106620789,0.8416950106620789,1.0,1.0,-1.200391173362732,0.5065227150917053,0.6938684582710266,0.2504798471927643,0.0,0.0,0.5152720212936401,86.42205810546875,55.0,4.718133926391602,-11599.142578125,274.65301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,307.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.130859375,18000.0,0.0,0.0,0.2668169140815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785939753055572,0.4785994291305542,-5.479851097334176e-06,0.0,0.0002707852399908,0.0,0.0,27.754762649536133,0.0,0.0,0.0,0.3625134825706482,4.0,0.0,1.0
388800,293.1557922363281,297.1499938964844,293.1499938964844,0.0486777871847152,-1223.178466796875,304.15191650390625,0.4968700408935547,0.0719332545995712,0.0675879567861557,293.9474792480469,297.1499938964844,293.1499938964844,0.0023942980915308,-191.337631225586,294.3704528808594,0.4219405353069305,0.050000000745058,0.0504014380276203,293.0753173828125,297.1499938964844,293.1499938964844,0.3093532025814056,-4384.3388671875,304.14190673828125,0.8923159837722778,0.3985483944416046,0.2798392474651336,293.2207336425781,297.1499938964844,293.1499938964844,0.2942712306976318,-5699.822265625,304.1596984863281,0.8795985579490662,0.3811422288417816,0.3633037507534027,293.3046264648437,297.1499938964844,293.1499938964844,0.0074159405194222,-2550.528076171875,300.0152587890625,0.4219405353069305,0.050000000745058,0.2390827238559723,291.1833801269531,291.1499938964844,265.3500061035156,264.02960205078125,281.59588623046875,293.4496765136719,291.1836242675781,1.0,0.3065656125545501,0.8416950106620789,0.8416950106620789,1.0,1.0,-1.200391173362732,0.5065227150917053,0.6938684582710266,0.2504798471927643,0.0,0.0,0.5152720212936401,86.42205810546875,55.0,4.718133926391602,-11599.142578125,274.65301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,307.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.130859375,18000.0,0.0,0.0,0.2668169140815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785939753055572,0.4785994291305542,-5.479851097334176e-06,0.0,0.0002707852399908,0.0,0.0,27.754762649536133,0.0,0.0,0.0,0.3625134825706482,4.0,0.0,1.0
388860,293.1502685546875,297.1499938964844,293.1499938964844,0.0491149127483367,-1229.365234375,304.1505126953125,0.5100528597831726,0.0729169771075248,0.0679331421852111,293.9520263671875,297.1499938964844,293.1499938964844,0.0021595756988972,-172.60589599609375,294.08184814453125,0.4345813691616058,0.050000000745058,0.0500294975936412,293.0721435546875,297.1499938964844,293.1499938964844,0.3113041222095489,-4406.30419921875,304.1413269042969,0.9153302907943726,0.4010935723781585,0.2812366187572479,293.2144775390625,297.1499938964844,293.1499938964844,0.2931260466575622,-5682.83935546875,304.1583557128906,0.8990393877029419,0.3806268870830536,0.3622373938560486,293.2987060546875,297.1499938964844,293.1499938964844,0.0073087899945676,-2521.86279296875,299.97808837890625,0.4345813691616058,0.050000000745058,0.2373183965682983,291.18292236328125,291.1499938964844,265.3866577148437,264.06268310546875,281.61773681640625,293.45489501953125,291.1824645996094,1.0,0.2958121001720428,0.8413370847702026,0.8413370847702026,1.0,1.0,-1.1986377239227295,0.5056418180465698,0.6929959058761597,0.2501900494098663,0.0,0.0,0.510823130607605,76.98257446289062,43.0,-1.302121877670288,-11544.1630859375,254.7142791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,307.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.94921875,18000.0,0.0,0.0,0.2651878893375397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708296656608581,0.4708350896835327,-5.435540515463799e-06,0.0,0.0002691319969017,0.0,0.0,26.98929977416992,0.0,0.0,0.0,0.3599470555782318,4.0,0.0,1.0
388920,293.1502685546875,297.1499938964844,293.1499938964844,0.0491149127483367,-1229.365234375,304.1505126953125,0.5100528597831726,0.0729169771075248,0.0679331421852111,293.9520263671875,297.1499938964844,293.1499938964844,0.0021595756988972,-172.60589599609375,294.08184814453125,0.4345813691616058,0.050000000745058,0.0500294975936412,293.0721435546875,297.1499938964844,293.1499938964844,0.3113041222095489,-4406.30419921875,304.1413269042969,0.9153302907943726,0.4010935723781585,0.2812366187572479,293.2144775390625,297.1499938964844,293.1499938964844,0.2931260466575622,-5682.83935546875,304.1583557128906,0.8990393877029419,0.3806268870830536,0.3622373938560486,293.2987060546875,297.1499938964844,293.1499938964844,0.0073087899945676,-2521.86279296875,299.97808837890625,0.4345813691616058,0.050000000745058,0.2373183965682983,291.18292236328125,291.1499938964844,265.3866577148437,264.06268310546875,281.61773681640625,293.45489501953125,291.1824645996094,1.0,0.2958121001720428,0.8413370847702026,0.8413370847702026,1.0,1.0,-1.1986377239227295,0.5056418180465698,0.6929959058761597,0.2501900494098663,0.0,0.0,0.510823130607605,76.98257446289062,43.0,-1.302121877670288,-11544.1630859375,254.7142791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,307.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.94921875,18000.0,0.0,0.0,0.2651878893375397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708296656608581,0.4708350896835327,-5.435540515463799e-06,0.0,0.0002691319969017,0.0,0.0,26.98929977416992,0.0,0.0,0.0,0.3599470555782318,4.0,0.0,1.0
388980,293.1477355957031,297.1499938964844,293.1499938964844,0.0493269115686416,-1232.358642578125,304.1500244140625,0.5267648100852966,0.0734273716807365,0.0680935159325599,293.9584350585937,297.1499938964844,293.1499938964844,0.001919348607771,-153.4215850830078,293.7854309082031,0.4521635174751282,0.050000000745058,0.0496424101293087,293.07275390625,297.1499938964844,293.1499938964844,0.3128955662250519,-4423.9775390625,304.1416015625,0.9455934166908264,0.4029452204704284,0.282325804233551,293.21099853515625,297.1499938964844,293.1499938964844,0.2919065952301025,-5664.45068359375,304.1576232910156,0.9250267744064332,0.3796979784965515,0.3610431849956512,293.2947082519531,297.1499938964844,293.1499938964844,0.0071942098438739,-2491.053466796875,299.93731689453125,0.4521635174751282,0.050000000745058,0.2354822158813476,291.18121337890625,291.1499938964844,265.42333984375,264.0959777832031,281.64501953125,293.4672241210937,291.1813049316406,1.0,0.2840166985988617,0.8409791588783264,0.8409791588783264,1.0,1.0,-1.1960359811782837,0.5043415427207947,0.6916944980621338,0.2497907131910324,0.0,0.0,0.5068325996398926,67.149658203125,31.0,-0.6826640963554382,-11489.0068359375,233.7280120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,307.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.041015625,18000.0,0.0,0.0,0.263307511806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641955494880676,0.4642009437084198,-5.39721031600493e-06,0.0,0.0002672236587386,0.0,0.0,26.343130111694336,0.0,0.0,0.0,0.3577388525009155,4.0,0.0,1.0
389040,293.1477355957031,297.1499938964844,293.1499938964844,0.0493269115686416,-1232.358642578125,304.1500244140625,0.5267648100852966,0.0734273716807365,0.0680935159325599,293.9584350585937,297.1499938964844,293.1499938964844,0.001919348607771,-153.4215850830078,293.7854309082031,0.4521635174751282,0.050000000745058,0.0496424101293087,293.07275390625,297.1499938964844,293.1499938964844,0.3128955662250519,-4423.9775390625,304.1416015625,0.9455934166908264,0.4029452204704284,0.282325804233551,293.21099853515625,297.1499938964844,293.1499938964844,0.2919065952301025,-5664.45068359375,304.1576232910156,0.9250267744064332,0.3796979784965515,0.3610431849956512,293.2947082519531,297.1499938964844,293.1499938964844,0.0071942098438739,-2491.053466796875,299.93731689453125,0.4521635174751282,0.050000000745058,0.2354822158813476,291.18121337890625,291.1499938964844,265.42333984375,264.0959777832031,281.64501953125,293.4672241210937,291.1813049316406,1.0,0.2840166985988617,0.8409791588783264,0.8409791588783264,1.0,1.0,-1.1960359811782837,0.5043415427207947,0.6916944980621338,0.2497907131910324,0.0,0.0,0.5068325996398926,67.149658203125,31.0,-0.6826640963554382,-11489.0068359375,233.7280120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,307.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.041015625,18000.0,0.0,0.0,0.263307511806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641955494880676,0.4642009437084198,-5.39721031600493e-06,0.0,0.0002672236587386,0.0,0.0,26.343130111694336,0.0,0.0,0.0,0.3577388525009155,4.0,0.0,1.0
389100,293.1468811035156,297.1499938964844,293.1499938964844,0.0493288375437259,-1232.3785400390625,304.1500244140625,0.536824643611908,0.0736219063401222,0.0680963173508644,293.962158203125,297.1499938964844,293.1499938964844,0.0017996828537434,-143.8555450439453,293.6360168457031,0.4633542895317077,0.050000000745058,0.0494457781314849,293.0736999511719,297.1499938964844,293.1499938964844,0.3135171830654144,-4430.77880859375,304.1419982910156,0.9621133804321288,0.403737723827362,0.2827595174312591,293.2097473144531,297.1499938964844,293.1499938964844,0.2912009954452514,-5653.66845703125,304.15753173828125,0.9411364793777466,0.379175454378128,0.360369473695755,293.293212890625,297.1499938964844,293.1499938964844,0.0071356636472046,-2475.100341796875,299.9163818359375,0.4633542895317077,0.050000000745058,0.2345494776964187,291.181640625,291.1499938964844,265.4416809082031,264.1126708984375,281.659423828125,293.4737854003906,291.18170166015625,1.0,0.277757853269577,0.8408002257347107,0.8408002257347107,1.0,1.0,-1.194395899772644,0.5035262107849121,0.6908696293830872,0.2495399862527847,0.0,0.0,0.504682719707489,62.150840759277344,31.0,0.0204794313758611,-11456.5380859375,222.9828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,307.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.888671875,18000.0,0.0,0.0,0.2622920870780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607495069503784,0.4607548713684082,-5.378548394219251e-06,0.0,0.000266193121206,0.0,0.0,26.01627540588379,0.0,0.0,0.0,0.3566136956214905,4.0,0.0,1.0
389160,293.1462097167969,297.1499938964844,293.1499938964844,0.0492973029613494,-1231.932373046875,304.1500549316406,0.5483390092849731,0.073792465031147,0.0680720880627632,293.96612548828125,297.1499938964844,293.1499938964844,0.0016795005649328,-134.24871826171875,293.4850769042969,0.4744748473167419,0.050000000745058,0.0492476634681224,293.0749816894531,297.1499938964844,293.1499938964844,0.3140714168548584,-4436.81396484375,304.1424255371094,0.9787269234657288,0.4044571220874786,0.2831383645534515,293.2086486816406,297.1499938964844,293.1499938964844,0.29047891497612,-5642.61376953125,304.157470703125,0.958503484725952,0.3786340951919555,0.3596707582473755,293.2920227050781,297.1499938964844,293.1499938964844,0.0070768306031823,-2459.01171875,299.8948974609375,0.4744748473167419,0.050000000745058,0.2336097061634063,291.18182373046875,291.1499938964844,265.4599914550781,264.12945556640625,281.67413330078125,293.4803466796875,291.1818542480469,1.0,0.2712670862674713,0.8406212329864502,0.8406212329864502,1.0,1.0,-1.1926170587539673,0.5026399493217468,0.6899771690368652,0.2492786049842834,0.0,0.0,0.5025383234024048,57.113067626953125,34.0,0.1034823209047317,-11421.7490234375,212.14064025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273132324219,307.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.291015625,18000.0,0.0,0.0,0.2612298727035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457257330417633,0.4572626948356628,-5.359703209251165e-06,0.0,0.0002651151153258,0.0,0.0,25.68773078918457,0.0,0.0,0.0,0.3554795384407043,4.0,0.0,1.0
389220,293.1454467773437,297.1499938964844,293.1499938964844,0.0493273623287677,-1232.375,304.1499938964844,0.5654245018959045,0.0740443915128707,0.0680905058979988,293.9747009277344,297.1499938964844,293.1499938964844,0.0014433653559535,-115.37985229492188,293.1781616210937,0.4873626232147217,0.050000000745058,0.0489977300167083,293.0784912109375,297.1499938964844,293.1499938964844,0.3149167001247406,-4446.4169921875,304.1435852050781,0.9988932609558104,0.4056487381458282,0.2837336361408233,293.2069091796875,297.1499938964844,293.1499938964844,0.2891716659069061,-5622.6943359375,304.1571655273437,0.9806045889854432,0.3774990141391754,0.3583707511425018,293.2903747558594,297.1499938964844,293.1499938964844,0.0069848070852458,-2434.13720703125,299.84991455078125,0.4873626232147217,0.050000000745058,0.2324241250753402,291.1806030273437,291.1499938964844,265.4966735839844,264.1630859375,281.7036437988281,293.49371337890625,291.1802978515625,1.0,0.2632437646389007,0.8402633666992188,0.8402633666992188,1.0,1.0,-1.1899802684783936,0.5012575387954712,0.6887227892875671,0.2490613907575607,0.0,0.0,0.4985036551952362,50.75735092163086,37.0,-2.1857364177703857,-11355.0830078125,198.39373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871276855469,307.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.375,18000.0,0.0,0.0,0.2589989900588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450526624917984,0.450531929731369,-5.323032837623032e-06,0.0,0.000262851070147,0.0,0.0,25.059858322143555,0.0,0.0,0.0,0.353296160697937,4.0,0.0,1.0
389280,293.1454467773437,297.1499938964844,293.1499938964844,0.0493273623287677,-1232.375,304.1499938964844,0.5654245018959045,0.0740443915128707,0.0680905058979988,293.9747009277344,297.1499938964844,293.1499938964844,0.0014433653559535,-115.37985229492188,293.1781616210937,0.4873626232147217,0.050000000745058,0.0489977300167083,293.0784912109375,297.1499938964844,293.1499938964844,0.3149167001247406,-4446.4169921875,304.1435852050781,0.9988932609558104,0.4056487381458282,0.2837336361408233,293.2069091796875,297.1499938964844,293.1499938964844,0.2891716659069061,-5622.6943359375,304.1571655273437,0.9806045889854432,0.3774990141391754,0.3583707511425018,293.2903747558594,297.1499938964844,293.1499938964844,0.0069848070852458,-2434.13720703125,299.84991455078125,0.4873626232147217,0.050000000745058,0.2324241250753402,291.1806030273437,291.1499938964844,265.4966735839844,264.1630859375,281.7036437988281,293.49371337890625,291.1802978515625,1.0,0.2632437646389007,0.8402633666992188,0.8402633666992188,1.0,1.0,-1.1899802684783936,0.5012575387954712,0.6887227892875671,0.2490613907575607,0.0,0.0,0.4985036551952362,50.75735092163086,37.0,-2.1857364177703857,-11355.0830078125,198.39373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871276855469,307.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.375,18000.0,0.0,0.0,0.2589989900588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450526624917984,0.450531929731369,-5.323032837623032e-06,0.0,0.000262851070147,0.0,0.0,25.059858322143555,0.0,0.0,0.0,0.353296160697937,4.0,0.0,1.0
389340,293.14532470703125,297.1499938964844,293.1499938964844,0.0493456497788429,-1232.5115966796875,304.14996337890625,0.574047327041626,0.074186585843563,0.0681375935673713,293.9837646484375,297.1499938964844,293.1499938964844,0.0012105702189728,-96.73944091796876,292.8746337890625,0.4933445453643799,0.050000000745058,0.048887375742197,293.0711975097656,297.1499938964844,293.1499938964844,0.3034384846687317,-4311.89111328125,304.16473388671875,0.9990000128746032,0.4088949859142303,0.274879515171051,293.2056579589844,297.1499938964844,293.1499938964844,0.2877025306224823,-5599.9462890625,304.1572570800781,0.9897668957710266,0.3763118684291839,0.3571568727493286,293.28936767578125,297.1499938964844,293.1499938964844,0.0069140451960265,-2414.382568359375,299.8067626953125,0.4933445453643799,0.050000000745058,0.2319006621837616,291.1883850097656,291.1499938964844,265.5333251953125,264.1968994140625,281.73309326171875,293.4931030273437,291.1900634765625,1.0,0.2580601274967193,0.8399055004119873,0.8399055004119873,1.0,1.0,-1.1771955490112305,0.4952468872070312,0.6819486021995544,0.2464380711317062,0.0,0.0,0.4931541681289673,47.79022216796875,40.0,12.713055610656738,-11235.1591796875,188.2962341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414489746094,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4765625,18000.0,0.0,0.0,0.2566003799438476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433393478393554,0.4433446526527405,-5.287569365464151e-06,0.0,0.0002604167675599,0.0,0.0,24.41409683227539,0.0,0.0,0.0,0.3509847223758697,4.0,0.0,1.0
389400,293.14532470703125,297.1499938964844,293.1499938964844,0.0493456497788429,-1232.5115966796875,304.14996337890625,0.574047327041626,0.074186585843563,0.0681375935673713,293.9837646484375,297.1499938964844,293.1499938964844,0.0012105702189728,-96.73944091796876,292.8746337890625,0.4933445453643799,0.050000000745058,0.048887375742197,293.0711975097656,297.1499938964844,293.1499938964844,0.3034384846687317,-4311.89111328125,304.16473388671875,0.9990000128746032,0.4088949859142303,0.274879515171051,293.2056579589844,297.1499938964844,293.1499938964844,0.2877025306224823,-5599.9462890625,304.1572570800781,0.9897668957710266,0.3763118684291839,0.3571568727493286,293.28936767578125,297.1499938964844,293.1499938964844,0.0069140451960265,-2414.382568359375,299.8067626953125,0.4933445453643799,0.050000000745058,0.2319006621837616,291.1883850097656,291.1499938964844,265.5333251953125,264.1968994140625,281.73309326171875,293.4931030273437,291.1900634765625,1.0,0.2580601274967193,0.8399055004119873,0.8399055004119873,1.0,1.0,-1.1771955490112305,0.4952468872070312,0.6819486021995544,0.2464380711317062,0.0,0.0,0.4931541681289673,47.79022216796875,40.0,12.713055610656738,-11235.1591796875,188.2962341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414489746094,307.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4765625,18000.0,0.0,0.0,0.2566003799438476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433393478393554,0.4433446526527405,-5.287569365464151e-06,0.0,0.0002604167675599,0.0,0.0,24.41409683227539,0.0,0.0,0.0,0.3509847223758697,4.0,0.0,1.0
389460,293.1456298828125,297.1499938964844,293.1499938964844,0.0493349991738796,-1232.3001708984375,304.1499938964844,0.5788574814796448,0.0742425248026847,0.0681468173861503,293.99322509765625,297.1499938964844,293.1499938964844,0.0009752896148711,-77.92424774169922,292.5652770996094,0.4967574179172516,0.050000000745058,0.0488283783197402,293.0570373535156,297.1499938964844,293.1499938964844,0.2959499955177307,-4225.2177734375,304.1719665527344,0.9990000128746032,0.4137681126594543,0.2692680954933166,293.2048034667969,297.1499938964844,293.1499938964844,0.2863311767578125,-5578.84765625,304.1571044921875,0.9942081570625304,0.3750748634338379,0.3559424579143524,293.2884521484375,297.1499938964844,293.1499938964844,0.0068528396077454,-2397.61767578125,299.762939453125,0.4967574179172516,0.050000000745058,0.2316208034753799,291.1939697265625,291.1499938964844,265.57000732421875,264.2308654785156,281.7580261230469,293.487548828125,291.19354248046875,1.0,0.2550902068614959,0.8396157026290894,0.8396157026290894,1.0,1.0,-1.1686936616897583,0.4911425411701202,0.6775510907173157,0.2449975311756134,0.0,0.0,0.4866759181022644,46.1895637512207,43.0,3.4616358280181885,-11106.15625,182.4168395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7031555175781,307.5748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.228515625,18000.0,0.0,0.0,0.2538955509662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329508543014526,0.4329560995101928,-5.237406185187865e-06,0.0,0.000257671723375,0.0,0.0,23.5019760131836,0.0,0.0,0.0,0.3477536737918854,4.0,0.0,1.0
389520,293.1456298828125,297.1499938964844,293.1499938964844,0.0493349991738796,-1232.3001708984375,304.1499938964844,0.5788574814796448,0.0742425248026847,0.0681468173861503,293.99322509765625,297.1499938964844,293.1499938964844,0.0009752896148711,-77.92424774169922,292.5652770996094,0.4967574179172516,0.050000000745058,0.0488283783197402,293.0570373535156,297.1499938964844,293.1499938964844,0.2959499955177307,-4225.2177734375,304.1719665527344,0.9990000128746032,0.4137681126594543,0.2692680954933166,293.2048034667969,297.1499938964844,293.1499938964844,0.2863311767578125,-5578.84765625,304.1571044921875,0.9942081570625304,0.3750748634338379,0.3559424579143524,293.2884521484375,297.1499938964844,293.1499938964844,0.0068528396077454,-2397.61767578125,299.762939453125,0.4967574179172516,0.050000000745058,0.2316208034753799,291.1939697265625,291.1499938964844,265.57000732421875,264.2308654785156,281.7580261230469,293.487548828125,291.19354248046875,1.0,0.2550902068614959,0.8396157026290894,0.8396157026290894,1.0,1.0,-1.1686936616897583,0.4911425411701202,0.6775510907173157,0.2449975311756134,0.0,0.0,0.4866759181022644,46.1895637512207,43.0,3.4616358280181885,-11106.15625,182.4168395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7031555175781,307.5748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.228515625,18000.0,0.0,0.0,0.2538955509662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329508543014526,0.4329560995101928,-5.237406185187865e-06,0.0,0.000257671723375,0.0,0.0,23.5019760131836,0.0,0.0,0.0,0.3477536737918854,4.0,0.0,1.0
389580,293.1461181640625,297.1499938964844,293.1499938964844,0.0493615083396434,-1232.7479248046875,304.14996337890625,0.5807591080665588,0.074253924190998,0.0681452825665474,294.00274658203125,297.1499938964844,293.1499938964844,0.0007395217544399,-59.09938430786133,292.2424621582031,0.4981372654438019,0.050000000745058,0.0488054417073726,293.0492858886719,297.1499938964844,293.1499938964844,0.2928952276706695,-4191.53857421875,304.1695556640625,0.9990000128746032,0.4177128076553345,0.2670548856258392,293.2041320800781,297.1499938964844,293.1499938964844,0.2852425873279571,-5562.3779296875,304.15655517578125,0.9954274892807008,0.3738264143466949,0.3547476828098297,293.2877502441406,297.1499938964844,293.1499938964844,0.0068022259511053,-2384.636962890625,299.7151184082031,0.4981372654438019,0.050000000745058,0.2315120100975036,291.1883544921875,291.1499938964844,265.6066589355469,264.2649230957031,281.7863464355469,293.4898986816406,291.1876220703125,1.0,0.2538768351078033,0.8393259644508362,0.8393259644508362,1.0,1.0,-1.1644415855407717,0.4888759851455688,0.6755656599998474,0.244844377040863,0.0,0.0,0.4819050133228302,45.569923400878906,46.0,-5.600120544433594,-11015.0810546875,179.8700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76092529296875,307.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5078125,18000.0,0.0,0.0,0.2509844303131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248779714107513,0.4248831570148468,-5.19350169270183e-06,0.0,0.0002547172771301,0.0,0.0,22.78777885437012,0.0,0.0,0.0,0.3451623618602752,4.0,0.0,1.0
389640,293.1461181640625,297.1499938964844,293.1499938964844,0.0493615083396434,-1232.7479248046875,304.14996337890625,0.5807591080665588,0.074253924190998,0.0681452825665474,294.00274658203125,297.1499938964844,293.1499938964844,0.0007395217544399,-59.09938430786133,292.2424621582031,0.4981372654438019,0.050000000745058,0.0488054417073726,293.0492858886719,297.1499938964844,293.1499938964844,0.2928952276706695,-4191.53857421875,304.1695556640625,0.9990000128746032,0.4177128076553345,0.2670548856258392,293.2041320800781,297.1499938964844,293.1499938964844,0.2852425873279571,-5562.3779296875,304.15655517578125,0.9954274892807008,0.3738264143466949,0.3547476828098297,293.2877502441406,297.1499938964844,293.1499938964844,0.0068022259511053,-2384.636962890625,299.7151184082031,0.4981372654438019,0.050000000745058,0.2315120100975036,291.1883544921875,291.1499938964844,265.6066589355469,264.2649230957031,281.7863464355469,293.4898986816406,291.1876220703125,1.0,0.2538768351078033,0.8393259644508362,0.8393259644508362,1.0,1.0,-1.1644415855407717,0.4888759851455688,0.6755656599998474,0.244844377040863,0.0,0.0,0.4819050133228302,45.569923400878906,46.0,-5.600120544433594,-11015.0810546875,179.8700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76092529296875,307.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5078125,18000.0,0.0,0.0,0.2509844303131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248779714107513,0.4248831570148468,-5.19350169270183e-06,0.0,0.0002547172771301,0.0,0.0,22.78777885437012,0.0,0.0,0.0,0.3451623618602752,4.0,0.0,1.0
389700,293.1464538574219,297.1499938964844,293.1499938964844,0.0493734702467918,-1232.9683837890625,304.1499328613281,0.580791175365448,0.0742406323552131,0.0681390613317489,294.00750732421875,297.1499938964844,293.1499938964844,0.0006211437284946,-49.64654541015625,292.07861328125,0.4981758892536163,0.050000000745058,0.0488048084080219,293.0488586425781,297.1499938964844,293.1499938964844,0.292744517326355,-4190.8056640625,304.166259765625,0.9990000128746032,0.4190755784511566,0.2669934332370758,293.203857421875,297.1499938964844,293.1499938964844,0.2847356498241424,-5554.728515625,304.1562805175781,0.9950710535049438,0.3731960952281952,0.3541565239429474,293.2875671386719,297.1499938964844,293.1499938964844,0.0067788460291922,-2378.77490234375,299.6904296875,0.4981758892536163,0.050000000745058,0.2315090000629425,291.1844177246094,291.1499938964844,265.625,264.2820129394531,281.8023376464844,293.4945068359375,291.1835021972656,1.0,0.253811627626419,0.8391810655593872,0.8391810655593872,1.0,1.0,-1.1636459827423096,0.4883089959621429,0.675337016582489,0.2451932728290558,0.0,0.0,0.4800041317939758,45.55607223510742,46.0,-8.752809524536133,-10979.9013671875,179.59744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78302001953125,307.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.630859375,18000.0,0.0,0.0,0.2495182603597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216166138648987,0.4216217994689941,-5.175680144020589e-06,0.0,0.0002532293146941,0.0,0.0,22.502466201782227,0.0,0.0,0.0,0.3441153168678283,4.0,0.0,1.0
389760,293.1468200683594,297.1499938964844,293.1499938964844,0.0493794456124305,-1233.1136474609375,304.1499328613281,0.5802891850471497,0.0742114186286926,0.0681254938244819,294.0123291015625,297.1499938964844,293.1499938964844,0.0005062659620307,-38.05612182617188,291.9131164550781,0.4978446960449219,0.050000000745058,0.0488102622330188,293.0507202148437,297.1499938964844,293.1499938964844,0.2933875322341919,-4199.27734375,304.1621398925781,0.9990000128746032,0.419988751411438,0.2675212919712066,293.20361328125,297.1499938964844,293.1499938964844,0.2842482626438141,-5547.38232421875,304.156005859375,0.9941602349281312,0.3725588619709015,0.3535659611225128,293.2875366210937,297.1499938964844,293.1499938964844,0.006756333168596,-2373.210693359375,299.6650695800781,0.4978446960449219,0.050000000745058,0.231534868478775,291.17974853515625,291.1499938964844,265.6433410644531,264.2991027832031,281.81951904296875,293.50128173828125,291.1787109375,1.0,0.2540507614612579,0.839043915271759,0.839043915271759,1.0,1.0,-1.1635916233062744,0.4880550503730774,0.675536572933197,0.2457879334688186,0.0,0.0,0.4784852564334869,45.70858383178711,49.0,-11.155688285827637,-10951.0302734375,179.8826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7988586425781,307.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.154296875,18000.0,0.0,0.0,0.2480768114328384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189182817935943,0.4189234375953674,-5.160604359844001e-06,0.0,0.0002517664397601,0.0,0.0,22.266691207885746,0.0,0.0,0.0,0.3432457149028778,4.0,0.0,1.0
