time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.1477966308594,297.1499938964844,293.1499938964844,0.04935147985816,-1232.8519287109375,304.1500244140625,0.5778491497039795,0.0740949437022209,0.0680647194385528,294.0220031738281,297.1499938964844,293.1499938964844,0.0004181154945399,-20.596338272094727,291.5780639648437,0.4962327182292938,0.050000000745058,0.0488372407853603,293.0611877441406,297.1499938964844,293.1499938964844,0.2967616319656372,-4240.17333984375,304.1524658203125,0.9990000128746032,0.4203982651233673,0.27011838555336,293.203369140625,297.1499938964844,293.1499938964844,0.2832859456539154,-5532.8408203125,304.1556091308594,0.9908179044723512,0.3712540864944458,0.3523755967617035,293.2880554199219,297.1499938964844,293.1499938964844,0.0067126974463462,-2362.51904296875,299.6125183105469,0.4962327182292938,0.050000000745058,0.2316628396511078,291.1697082519531,291.1499938964844,265.67999267578125,264.3333740234375,281.857177734375,293.5206298828125,291.1686706542969,1.0,0.2553232908248901,0.8387695550918579,0.8387695550918579,1.0,1.0,-1.1653927564620972,0.488350361585617,0.6770423650741577,0.247616708278656,0.0,0.0,0.4765335917472839,46.452579498291016,52.0,-13.33770751953125,-10910.291015625,181.9136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080749511719,307.5291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2421875,18000.0,0.0,0.0,0.2453604191541671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152424037456512,0.4152475595474243,-5.1390179578447714e-06,0.0,0.0002490096376277,0.0,0.0,21.94380569458008,0.0,0.0,0.0,0.3420454561710357,4.0,0.0,1.0
389880,293.1477966308594,297.1499938964844,293.1499938964844,0.04935147985816,-1232.8519287109375,304.1500244140625,0.5778491497039795,0.0740949437022209,0.0680647194385528,294.0220031738281,297.1499938964844,293.1499938964844,0.0004181154945399,-20.596338272094727,291.5780639648437,0.4962327182292938,0.050000000745058,0.0488372407853603,293.0611877441406,297.1499938964844,293.1499938964844,0.2967616319656372,-4240.17333984375,304.1524658203125,0.9990000128746032,0.4203982651233673,0.27011838555336,293.203369140625,297.1499938964844,293.1499938964844,0.2832859456539154,-5532.8408203125,304.1556091308594,0.9908179044723512,0.3712540864944458,0.3523755967617035,293.2880554199219,297.1499938964844,293.1499938964844,0.0067126974463462,-2362.51904296875,299.6125183105469,0.4962327182292938,0.050000000745058,0.2316628396511078,291.1697082519531,291.1499938964844,265.67999267578125,264.3333740234375,281.857177734375,293.5206298828125,291.1686706542969,1.0,0.2553232908248901,0.8387695550918579,0.8387695550918579,1.0,1.0,-1.1653927564620972,0.488350361585617,0.6770423650741577,0.247616708278656,0.0,0.0,0.4765335917472839,46.452579498291016,52.0,-13.33770751953125,-10910.291015625,181.9136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080749511719,307.5291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2421875,18000.0,0.0,0.0,0.2453604191541671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152424037456512,0.4152475595474243,-5.1390179578447714e-06,0.0,0.0002490096376277,0.0,0.0,21.94380569458008,0.0,0.0,0.0,0.3420454561710357,4.0,0.0,1.0
389940,293.1490783691406,297.1499938964844,293.1499938964844,0.0492447093129158,-1231.48095703125,304.1501770019531,0.5738133788108826,0.0738901197910308,0.0679443329572677,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.4936461150646209,0.050000000745058,0.0488820374011993,293.0796813964844,297.1499938964844,293.1499938964844,0.3024178147315979,-4306.82275390625,304.1422424316406,0.9990000128746032,0.4189175963401794,0.2743762731552124,293.2033996582031,297.1499938964844,293.1499938964844,0.2822917699813843,-5517.72119140625,304.1554260253906,0.9856800436973572,0.3698972165584564,0.3511571288108825,293.2894287109375,297.1499938964844,293.1499938964844,0.006669383496046,-2351.8701171875,299.5575866699219,0.4936461150646209,0.050000000745058,0.2318753451108932,291.1600952148437,291.1499938964844,265.7166748046875,264.3677062988281,281.8988647460937,293.5470886230469,291.1591491699219,1.0,0.2574511766433716,0.8384951949119568,0.8384951949119568,1.0,1.0,-1.1692050695419312,0.4894904196262359,0.6797146201133728,0.2501263618469238,0.0,0.0,0.4758471548557281,47.681861877441406,55.0,-13.212589263916016,-10886.7138671875,185.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784912109375,307.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37109375,18000.0,0.0,0.0,0.2429963052272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135773777961731,0.4135825037956238,-5.127672011440154e-06,0.0,0.0002466103469487,0.0,0.0,21.79254722595215,0.0,0.0,0.0,0.3414790630340576,4.0,0.0,1.0
390000,293.1490783691406,297.1499938964844,293.1499938964844,0.0492447093129158,-1231.48095703125,304.1501770019531,0.5738133788108826,0.0738901197910308,0.0679443329572677,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.4936461150646209,0.050000000745058,0.0488820374011993,293.0796813964844,297.1499938964844,293.1499938964844,0.3024178147315979,-4306.82275390625,304.1422424316406,0.9990000128746032,0.4189175963401794,0.2743762731552124,293.2033996582031,297.1499938964844,293.1499938964844,0.2822917699813843,-5517.72119140625,304.1554260253906,0.9856800436973572,0.3698972165584564,0.3511571288108825,293.2894287109375,297.1499938964844,293.1499938964844,0.006669383496046,-2351.8701171875,299.5575866699219,0.4936461150646209,0.050000000745058,0.2318753451108932,291.1600952148437,291.1499938964844,265.7166748046875,264.3677062988281,281.8988647460937,293.5470886230469,291.1591491699219,1.0,0.2574511766433716,0.8384951949119568,0.8384951949119568,1.0,1.0,-1.1692050695419312,0.4894904196262359,0.6797146201133728,0.2501263618469238,0.0,0.0,0.4758471548557281,47.681861877441406,55.0,-13.212589263916016,-10886.7138671875,185.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784912109375,307.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37109375,18000.0,0.0,0.0,0.2429963052272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135773777961731,0.4135825037956238,-5.127672011440154e-06,0.0,0.0002466103469487,0.0,0.0,21.79254722595215,0.0,0.0,0.0,0.3414790630340576,4.0,0.0,1.0
390060,293.1507263183594,297.1499938964844,293.1499938964844,0.0490366071462631,-1228.6783447265625,304.1504821777344,0.5685021877288818,0.0735834762454032,0.0677505284547805,294.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4903610646724701,0.050000000745058,0.0489414222538471,293.1051025390625,297.1499938964844,293.1499938964844,0.3098805248737335,-4393.36328125,304.1324157714844,0.9990000128746032,0.4155598282814026,0.2799208462238312,293.2037048339844,297.1499938964844,293.1499938964844,0.2812298536300659,-5501.455078125,304.1553955078125,0.9789455533027648,0.3684791624546051,0.3498976230621338,293.2915954589844,297.1499938964844,293.1499938964844,0.0066252727992832,-2340.868896484375,299.500244140625,0.4903610646724701,0.050000000745058,0.2321570366621017,291.1517028808594,291.1499938964844,265.7533264160156,264.402099609375,281.9450378417969,293.5815124511719,291.1509704589844,1.0,0.2602428495883941,0.8381380438804626,0.8381380438804626,1.0,1.0,-1.174525260925293,0.4912644028663635,0.6832608580589294,0.2531300187110901,0.0,0.0,0.4761979877948761,49.30639266967773,58.0,-11.520191192626951,-10875.060546875,190.4662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7305908203125,307.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.2410990893840789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135958552360534,0.4136009812355041,-5.124973085912643e-06,0.0,0.0002446849248372,0.0,0.0,21.783632278442383,0.0,0.0,0.0,0.341443806886673,4.0,0.0,1.0
390120,293.1507263183594,297.1499938964844,293.1499938964844,0.0490366071462631,-1228.6783447265625,304.1504821777344,0.5685021877288818,0.0735834762454032,0.0677505284547805,294.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4903610646724701,0.050000000745058,0.0489414222538471,293.1051025390625,297.1499938964844,293.1499938964844,0.3098805248737335,-4393.36328125,304.1324157714844,0.9990000128746032,0.4155598282814026,0.2799208462238312,293.2037048339844,297.1499938964844,293.1499938964844,0.2812298536300659,-5501.455078125,304.1553955078125,0.9789455533027648,0.3684791624546051,0.3498976230621338,293.2915954589844,297.1499938964844,293.1499938964844,0.0066252727992832,-2340.868896484375,299.500244140625,0.4903610646724701,0.050000000745058,0.2321570366621017,291.1517028808594,291.1499938964844,265.7533264160156,264.402099609375,281.9450378417969,293.5815124511719,291.1509704589844,1.0,0.2602428495883941,0.8381380438804626,0.8381380438804626,1.0,1.0,-1.174525260925293,0.4912644028663635,0.6832608580589294,0.2531300187110901,0.0,0.0,0.4761979877948761,49.30639266967773,58.0,-11.520191192626951,-10875.060546875,190.4662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7305908203125,307.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.2410990893840789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135958552360534,0.4136009812355041,-5.124973085912643e-06,0.0,0.0002446849248372,0.0,0.0,21.783632278442383,0.0,0.0,0.0,0.341443806886673,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.0486955046653747,-1223.9984130859375,304.15087890625,0.5621379613876343,0.0731560066342353,0.067462220788002,294.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4865557849407196,0.050000000745058,0.0490131191909313,293.1366271972656,297.1499938964844,293.1499938964844,0.3187097012996673,-4494.62646484375,304.12359619140625,0.9990000128746032,0.4103156924247741,0.2864426970481872,293.204345703125,297.1499938964844,293.1499938964844,0.2800697982311249,-5483.56298828125,304.155517578125,0.9707686305046082,0.3669925928115845,0.3485870957374573,293.2945861816406,297.1499938964844,293.1499938964844,0.0065795173868536,-2329.200439453125,299.44061279296875,0.4865557849407196,0.050000000745058,0.2324971258640289,291.1453857421875,291.1499938964844,265.7900085449219,264.4365539550781,281.9964294433594,293.62615966796875,291.1448669433594,1.0,0.2635432779788971,0.8377808928489685,0.8377808928489685,1.0,1.0,-1.180894374847412,0.4935070276260376,0.6873874068260193,0.2564223408699035,0.0,0.0,0.4772593677043915,51.25975036621094,61.0,-8.843676567077637,-10869.939453125,196.43475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,307.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.2397384047508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148457944393158,0.4148509204387665,-5.128963039169321e-06,0.0,0.0002433040062896,0.0,0.0,21.88007354736328,0.0,0.0,0.0,0.3418022394180298,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.0486955046653747,-1223.9984130859375,304.15087890625,0.5621379613876343,0.0731560066342353,0.067462220788002,294.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4865557849407196,0.050000000745058,0.0490131191909313,293.1366271972656,297.1499938964844,293.1499938964844,0.3187097012996673,-4494.62646484375,304.12359619140625,0.9990000128746032,0.4103156924247741,0.2864426970481872,293.204345703125,297.1499938964844,293.1499938964844,0.2800697982311249,-5483.56298828125,304.155517578125,0.9707686305046082,0.3669925928115845,0.3485870957374573,293.2945861816406,297.1499938964844,293.1499938964844,0.0065795173868536,-2329.200439453125,299.44061279296875,0.4865557849407196,0.050000000745058,0.2324971258640289,291.1453857421875,291.1499938964844,265.7900085449219,264.4365539550781,281.9964294433594,293.62615966796875,291.1448669433594,1.0,0.2635432779788971,0.8377808928489685,0.8377808928489685,1.0,1.0,-1.180894374847412,0.4935070276260376,0.6873874068260193,0.2564223408699035,0.0,0.0,0.4772593677043915,51.25975036621094,61.0,-8.843676567077637,-10869.939453125,196.43475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,307.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.2397384047508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148457944393158,0.4148509204387665,-5.128963039169321e-06,0.0,0.0002433040062896,0.0,0.0,21.88007354736328,0.0,0.0,0.0,0.3418022394180298,4.0,0.0,1.0
390300,293.1538391113281,297.1499938964844,293.1499938964844,0.0484867878258228,-1221.101318359375,304.1510925292969,0.557715117931366,0.0729064047336578,0.0672978833317756,294.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4837780594825744,0.050000000745058,0.0490668565034866,293.15234375,297.1499938964844,293.1499938964844,0.318816602230072,-4494.36279296875,304.1284484863281,0.995871365070343,0.4073913097381592,0.286300778388977,293.2047119140625,297.1499938964844,293.1499938964844,0.2794298231601715,-5473.61083984375,304.1557006835937,0.9648326635360718,0.3662310242652893,0.3479281663894653,293.2962951660156,297.1499938964844,293.1499938964844,0.0065582040697336,-2323.632568359375,299.4105224609375,0.4837780594825744,0.050000000745058,0.232752040028572,291.1441650390625,291.1499938964844,265.8083190917969,264.4537658691406,282.02764892578125,293.6497802734375,291.1446533203125,1.0,0.2652432024478912,0.8376023173332214,0.8376023173332214,1.0,1.0,-1.1800878047943115,0.4927145838737488,0.6873732805252075,0.2573771774768829,0.0,0.0,0.4777920246124267,52.63838577270508,61.0,-1.9720547199249268,-10848.8134765625,198.9442596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,307.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.982421875,18000.0,0.0,0.0,0.2392554730176925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157375991344452,0.4157427251338959,-5.132747446623398e-06,0.0,0.0002428138832328,0.0,0.0,21.95255851745605,0.0,0.0,0.0,0.3420675992965698,4.0,0.0,1.0
390360,293.1549987792969,297.1499938964844,293.1499938964844,0.048218797892332,-1217.265625,304.1513977050781,0.5529821515083313,0.0726313292980194,0.0671197772026062,294.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.4807232320308685,0.050000000745058,0.0491265952587127,293.1632385253906,297.1499938964844,293.1499938964844,0.3166812360286712,-4467.89111328125,304.1361999511719,0.9897762537002563,0.4052217602729797,0.2845896184444427,293.20513916015625,297.1499938964844,293.1499938964844,0.2785803377628326,-5460.14697265625,304.1561889648437,0.958257794380188,0.3654536306858063,0.3472650647163391,293.29803466796875,297.1499938964844,293.1499938964844,0.0065346737392246,-2316.720458984375,299.3829650878906,0.4807232320308685,0.050000000745058,0.2330354154109954,291.1511535644531,291.1499938964844,265.82666015625,264.47100830078125,282.0586242675781,293.6669921875,291.1532897949219,1.0,0.2669141590595245,0.8374065160751343,0.8374065160751343,1.0,1.0,-1.1774945259094238,0.4910684823989868,0.6864259839057922,0.258005678653717,0.0,0.0,0.4770585596561432,54.14522933959961,64.0,11.759084701538086,-10812.5615234375,201.1074066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577087402344,307.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.2388487607240677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158163368701935,0.4158214926719665,-5.135460014571436e-06,0.0,0.0002424011181574,0.0,0.0,21.96792984008789,0.0,0.0,0.0,0.3420971930027008,4.0,0.0,1.0
390420,293.1573486328125,297.1499938964844,293.1499938964844,0.0476121082901954,-1208.6671142578125,304.1519470214844,0.5439189672470093,0.0720255970954895,0.0667025595903396,294.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4746341705322265,0.050000000745058,0.0492445901036262,293.1797180175781,297.1499938964844,293.1499938964844,0.313235193490982,-4426.40771484375,304.1463928222656,0.9778000712394714,0.4015355408191681,0.2820181548595428,293.20611572265625,297.1499938964844,293.1499938964844,0.2768805027008056,-5433.33349609375,304.1569519042969,0.9452303647994996,0.3638613224029541,0.3458950519561767,293.301513671875,297.1499938964844,293.1499938964844,0.0064860307611525,-2302.5693359375,299.3272399902344,0.4746341705322265,0.050000000745058,0.2335951328277588,291.1651611328125,291.1499938964844,265.86334228515625,264.5054626464844,282.1166381835937,293.6954650878906,291.1658630371094,1.0,0.270264595746994,0.8370149731636047,0.8370149731636047,1.0,1.0,-1.173076629638672,0.4881240129470825,0.6849526166915894,0.2594489753246307,0.0,0.0,0.4739226102828979,57.1325798034668,67.0,13.337930679321287,-10708.576171875,205.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,307.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.26953125,18000.0,0.0,0.0,0.2381048202514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119253754615783,0.411930501461029,-5.123611572344089e-06,0.0,0.0002416461211396,0.0,0.0,21.66992950439453,0.0,0.0,0.0,0.3409997522830963,4.0,0.0,1.0
390480,293.1573486328125,297.1499938964844,293.1499938964844,0.0476121082901954,-1208.6671142578125,304.1519470214844,0.5439189672470093,0.0720255970954895,0.0667025595903396,294.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4746341705322265,0.050000000745058,0.0492445901036262,293.1797180175781,297.1499938964844,293.1499938964844,0.313235193490982,-4426.40771484375,304.1463928222656,0.9778000712394714,0.4015355408191681,0.2820181548595428,293.20611572265625,297.1499938964844,293.1499938964844,0.2768805027008056,-5433.33349609375,304.1569519042969,0.9452303647994996,0.3638613224029541,0.3458950519561767,293.301513671875,297.1499938964844,293.1499938964844,0.0064860307611525,-2302.5693359375,299.3272399902344,0.4746341705322265,0.050000000745058,0.2335951328277588,291.1651611328125,291.1499938964844,265.86334228515625,264.5054626464844,282.1166381835937,293.6954650878906,291.1658630371094,1.0,0.270264595746994,0.8370149731636047,0.8370149731636047,1.0,1.0,-1.173076629638672,0.4881240129470825,0.6849526166915894,0.2594489753246307,0.0,0.0,0.4739226102828979,57.1325798034668,67.0,13.337930679321287,-10708.576171875,205.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,307.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.26953125,18000.0,0.0,0.0,0.2381048202514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119253754615783,0.411930501461029,-5.123611572344089e-06,0.0,0.0002416461211396,0.0,0.0,21.66992950439453,0.0,0.0,0.0,0.3409997522830963,4.0,0.0,1.0
390540,293.1596069335937,297.1499938964844,293.1499938964844,0.0469803065061569,-1199.8389892578125,304.15234375,0.5352863073348999,0.0713808834552764,0.0662444755434989,294.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4681255519390106,0.050000000745058,0.0493642874062061,293.1956481933594,297.1499938964844,293.1499938964844,0.3097729980945587,-4385.7001953125,304.1533203125,0.964981496334076,0.3975582122802734,0.2794268727302551,293.20703125,297.1499938964844,293.1499938964844,0.2753069102764129,-5408.69287109375,304.1572570800781,0.9323121905326844,0.3622523844242096,0.3445037007331848,293.3048095703125,297.1499938964844,293.1499938964844,0.0064394273795187,-2289.435791015625,299.2682189941406,0.4681255519390106,0.050000000745058,0.2341629266738891,291.17218017578125,291.1499938964844,265.8999938964844,264.5399169921875,282.1756896972656,293.7257080078125,291.1729736328125,1.0,0.2736029028892517,0.8366233706474304,0.8366233706474304,1.0,1.0,-1.1685724258422852,0.4851535260677337,0.683418869972229,0.2608260214328766,0.0,0.0,0.4705093204975128,60.16079330444336,70.0,11.428373336791992,-10605.6259765625,210.15505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,307.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.615234375,18000.0,0.0,0.0,0.2373019158840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072361588478088,0.4072412550449371,-5.103107014292618e-06,0.0,0.0002408312866464,0.0,0.0,21.29073143005371,0.0,0.0,0.0,0.3395722508430481,4.0,0.0,1.0
390600,293.1596069335937,297.1499938964844,293.1499938964844,0.0469803065061569,-1199.8389892578125,304.15234375,0.5352863073348999,0.0713808834552764,0.0662444755434989,294.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4681255519390106,0.050000000745058,0.0493642874062061,293.1956481933594,297.1499938964844,293.1499938964844,0.3097729980945587,-4385.7001953125,304.1533203125,0.964981496334076,0.3975582122802734,0.2794268727302551,293.20703125,297.1499938964844,293.1499938964844,0.2753069102764129,-5408.69287109375,304.1572570800781,0.9323121905326844,0.3622523844242096,0.3445037007331848,293.3048095703125,297.1499938964844,293.1499938964844,0.0064394273795187,-2289.435791015625,299.2682189941406,0.4681255519390106,0.050000000745058,0.2341629266738891,291.17218017578125,291.1499938964844,265.8999938964844,264.5399169921875,282.1756896972656,293.7257080078125,291.1729736328125,1.0,0.2736029028892517,0.8366233706474304,0.8366233706474304,1.0,1.0,-1.1685724258422852,0.4851535260677337,0.683418869972229,0.2608260214328766,0.0,0.0,0.4705093204975128,60.16079330444336,70.0,11.428373336791992,-10605.6259765625,210.15505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,307.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.615234375,18000.0,0.0,0.0,0.2373019158840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072361588478088,0.4072412550449371,-5.103107014292618e-06,0.0,0.0002408312866464,0.0,0.0,21.29073143005371,0.0,0.0,0.0,0.3395722508430481,4.0,0.0,1.0
390660,293.1617431640625,297.1499938964844,293.1499938964844,0.0463124960660934,-1190.541015625,304.1526794433594,0.5271100401878357,0.070706658065319,0.0657613277435302,294.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4608969390392303,0.050000000745058,0.0494864396750927,293.2124328613281,297.1499938964844,293.1499938964844,0.3057106733322143,-4338.58154296875,304.1589660644531,0.9510435461997986,0.3929984867572784,0.2764586508274078,293.2078857421875,297.1499938964844,293.1499938964844,0.273720383644104,-5383.84521484375,304.157470703125,0.919841468334198,0.3606344163417816,0.3431057035923004,293.3080139160156,297.1499938964844,293.1499938964844,0.0063924621790647,-2276.09619140625,299.2085876464844,0.4608969390392303,0.050000000745058,0.2347423732280731,291.1794738769531,291.1499938964844,265.9366760253906,264.5743408203125,282.2367858886719,293.76043701171875,291.18017578125,1.0,0.2769015729427337,0.8363580107688904,0.8363580107688904,1.0,1.0,-1.1635946035385132,0.4820190966129303,0.6815754771232605,0.2619700133800506,0.0,0.0,0.4660785496234894,63.240997314453125,73.0,10.255586624145508,-10495.1689453125,214.5908966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,307.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.43359375,18000.0,0.0,0.0,0.2363389879465103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011981189250946,0.4012031853199005,-5.077236437500687e-06,0.0,0.0002398540382273,0.0,0.0,20.80983161926269,0.0,0.0,0.0,0.3377431035041809,4.0,0.0,1.0
390720,293.1617431640625,297.1499938964844,293.1499938964844,0.0463124960660934,-1190.541015625,304.1526794433594,0.5271100401878357,0.070706658065319,0.0657613277435302,294.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4608969390392303,0.050000000745058,0.0494864396750927,293.2124328613281,297.1499938964844,293.1499938964844,0.3057106733322143,-4338.58154296875,304.1589660644531,0.9510435461997986,0.3929984867572784,0.2764586508274078,293.2078857421875,297.1499938964844,293.1499938964844,0.273720383644104,-5383.84521484375,304.157470703125,0.919841468334198,0.3606344163417816,0.3431057035923004,293.3080139160156,297.1499938964844,293.1499938964844,0.0063924621790647,-2276.09619140625,299.2085876464844,0.4608969390392303,0.050000000745058,0.2347423732280731,291.1794738769531,291.1499938964844,265.9366760253906,264.5743408203125,282.2367858886719,293.76043701171875,291.18017578125,1.0,0.2769015729427337,0.8363580107688904,0.8363580107688904,1.0,1.0,-1.1635946035385132,0.4820190966129303,0.6815754771232605,0.2619700133800506,0.0,0.0,0.4660785496234894,63.240997314453125,73.0,10.255586624145508,-10495.1689453125,214.5908966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,307.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.43359375,18000.0,0.0,0.0,0.2363389879465103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011981189250946,0.4012031853199005,-5.077236437500687e-06,0.0,0.0002398540382273,0.0,0.0,20.80983161926269,0.0,0.0,0.0,0.3377431035041809,4.0,0.0,1.0
390780,293.1637268066406,297.1499938964844,293.1499938964844,0.0456156358122825,-1180.88330078125,304.1529541015625,0.5194220542907715,0.0700052604079246,0.0652546435594558,294.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.4538536071777344,0.050000000745058,0.0496107004582881,293.2301025390625,297.1499938964844,293.1499938964844,0.3010464906692505,-4284.86181640625,304.1637268066406,0.9362201690673828,0.3878352642059326,0.2730705142021179,293.20867919921875,297.1499938964844,293.1499938964844,0.2721467912197113,-5359.212890625,304.1575927734375,0.9083214402198792,0.3590076565742492,0.3417014181613922,293.31109619140625,297.1499938964844,293.1499938964844,0.0063452441245317,-2262.662841796875,299.1478881835937,0.4538536071777344,0.050000000745058,0.2353317886590957,291.1859741210937,291.1499938964844,265.97332763671875,264.6087341308594,282.299560546875,293.7996826171875,291.1866149902344,1.0,0.2801408469676971,0.8360926508903503,0.8360926508903503,1.0,1.0,-1.158091425895691,0.4787186682224273,0.6793727278709412,0.2627772390842438,0.0,0.0,0.4608429074287414,66.36152648925781,76.0,9.250988006591797,-10378.5263671875,218.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,307.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.408203125,18000.0,0.0,0.0,0.2351129800081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940134644508362,0.3940185010433197,-5.046274509368232e-06,0.0,0.0002386097912676,0.0,0.0,20.24481201171875,0.0,0.0,0.0,0.335568904876709,4.0,0.0,1.0
390840,293.1637268066406,297.1499938964844,293.1499938964844,0.0456156358122825,-1180.88330078125,304.1529541015625,0.5194220542907715,0.0700052604079246,0.0652546435594558,294.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.4538536071777344,0.050000000745058,0.0496107004582881,293.2301025390625,297.1499938964844,293.1499938964844,0.3010464906692505,-4284.86181640625,304.1637268066406,0.9362201690673828,0.3878352642059326,0.2730705142021179,293.20867919921875,297.1499938964844,293.1499938964844,0.2721467912197113,-5359.212890625,304.1575927734375,0.9083214402198792,0.3590076565742492,0.3417014181613922,293.31109619140625,297.1499938964844,293.1499938964844,0.0063452441245317,-2262.662841796875,299.1478881835937,0.4538536071777344,0.050000000745058,0.2353317886590957,291.1859741210937,291.1499938964844,265.97332763671875,264.6087341308594,282.299560546875,293.7996826171875,291.1866149902344,1.0,0.2801408469676971,0.8360926508903503,0.8360926508903503,1.0,1.0,-1.158091425895691,0.4787186682224273,0.6793727278709412,0.2627772390842438,0.0,0.0,0.4608429074287414,66.36152648925781,76.0,9.250988006591797,-10378.5263671875,218.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,307.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.408203125,18000.0,0.0,0.0,0.2351129800081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940134644508362,0.3940185010433197,-5.046274509368232e-06,0.0,0.0002386097912676,0.0,0.0,20.24481201171875,0.0,0.0,0.0,0.335568904876709,4.0,0.0,1.0
390900,293.16455078125,297.1499938964844,293.1499938964844,0.0452686920762062,-1176.0926513671875,304.1530456542969,0.515795111656189,0.0696696490049362,0.0650017261505127,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.4505501687526703,0.050000000745058,0.0496734306216239,293.239501953125,297.1499938964844,293.1499938964844,0.2984901666641235,-4255.494140625,304.1658630371094,0.928624153137207,0.3849743604660034,0.2712126970291137,293.20880126953125,297.1499938964844,293.1499938964844,0.271378755569458,-5347.20263671875,304.1576232910156,0.9031107425689696,0.358239471912384,0.3410091996192932,293.31256103515625,297.1499938964844,293.1499938964844,0.0063217412680387,-2255.9755859375,299.11724853515625,0.4505501687526703,0.050000000745058,0.2356293648481369,291.1888732910156,291.1499938964844,265.9916687011719,264.6258850097656,282.3284912109375,293.8162536621094,291.1893615722656,1.0,0.2817340791225433,0.8359599709510803,0.8359599709510803,1.0,1.0,-1.1551597118377686,0.4770224392414093,0.6781373023986816,0.2630354762077331,0.0,0.0,0.4579565823078155,67.93184661865234,76.0,8.118757247924805,-10319.1171875,220.97195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,307.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.2343774139881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900405764579773,0.3900456130504608,-5.029243766330183e-06,0.0,0.0002378632925683,0.0,0.0,19.93633460998535,0.0,0.0,0.0,0.3343699276447296,4.0,0.0,1.0
390960,293.1650085449219,297.1499938964844,293.1499938964844,0.044973686337471,-1172.040771484375,304.15301513671875,0.512424111366272,0.0693942755460739,0.0647852942347526,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.4473961591720581,0.050000000745058,0.049736350774765,293.2503662109375,297.1499938964844,293.1499938964844,0.2956680059432983,-4223.064453125,304.1681213378906,0.9208887815475464,0.3817075192928314,0.2691341340541839,293.2078552246094,297.1499938964844,293.1499938964844,0.2707540094852447,-5337.533203125,304.1573486328125,0.8983238935470581,0.3576802313327789,0.3404439389705658,293.3138427734375,297.1499938964844,293.1499938964844,0.0062989061698317,-2249.5478515625,299.0863952636719,0.4473961591720581,0.050000000745058,0.2359278351068496,291.1907043457031,291.1499938964844,266.010009765625,264.6430358886719,282.3545227050781,293.82879638671875,291.19091796875,1.0,0.2833095490932464,0.835842490196228,0.835842490196228,1.0,1.0,-1.1521605253219604,0.4753258824348449,0.6768347024917603,0.263196051120758,0.0,0.0,0.45505291223526,69.50395965576172,79.0,5.923996925354004,-10260.5009765625,223.02737426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,307.1196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.71484375,18000.0,0.0,0.0,0.2335547506809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385951817035675,0.3859568238258362,-5.011558187106857e-06,0.0,0.0002370283764321,0.0,0.0,19.62098693847656,0.0,0.0,0.0,0.3331368863582611,4.0,0.0,1.0
391020,293.1648864746094,297.1499938964844,293.1499938964844,0.0446185804903507,-1167.2076416015625,304.152587890625,0.5065999627113342,0.069034643471241,0.0645249411463737,294.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918640136719,0.441538006067276,0.050000000745058,0.0498621575534343,293.274658203125,297.1499938964844,293.1499938964844,0.2891125082969665,-4147.63232421875,304.1730041503906,0.9055431485176086,0.3742427825927734,0.2642498314380646,293.2034912109375,297.1499938964844,293.1499938964844,0.2700705230236053,-5327.32568359375,304.1560363769531,0.8896573185920715,0.3570961356163025,0.3398573696613312,293.3157043457031,297.1499938964844,293.1499938964844,0.0062555600889027,-2237.4765625,299.0251159667969,0.441538006067276,0.050000000745058,0.236524611711502,291.19195556640625,291.1499938964844,266.0466613769531,264.67724609375,282.4027404785156,293.85113525390625,291.1919860839844,1.0,0.2864112854003906,0.8356074094772339,0.8356074094772339,1.0,1.0,-1.146148920059204,0.4720288813114166,0.6741201281547546,0.2632306218147278,0.0,0.0,0.4493604600429535,72.6399154663086,82.0,2.4110515117645264,-10148.9599609375,227.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225830078125,307.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.556640625,18000.0,0.0,0.0,0.231654405593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779439926147461,0.3779489696025848,-4.97650171382702e-06,0.0,0.0002350997674511,0.0,0.0,19.009801864624023,0.0,0.0,0.0,0.33072030544281,4.0,0.0,1.0
391080,293.1648864746094,297.1499938964844,293.1499938964844,0.0446185804903507,-1167.2076416015625,304.152587890625,0.5065999627113342,0.069034643471241,0.0645249411463737,294.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918640136719,0.441538006067276,0.050000000745058,0.0498621575534343,293.274658203125,297.1499938964844,293.1499938964844,0.2891125082969665,-4147.63232421875,304.1730041503906,0.9055431485176086,0.3742427825927734,0.2642498314380646,293.2034912109375,297.1499938964844,293.1499938964844,0.2700705230236053,-5327.32568359375,304.1560363769531,0.8896573185920715,0.3570961356163025,0.3398573696613312,293.3157043457031,297.1499938964844,293.1499938964844,0.0062555600889027,-2237.4765625,299.0251159667969,0.441538006067276,0.050000000745058,0.236524611711502,291.19195556640625,291.1499938964844,266.0466613769531,264.67724609375,282.4027404785156,293.85113525390625,291.1919860839844,1.0,0.2864112854003906,0.8356074094772339,0.8356074094772339,1.0,1.0,-1.146148920059204,0.4720288813114166,0.6741201281547546,0.2632306218147278,0.0,0.0,0.4493604600429535,72.6399154663086,82.0,2.4110515117645264,-10148.9599609375,227.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225830078125,307.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.556640625,18000.0,0.0,0.0,0.231654405593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779439926147461,0.3779489696025848,-4.97650171382702e-06,0.0,0.0002350997674511,0.0,0.0,19.009801864624023,0.0,0.0,0.0,0.33072030544281,4.0,0.0,1.0
391140,293.1638488769531,297.1499938964844,293.1499938964844,0.0445132739841938,-1165.8095703125,304.15191650390625,0.5017686486244202,0.0688678845763206,0.0644527301192283,294.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4362378716468811,0.050000000745058,0.0499877072870731,293.3001708984375,297.1499938964844,293.1499938964844,0.2816590666770935,-4061.697021484375,304.177734375,0.8911803960800171,0.3659108579158783,0.2586900293827057,293.197265625,297.1499938964844,293.1499938964844,0.2699077129364013,-5325.37890625,304.154296875,0.8819880485534668,0.3569960296154022,0.3397912979125976,293.3165588378906,297.1499938964844,293.1499938964844,0.0062144356779754,-2226.009765625,298.9656982421875,0.4362378716468811,0.050000000745058,0.2371201515197754,291.1924743652344,291.1499938964844,266.0833435058594,264.7113952636719,282.4498291015625,293.8771667480469,291.1925048828125,1.0,0.2894544303417206,0.8353723883628845,0.8353723883628845,1.0,1.0,-1.1401753425598145,0.4688917100429535,0.6712836027145386,0.262881189584732,0.0,0.0,0.4436586797237396,75.76007080078125,85.0,1.0177174806594849,-10041.19921875,231.0651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.712890625,18000.0,0.0,0.0,0.2294444888830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701166808605194,0.3701216280460357,-4.942918621964054e-06,0.0,0.0002328569826204,0.0,0.0,18.424713134765625,0.0,0.0,0.0,0.3283880949020386,4.0,0.0,1.0
391200,293.1638488769531,297.1499938964844,293.1499938964844,0.0445132739841938,-1165.8095703125,304.15191650390625,0.5017686486244202,0.0688678845763206,0.0644527301192283,294.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4362378716468811,0.050000000745058,0.0499877072870731,293.3001708984375,297.1499938964844,293.1499938964844,0.2816590666770935,-4061.697021484375,304.177734375,0.8911803960800171,0.3659108579158783,0.2586900293827057,293.197265625,297.1499938964844,293.1499938964844,0.2699077129364013,-5325.37890625,304.154296875,0.8819880485534668,0.3569960296154022,0.3397912979125976,293.3165588378906,297.1499938964844,293.1499938964844,0.0062144356779754,-2226.009765625,298.9656982421875,0.4362378716468811,0.050000000745058,0.2371201515197754,291.1924743652344,291.1499938964844,266.0833435058594,264.7113952636719,282.4498291015625,293.8771667480469,291.1925048828125,1.0,0.2894544303417206,0.8353723883628845,0.8353723883628845,1.0,1.0,-1.1401753425598145,0.4688917100429535,0.6712836027145386,0.262881189584732,0.0,0.0,0.4436586797237396,75.76007080078125,85.0,1.0177174806594849,-10041.19921875,231.0651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.712890625,18000.0,0.0,0.0,0.2294444888830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701166808605194,0.3701216280460357,-4.942918621964054e-06,0.0,0.0002328569826204,0.0,0.0,18.424713134765625,0.0,0.0,0.0,0.3283880949020386,4.0,0.0,1.0
391260,293.158447265625,297.1499938964844,293.1499938964844,0.0451134480535984,-1174.132568359375,304.15020751953125,0.4987840056419372,0.0695963725447654,0.0649213567376136,294.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4314414858818054,0.050000000745058,0.050112847238779,293.3254699707031,297.1499938964844,293.1499938964844,0.2735942602157593,-3968.4560546875,304.1819152832031,0.876879096031189,0.3569765985012054,0.2526704967021942,293.19317626953125,297.1499938964844,293.1499938964844,0.2697956264019012,-5324.03173828125,304.153076171875,0.8748265504837036,0.3566397428512573,0.3397358655929565,293.31646728515625,297.1499938964844,293.1499938964844,0.0061756991781294,-2215.19384765625,298.9083557128906,0.4314414858818054,0.050000000745058,0.2377137839794159,291.19256591796875,291.1499938964844,266.1199951171875,264.7453918457031,282.4960327148437,293.90753173828125,291.1924743652344,1.0,0.2924472987651825,0.835158109664917,0.835158109664917,1.0,1.0,-1.134308695793152,0.4659466743469238,0.6683620810508728,0.2621707916259765,0.0,0.0,0.4379686117172241,78.8619155883789,88.0,-0.0853471383452415,-9934.84375,235.00331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6447448730469,307.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.828125,18000.0,0.0,0.0,0.226966843008995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362411230802536,0.36241614818573,-4.9106506594398525e-06,0.0,0.0002303424989804,0.0,0.0,17.860815048217773,0.0,0.0,0.0,0.3261293172836303,4.0,0.0,1.0
391320,293.158447265625,297.1499938964844,293.1499938964844,0.0451134480535984,-1174.132568359375,304.15020751953125,0.4987840056419372,0.0695963725447654,0.0649213567376136,294.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4314414858818054,0.050000000745058,0.050112847238779,293.3254699707031,297.1499938964844,293.1499938964844,0.2735942602157593,-3968.4560546875,304.1819152832031,0.876879096031189,0.3569765985012054,0.2526704967021942,293.19317626953125,297.1499938964844,293.1499938964844,0.2697956264019012,-5324.03173828125,304.153076171875,0.8748265504837036,0.3566397428512573,0.3397358655929565,293.31646728515625,297.1499938964844,293.1499938964844,0.0061756991781294,-2215.19384765625,298.9083557128906,0.4314414858818054,0.050000000745058,0.2377137839794159,291.19256591796875,291.1499938964844,266.1199951171875,264.7453918457031,282.4960327148437,293.90753173828125,291.1924743652344,1.0,0.2924472987651825,0.835158109664917,0.835158109664917,1.0,1.0,-1.134308695793152,0.4659466743469238,0.6683620810508728,0.2621707916259765,0.0,0.0,0.4379686117172241,78.8619155883789,88.0,-0.0853471383452415,-9934.84375,235.00331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6447448730469,307.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.828125,18000.0,0.0,0.0,0.226966843008995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362411230802536,0.36241614818573,-4.9106506594398525e-06,0.0,0.0002303424989804,0.0,0.0,17.860815048217773,0.0,0.0,0.0,0.3261293172836303,4.0,0.0,1.0
391380,293.1494140625,297.1499938964844,293.1499938964844,0.0470095314085483,-1200.3709716796875,304.14697265625,0.4986962080001831,0.0712148025631904,0.0663819387555122,294.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4270808100700378,0.050000000745058,0.0502378977835178,293.3495483398437,297.1499938964844,293.1499938964844,0.2651309669017792,-3870.248046875,304.18536376953125,0.8628321886062622,0.3476471304893493,0.2463336586952209,293.1925354003906,297.1499938964844,293.1499938964844,0.2691459059715271,-5313.87109375,304.1531677246094,0.8675795793533325,0.3556824326515198,0.339059054851532,293.3155822753906,297.1499938964844,293.1499938964844,0.0061394148506224,-2205.102294921875,298.8528747558594,0.4270808100700378,0.050000000745058,0.2383069694042205,291.1916198730469,291.1499938964844,266.1566772460937,264.7792358398437,282.5413818359375,293.9418029785156,291.1914978027344,1.0,0.2953966557979584,0.8349438905715942,0.8349438905715942,1.0,1.0,-1.1285055875778198,0.4631577730178833,0.6653477549552917,0.2611307203769684,0.0,0.0,0.4324787855148315,81.95393371582031,91.0,-1.0913368463516235,-9830.537109375,238.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70391845703125,307.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.544921875,18000.0,0.0,0.0,0.2242746651172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550446927547455,0.3550495505332947,-4.8802098717715126e-06,0.0,0.0002276102750329,0.0,0.0,17.331634521484375,0.0,0.0,0.0,0.3239988982677459,4.0,0.0,1.0
391440,293.1494140625,297.1499938964844,293.1499938964844,0.0470095314085483,-1200.3709716796875,304.14697265625,0.4986962080001831,0.0712148025631904,0.0663819387555122,294.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4270808100700378,0.050000000745058,0.0502378977835178,293.3495483398437,297.1499938964844,293.1499938964844,0.2651309669017792,-3870.248046875,304.18536376953125,0.8628321886062622,0.3476471304893493,0.2463336586952209,293.1925354003906,297.1499938964844,293.1499938964844,0.2691459059715271,-5313.87109375,304.1531677246094,0.8675795793533325,0.3556824326515198,0.339059054851532,293.3155822753906,297.1499938964844,293.1499938964844,0.0061394148506224,-2205.102294921875,298.8528747558594,0.4270808100700378,0.050000000745058,0.2383069694042205,291.1916198730469,291.1499938964844,266.1566772460937,264.7792358398437,282.5413818359375,293.9418029785156,291.1914978027344,1.0,0.2953966557979584,0.8349438905715942,0.8349438905715942,1.0,1.0,-1.1285055875778198,0.4631577730178833,0.6653477549552917,0.2611307203769684,0.0,0.0,0.4324787855148315,81.95393371582031,91.0,-1.0913368463516235,-9830.537109375,238.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70391845703125,307.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.544921875,18000.0,0.0,0.0,0.2242746651172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550446927547455,0.3550495505332947,-4.8802098717715126e-06,0.0,0.0002276102750329,0.0,0.0,17.331634521484375,0.0,0.0,0.0,0.3239988982677459,4.0,0.0,1.0
391500,293.1451416015625,297.1499938964844,293.1499938964844,0.0480778515338897,-1215.2130126953125,304.1455993652344,0.4989307820796966,0.0720651075243949,0.0672063305974006,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.4250405132770538,0.050000000745058,0.050300620496273,293.3603210449219,297.1499938964844,293.1499938964844,0.260846346616745,-3820.377197265625,304.18670654296875,0.8560066223144531,0.3429970145225525,0.243124857544899,293.192626953125,297.1499938964844,293.1499938964844,0.2687240242958069,-5307.22265625,304.1533508300781,0.8640208840370178,0.3551271855831146,0.3386163413524627,293.3149719238281,297.1499938964844,293.1499938964844,0.0061218137852847,-2200.191650390625,298.8257141113281,0.4250405132770538,0.050000000745058,0.2386044859886169,291.1911315917969,291.1499938964844,266.17498779296875,264.7961120605469,282.5633544921875,293.95928955078125,291.19097900390625,1.0,0.2968535423278808,0.8348367810249329,0.8348367810249329,1.0,1.0,-1.125544548034668,0.4617756009101867,0.6637689471244812,0.2604909241199493,0.0,0.0,0.4297871887683868,83.50149536132812,91.0,-1.3292559385299685,-9778.740234375,240.80682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310485839844,307.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.2228665947914123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514965176582336,0.3515013754367828,-4.865817118115956e-06,0.0,0.0002261812624055,0.0,0.0,17.080562591552734,0.0,0.0,0.0,0.3229841291904449,4.0,0.0,1.0
391560,293.1416015625,297.1499938964844,293.1499938964844,0.0491045266389846,-1229.531005859375,304.14453125,0.4991113245487213,0.0728199034929275,0.0679978877305984,294.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.4231064617633819,0.050000000745058,0.0503628030419349,293.36724853515625,297.1499938964844,293.1499938964844,0.2568174004554748,-3773.496826171875,304.1873474121094,0.8496010899543762,0.3389694392681122,0.2401119768619537,293.1927795410156,297.1499938964844,293.1499938964844,0.268289178609848,-5300.3828125,304.1535339355469,0.8605729341506958,0.3545575439929962,0.338148683309555,293.3143005371094,297.1499938964844,293.1499938964844,0.0061043635942041,-2195.349609375,298.7986145019531,0.4231064617633819,0.050000000745058,0.2388994544744491,291.1902160644531,291.1499938964844,266.1933288574219,264.8129577636719,282.5800170898437,293.9693603515625,291.1898193359375,1.0,0.2983033955097198,0.8347353935241699,0.8347353935241699,1.0,1.0,-1.1227452754974363,0.4604972898960113,0.6622480154037476,0.2598099708557129,0.0,0.0,0.4271899461746216,85.03585815429688,79.0,-2.9655585289001465,-9729.5927734375,242.7378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559814453125,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.275390625,18000.0,0.0,0.0,0.2214294672012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480422794818878,0.348047137260437,-4.851907306147041e-06,0.0,0.0002247227675979,0.0,0.0,16.838275909423828,0.0,0.0,0.0,0.3220040798187256,4.0,0.0,1.0
