time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1385498046875,297.1499938964844,293.1499938964844,0.0503214187920093,-1246.5780029296875,304.1444091796875,0.5029807686805725,0.0736594796180725,0.0689070746302604,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.424574613571167,0.050000000745058,0.0503154061734676,293.3695983886719,297.1499938964844,293.1499938964844,0.2506426572799682,-3702.169921875,304.1850891113281,0.8465251922607422,0.3329685032367706,0.235486164689064,293.1928100585937,297.1499938964844,293.1499938964844,0.2673851549625397,-5286.25244140625,304.15386962890625,0.8619661331176758,0.3534631133079529,0.3370531499385834,293.3129272460937,297.1499938964844,293.1499938964844,0.0060479417443275,-2179.1865234375,298.7428283691406,0.424574613571167,0.050000000745058,0.2386746257543563,291.183349609375,291.1499938964844,266.2300109863281,264.8464660644531,282.5977783203125,293.964111328125,291.1824645996094,1.0,0.2958081662654876,0.834532618522644,0.834532618522644,1.0,1.0,-1.116642951965332,0.4577526152133941,0.6588903069496155,0.2582214772701263,0.0,0.0,0.4231484830379486,83.74591827392578,67.0,-8.69814395904541,-9643.443359375,238.10157775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956848144531,307.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.00390625,18000.0,0.0,0.0,0.2185237854719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422651886940002,0.342270016670227,-4.82732957607368e-06,0.0,0.0002217738656327,0.0,0.0,16.432945251464844,0.0,0.0,0.0,0.3203609585762024,4.0,0.0,1.0
391680,293.1385498046875,297.1499938964844,293.1499938964844,0.0503214187920093,-1246.5780029296875,304.1444091796875,0.5029807686805725,0.0736594796180725,0.0689070746302604,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.424574613571167,0.050000000745058,0.0503154061734676,293.3695983886719,297.1499938964844,293.1499938964844,0.2506426572799682,-3702.169921875,304.1850891113281,0.8465251922607422,0.3329685032367706,0.235486164689064,293.1928100585937,297.1499938964844,293.1499938964844,0.2673851549625397,-5286.25244140625,304.15386962890625,0.8619661331176758,0.3534631133079529,0.3370531499385834,293.3129272460937,297.1499938964844,293.1499938964844,0.0060479417443275,-2179.1865234375,298.7428283691406,0.424574613571167,0.050000000745058,0.2386746257543563,291.183349609375,291.1499938964844,266.2300109863281,264.8464660644531,282.5977783203125,293.964111328125,291.1824645996094,1.0,0.2958081662654876,0.834532618522644,0.834532618522644,1.0,1.0,-1.116642951965332,0.4577526152133941,0.6588903069496155,0.2582214772701263,0.0,0.0,0.4231484830379486,83.74591827392578,67.0,-8.69814395904541,-9643.443359375,238.10157775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956848144531,307.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.00390625,18000.0,0.0,0.0,0.2185237854719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422651886940002,0.342270016670227,-4.82732957607368e-06,0.0,0.0002217738656327,0.0,0.0,16.432945251464844,0.0,0.0,0.0,0.3203609585762024,4.0,0.0,1.0
391740,293.1386108398437,297.1499938964844,293.1499938964844,0.0506039187312126,-1250.498046875,304.14581298828125,0.5093392133712769,0.0739443302154541,0.0690890103578567,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4304907917976379,0.050000000745058,0.0501392930746078,293.3663024902344,297.1499938964844,293.1499938964844,0.2457029372453689,-3645.18212890625,304.181640625,0.8508155941963196,0.3280666172504425,0.2318153232336044,293.1923828125,297.1499938964844,293.1499938964844,0.2664133310317993,-5271.0302734375,304.1542053222656,0.8700721263885498,0.3524675071239471,0.3359176218509674,293.3115234375,297.1499938964844,293.1499938964844,0.005974942818284,-2157.53271484375,298.68780517578125,0.4304907917976379,0.050000000745058,0.2378392070531845,291.1771850585937,291.1499938964844,266.26666259765625,264.8798217773437,282.61041259765625,293.95037841796875,291.1766662597656,1.0,0.2897675633430481,0.8343298435211182,0.8343298435211182,1.0,1.0,-1.1098783016204834,0.454749584197998,0.6551287174224854,0.2563685476779938,0.0,0.0,0.419971764087677,79.18517303466797,55.0,-7.688907146453857,-9568.2548828125,227.09811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,307.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.19921875,18000.0,0.0,0.0,0.215685173869133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380083739757538,0.3380132019519806,-4.809217898582574e-06,0.0,0.0002188930375268,0.0,0.0,16.13751792907715,0.0,0.0,0.0,0.3191486001014709,4.0,0.0,1.0
391800,293.1386108398437,297.1499938964844,293.1499938964844,0.0506039187312126,-1250.498046875,304.14581298828125,0.5093392133712769,0.0739443302154541,0.0690890103578567,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.4304907917976379,0.050000000745058,0.0501392930746078,293.3663024902344,297.1499938964844,293.1499938964844,0.2457029372453689,-3645.18212890625,304.181640625,0.8508155941963196,0.3280666172504425,0.2318153232336044,293.1923828125,297.1499938964844,293.1499938964844,0.2664133310317993,-5271.0302734375,304.1542053222656,0.8700721263885498,0.3524675071239471,0.3359176218509674,293.3115234375,297.1499938964844,293.1499938964844,0.005974942818284,-2157.53271484375,298.68780517578125,0.4304907917976379,0.050000000745058,0.2378392070531845,291.1771850585937,291.1499938964844,266.26666259765625,264.8798217773437,282.61041259765625,293.95037841796875,291.1766662597656,1.0,0.2897675633430481,0.8343298435211182,0.8343298435211182,1.0,1.0,-1.1098783016204834,0.454749584197998,0.6551287174224854,0.2563685476779938,0.0,0.0,0.419971764087677,79.18517303466797,55.0,-7.688907146453857,-9568.2548828125,227.09811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,307.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.19921875,18000.0,0.0,0.0,0.215685173869133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380083739757538,0.3380132019519806,-4.809217898582574e-06,0.0,0.0002188930375268,0.0,0.0,16.13751792907715,0.0,0.0,0.0,0.3191486001014709,4.0,0.0,1.0
391860,293.1395874023437,297.1499938964844,293.1499938964844,0.050466950982809,-1248.503662109375,304.1474304199219,0.5187705755233765,0.074035532772541,0.0689564868807792,294.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4406948089599609,0.050000000745058,0.0498816035687923,293.3616027832031,297.1499938964844,293.1499938964844,0.2411261051893234,-3592.013671875,304.1787414550781,0.86064213514328,0.3235384225845337,0.2284277379512787,293.1916198730469,297.1499938964844,293.1499938964844,0.2653675675392151,-5254.59130859375,304.154541015625,0.883895754814148,0.3515466153621673,0.3347775936126709,293.3101806640625,297.1499938964844,293.1499938964844,0.0058913687244057,-2132.107177734375,298.6343078613281,0.4406948089599609,0.050000000745058,0.2366168648004531,291.1738586425781,291.1499938964844,266.3033447265625,264.9129333496094,282.6236267089844,293.9374389648437,291.173583984375,1.0,0.2811386883258819,0.8341450095176697,0.8341450095176697,1.0,1.0,-1.1025081872940063,0.4514968991279602,0.6510112881660461,0.2543190419673919,0.0,0.0,0.4170330762863159,72.5497817993164,43.0,-4.86075496673584,-9490.7138671875,212.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81842041015625,307.03289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.69921875,18000.0,0.0,0.0,0.2129911333322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342490196228027,0.3342538177967071,-4.794384949491359e-06,0.0,0.0002161589218303,0.0,0.0,15.882408142089844,0.0,0.0,0.0,0.3181041777133941,4.0,0.0,1.0
391920,293.1395874023437,297.1499938964844,293.1499938964844,0.050466950982809,-1248.503662109375,304.1474304199219,0.5187705755233765,0.074035532772541,0.0689564868807792,294.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4406948089599609,0.050000000745058,0.0498816035687923,293.3616027832031,297.1499938964844,293.1499938964844,0.2411261051893234,-3592.013671875,304.1787414550781,0.86064213514328,0.3235384225845337,0.2284277379512787,293.1916198730469,297.1499938964844,293.1499938964844,0.2653675675392151,-5254.59130859375,304.154541015625,0.883895754814148,0.3515466153621673,0.3347775936126709,293.3101806640625,297.1499938964844,293.1499938964844,0.0058913687244057,-2132.107177734375,298.6343078613281,0.4406948089599609,0.050000000745058,0.2366168648004531,291.1738586425781,291.1499938964844,266.3033447265625,264.9129333496094,282.6236267089844,293.9374389648437,291.173583984375,1.0,0.2811386883258819,0.8341450095176697,0.8341450095176697,1.0,1.0,-1.1025081872940063,0.4514968991279602,0.6510112881660461,0.2543190419673919,0.0,0.0,0.4170330762863159,72.5497817993164,43.0,-4.86075496673584,-9490.7138671875,212.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81842041015625,307.03289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.69921875,18000.0,0.0,0.0,0.2129911333322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342490196228027,0.3342538177967071,-4.794384949491359e-06,0.0,0.0002161589218303,0.0,0.0,15.882408142089844,0.0,0.0,0.0,0.3181041777133941,4.0,0.0,1.0
391980,293.1407775878906,297.1499938964844,293.1499938964844,0.050147071480751,-1243.9508056640625,304.1488037109375,0.5321440100669861,0.0740546211600303,0.0686922594904899,294.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4560264348983764,0.050000000745058,0.0495714396238327,293.3566589355469,297.1499938964844,293.1499938964844,0.2366982698440551,-3540.16943359375,304.1765441894531,0.8760554790496826,0.3191823661327362,0.2251435816287994,293.1907043457031,297.1499938964844,293.1499938964844,0.264276385307312,-5237.4111328125,304.15484619140625,0.9035635590553284,0.350677341222763,0.3336385190486908,293.3089294433594,297.1499938964844,293.1499938964844,0.0058015761896967,-2104.3330078125,298.5817565917969,0.4560264348983764,0.050000000745058,0.235145553946495,291.1723937988281,291.1499938964844,266.3399963378906,264.94580078125,282.63873291015625,293.9272766113281,291.1722717285156,1.0,0.2705661356449127,0.8339601159095764,0.8339601159095764,1.0,1.0,-1.094743728637695,0.4480742812156677,0.6466694474220276,0.2521653771400451,0.0,0.0,0.4141620099544525,64.58047485351562,31.0,-2.322052001953125,-9408.9931640625,194.7262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056640625,307.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.294921875,18000.0,0.0,0.0,0.2104672640562057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330680638551712,0.3306854367256164,-4.780907147505786e-06,0.0,0.0002135975228156,0.0,0.0,15.643950462341309,0.0,0.0,0.0,0.3171286880970001,4.0,0.0,1.0
392040,293.1407775878906,297.1499938964844,293.1499938964844,0.050147071480751,-1243.9508056640625,304.1488037109375,0.5321440100669861,0.0740546211600303,0.0686922594904899,294.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.4560264348983764,0.050000000745058,0.0495714396238327,293.3566589355469,297.1499938964844,293.1499938964844,0.2366982698440551,-3540.16943359375,304.1765441894531,0.8760554790496826,0.3191823661327362,0.2251435816287994,293.1907043457031,297.1499938964844,293.1499938964844,0.264276385307312,-5237.4111328125,304.15484619140625,0.9035635590553284,0.350677341222763,0.3336385190486908,293.3089294433594,297.1499938964844,293.1499938964844,0.0058015761896967,-2104.3330078125,298.5817565917969,0.4560264348983764,0.050000000745058,0.235145553946495,291.1723937988281,291.1499938964844,266.3399963378906,264.94580078125,282.63873291015625,293.9272766113281,291.1722717285156,1.0,0.2705661356449127,0.8339601159095764,0.8339601159095764,1.0,1.0,-1.094743728637695,0.4480742812156677,0.6466694474220276,0.2521653771400451,0.0,0.0,0.4141620099544525,64.58047485351562,31.0,-2.322052001953125,-9408.9931640625,194.7262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056640625,307.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.294921875,18000.0,0.0,0.0,0.2104672640562057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330680638551712,0.3306854367256164,-4.780907147505786e-06,0.0,0.0002135975228156,0.0,0.0,15.643950462341309,0.0,0.0,0.0,0.3171286880970001,4.0,0.0,1.0
392100,293.14141845703125,297.1499938964844,293.1499938964844,0.0499447882175445,-1241.0885009765625,304.1493835449219,0.5406160950660706,0.0740465298295021,0.0685305148363113,294.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4659052789211273,0.050000000745058,0.0494033247232437,293.35418701171875,297.1499938964844,293.1499938964844,0.2345229834318161,-3514.561279296875,304.1756896972656,0.8861380815505981,0.3170492053031921,0.2235257625579834,293.1902160644531,297.1499938964844,293.1499938964844,0.2637202441692352,-5228.64990234375,304.15496826171875,0.9166614413261414,0.3502575159072876,0.3330709636211395,293.308349609375,297.1499938964844,293.1499938964844,0.0057553523220121,-2089.894775390625,298.5557556152344,0.4659052789211273,0.050000000745058,0.2343481034040451,291.1721496582031,291.1499938964844,266.3583374023437,264.962158203125,282.6471252441406,293.9233093261719,291.1720886230469,1.0,0.2646810412406921,0.8338677287101746,0.8338677287101746,1.0,1.0,-1.090767502784729,0.4463183879852295,0.6444490551948547,0.2510769367218017,0.0,0.0,0.4127120673656463,60.26515579223633,31.0,-1.355097413063049,-9366.490234375,185.47276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7952880859375,306.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.078125,18000.0,0.0,0.0,0.2092699557542801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32890784740448,0.328912615776062,-4.774380613525864e-06,0.0,0.0002123823942383,0.0,0.0,15.526652336120604,0.0,0.0,0.0,0.316648930311203,4.0,0.0,1.0
392160,293.1420593261719,297.1499938964844,293.1499938964844,0.0497208870947361,-1237.9305419921875,304.14990234375,0.5504691004753113,0.0740290805697441,0.0683536306023597,294.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4754642248153686,0.050000000745058,0.0492291897535324,293.3517150878906,297.1499938964844,293.1499938964844,0.2323744893074035,-3489.187744140625,304.1749267578125,0.8980510830879211,0.3149493038654327,0.2219241708517074,293.189697265625,297.1499938964844,293.1499938964844,0.2631619274616241,-5219.853515625,304.15509033203125,0.9325994849205016,0.3498487472534179,0.3325066864490509,293.3077697753906,297.1499938964844,293.1499938964844,0.0057086371816694,-2075.222900390625,298.5298156738281,0.4754642248153686,0.050000000745058,0.2335220724344253,291.1720886230469,291.1499938964844,266.3766784667969,264.9784240722656,282.65594482421875,293.9198303222656,291.17205810546875,1.0,0.2584414780139923,0.8337926268577576,0.8337926268577576,1.0,1.0,-1.0867549180984497,0.4445431232452392,0.6422117948532104,0.2499958276748657,0.0,0.0,0.411244660615921,55.7973747253418,25.0,-0.6393194198608398,-9323.0908203125,175.99098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830505371094,306.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.029296875,18000.0,0.0,0.0,0.2081140130758285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271260261535644,0.3271307945251465,-4.767899099533679e-06,0.0,0.0002112092624884,0.0,0.0,15.409429550170898,0.0,0.0,0.0,0.3161694705486297,4.0,0.0,1.0
392220,293.1431579589844,297.1499938964844,293.1499938964844,0.0493743978440761,-1233.0677490234375,304.1505126953125,0.5664976239204407,0.0739728733897209,0.0680810809135437,294.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4881474673748016,0.050000000745058,0.0489832498133182,293.34765625,297.1499938964844,293.1499938964844,0.2290596961975097,-3449.9296875,304.1737670898437,0.9184916615486144,0.3116732537746429,0.2194416970014572,293.1888427734375,297.1499938964844,293.1499938964844,0.2623243331909179,-5206.69873046875,304.1551208496094,0.9576473236083984,0.3492192029953003,0.3316601812839508,293.3069763183594,297.1499938964844,293.1499938964844,0.0056387586519122,-2053.22607421875,298.48828125,0.4881474673748016,0.050000000745058,0.2323554456233978,291.171875,291.1499938964844,266.406005859375,265.0043334960937,282.6697998046875,293.9142761230469,291.1717224121094,1.0,0.2494552433490753,0.8336725831031799,0.8336725831031799,1.0,1.0,-1.0807360410690308,0.441879004240036,0.6388570666313171,0.2483828961849212,0.0,0.0,0.4089236259460449,49.48275375366211,25.0,-0.840930163860321,-9254.5048828125,162.60565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607116699219,306.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.744140625,18000.0,0.0,0.0,0.2063469439744949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242799639701843,0.3242847323417663,-4.75758361062617e-06,0.0,0.0002094159135594,0.0,0.0,15.223203659057615,0.0,0.0,0.0,0.3154081106185913,4.0,0.0,1.0
392280,293.1434326171875,297.1499938964844,293.1499938964844,0.0492847338318824,-1231.814697265625,304.1506652832031,0.5706470608711243,0.0739507675170898,0.0680102109909057,294.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4912485778331756,0.050000000745058,0.0489255189895629,293.3466491699219,297.1499938964844,293.1499938964844,0.2282534688711166,-3440.36181640625,304.1734924316406,0.9242480993270874,0.310866117477417,0.218833714723587,293.1885986328125,297.1499938964844,293.1499938964844,0.2621253728866577,-5203.58154296875,304.1551208496094,0.9637494683265686,0.3490644693374634,0.3314557671546936,293.3067932128906,297.1499938964844,293.1499938964844,0.0056219338439404,-2047.92724609375,298.4778137207031,0.4912485778331756,0.050000000745058,0.2320816069841385,291.171630859375,291.1499938964844,266.413330078125,265.01080322265625,282.6733703613281,293.9129943847656,291.1714782714844,1.0,0.2472661137580871,0.8336425423622131,0.8336425423622131,1.0,1.0,-1.0792778730392456,0.4412311017513275,0.6380468010902405,0.247999832034111,0.0,0.0,0.4083730578422546,48.00016784667969,25.0,-1.0490403175354004,-9237.662109375,159.47103881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7546691894531,306.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.443359375,18000.0,0.0,0.0,0.2059210538864135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235912621021271,0.3235960304737091,-4.755050667881733e-06,0.0,0.0002089836925733,0.0,0.0,15.178199768066406,0.0,0.0,0.0,0.3152240812778473,4.0,0.0,1.0
392340,293.1451110839844,297.1499938964844,293.1499938964844,0.0488579422235488,-1225.8758544921875,304.1511535644531,0.5876297950744629,0.073779359459877,0.0676725357770919,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5044430494308472,0.050000000745058,0.0487077310681343,293.341796875,297.1499938964844,293.1499938964844,0.2243575602769851,-3394.0166015625,304.1721496582031,0.9476069808006288,0.3068656027317047,0.2158796191215515,293.1876220703125,297.1499938964844,293.1499938964844,0.2612118124961853,-5189.31689453125,304.1549377441406,0.9865893125534058,0.348287969827652,0.330508679151535,293.3059997558594,297.1499938964844,293.1499938964844,0.005547372624278,-2024.4879150390625,298.42498779296875,0.5044430494308472,0.050000000745058,0.231048509478569,291.1700134277344,291.1499938964844,266.45001220703125,265.0428466796875,282.6916809082031,293.9079895019531,291.1697692871094,1.0,0.238863855600357,0.8334923982620239,0.8334923982620239,1.0,1.0,-1.0726882219314575,0.4382923245429992,0.6343958377838135,0.2463000267744064,0.0,0.0,0.4058055281639099,42.39230728149414,25.0,-2.1054880619049072,-9158.2255859375,147.40000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,306.890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.115234375,18000.0,0.0,0.0,0.2038908749818802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203880786895752,0.3203928172588348,-4.743137196783209e-06,0.0,0.000206923316,0.0,0.0,14.969345092773438,0.0,0.0,0.0,0.3143673837184906,4.0,0.0,1.0
392400,293.1451110839844,297.1499938964844,293.1499938964844,0.0488579422235488,-1225.8758544921875,304.1511535644531,0.5876297950744629,0.073779359459877,0.0676725357770919,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5044430494308472,0.050000000745058,0.0487077310681343,293.341796875,297.1499938964844,293.1499938964844,0.2243575602769851,-3394.0166015625,304.1721496582031,0.9476069808006288,0.3068656027317047,0.2158796191215515,293.1876220703125,297.1499938964844,293.1499938964844,0.2612118124961853,-5189.31689453125,304.1549377441406,0.9865893125534058,0.348287969827652,0.330508679151535,293.3059997558594,297.1499938964844,293.1499938964844,0.005547372624278,-2024.4879150390625,298.42498779296875,0.5044430494308472,0.050000000745058,0.231048509478569,291.1700134277344,291.1499938964844,266.45001220703125,265.0428466796875,282.6916809082031,293.9079895019531,291.1697692871094,1.0,0.238863855600357,0.8334923982620239,0.8334923982620239,1.0,1.0,-1.0726882219314575,0.4382923245429992,0.6343958377838135,0.2463000267744064,0.0,0.0,0.4058055281639099,42.39230728149414,25.0,-2.1054880619049072,-9158.2255859375,147.40000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,306.890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.115234375,18000.0,0.0,0.0,0.2038908749818802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203880786895752,0.3203928172588348,-4.743137196783209e-06,0.0,0.000206923316,0.0,0.0,14.969345092773438,0.0,0.0,0.0,0.3143673837184906,4.0,0.0,1.0
392460,293.15789794921875,297.1499938964844,293.1499938964844,0.0463821664452552,-1191.377685546875,304.15496826171875,0.5943853855133057,0.0712993144989013,0.065766803920269,294.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5150233507156372,0.050000000745058,0.0485667958855629,293.3471069335937,297.1499938964844,293.1499938964844,0.2191289216279983,-3330.744140625,304.1735534667969,0.9612376689910888,0.3009119629859924,0.2118949592113495,293.1967468261719,297.1499938964844,293.1499938964844,0.2584613263607025,-5145.3447265625,304.15802001953125,0.9990000128746032,0.3454626202583313,0.3277592360973358,293.3177490234375,297.1499938964844,293.1499938964844,0.005447095260024,-1992.582763671875,298.33984375,0.5150233507156372,0.050000000745058,0.230379968881607,291.1732788085937,291.1499938964844,266.4866638183594,265.0747375488281,282.7169189453125,293.90240478515625,291.1744689941406,1.0,0.2322600036859512,0.8333620429039001,0.8333620429039001,1.0,1.0,-1.0612623691558838,0.4330659508705139,0.6281964182853699,0.2437586188316345,0.0,0.0,0.402653694152832,38.67266082763672,28.0,7.246987819671631,-9058.1728515625,137.65670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,306.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.470703125,18000.0,0.0,0.0,0.2020018845796585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171217143535614,0.317126452922821,-4.732190973300021e-06,0.0,0.0002050062321359,0.0,0.0,14.761280059814451,0.0,0.0,0.0,0.3135052323341369,4.0,0.0,1.0
392520,293.15789794921875,297.1499938964844,293.1499938964844,0.0463821664452552,-1191.377685546875,304.15496826171875,0.5943853855133057,0.0712993144989013,0.065766803920269,294.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5150233507156372,0.050000000745058,0.0485667958855629,293.3471069335937,297.1499938964844,293.1499938964844,0.2191289216279983,-3330.744140625,304.1735534667969,0.9612376689910888,0.3009119629859924,0.2118949592113495,293.1967468261719,297.1499938964844,293.1499938964844,0.2584613263607025,-5145.3447265625,304.15802001953125,0.9990000128746032,0.3454626202583313,0.3277592360973358,293.3177490234375,297.1499938964844,293.1499938964844,0.005447095260024,-1992.582763671875,298.33984375,0.5150233507156372,0.050000000745058,0.230379968881607,291.1732788085937,291.1499938964844,266.4866638183594,265.0747375488281,282.7169189453125,293.90240478515625,291.1744689941406,1.0,0.2322600036859512,0.8333620429039001,0.8333620429039001,1.0,1.0,-1.0612623691558838,0.4330659508705139,0.6281964182853699,0.2437586188316345,0.0,0.0,0.402653694152832,38.67266082763672,28.0,7.246987819671631,-9058.1728515625,137.65670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,306.862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.470703125,18000.0,0.0,0.0,0.2020018845796585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171217143535614,0.317126452922821,-4.732190973300021e-06,0.0,0.0002050062321359,0.0,0.0,14.761280059814451,0.0,0.0,0.0,0.3135052323341369,4.0,0.0,1.0
392580,293.1678771972656,297.1499938964844,293.1499938964844,0.0436689965426921,-1153.971435546875,304.1578063964844,0.5935303568840027,0.0690778568387031,0.0637439116835594,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5202937722206116,0.050000000745058,0.0485059656202793,293.3460998535156,297.1499938964844,293.1499938964844,0.2142909467220306,-3272.049072265625,304.1737060546875,0.9647449851036072,0.2961182296276092,0.208360955119133,293.19415283203125,297.1499938964844,293.1499938964844,0.2508107721805572,-5020.5810546875,304.1679077148437,0.9990000128746032,0.3447809815406799,0.3198480904102325,293.3259582519531,297.1499938964844,293.1499938964844,0.0053658578544855,-1965.9267578125,298.2646484375,0.5202937722206116,0.050000000745058,0.2300914078950882,291.18585205078125,291.1499938964844,266.5233459472656,265.1065368652344,282.7337341308594,293.8694152832031,291.1871337890625,1.0,0.22796231508255,0.8332316875457764,0.8332316875457764,1.0,1.0,-1.04475736618042,0.4255139529705047,0.6192434430122375,0.2401537299156189,0.0,0.0,0.3970637321472168,36.91768646240234,31.0,14.33571434020996,-8915.458984375,130.32582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705322265625,306.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.384765625,18000.0,0.0,0.0,0.200075477361679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113506436347961,0.3113553524017334,-4.715606792160543e-06,0.0,0.0002030511823249,0.0,0.0,14.404825210571287,0.0,0.0,0.0,0.3120548725128174,4.0,0.0,1.0
392640,293.1678771972656,297.1499938964844,293.1499938964844,0.0436689965426921,-1153.971435546875,304.1578063964844,0.5935303568840027,0.0690778568387031,0.0637439116835594,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5202937722206116,0.050000000745058,0.0485059656202793,293.3460998535156,297.1499938964844,293.1499938964844,0.2142909467220306,-3272.049072265625,304.1737060546875,0.9647449851036072,0.2961182296276092,0.208360955119133,293.19415283203125,297.1499938964844,293.1499938964844,0.2508107721805572,-5020.5810546875,304.1679077148437,0.9990000128746032,0.3447809815406799,0.3198480904102325,293.3259582519531,297.1499938964844,293.1499938964844,0.0053658578544855,-1965.9267578125,298.2646484375,0.5202937722206116,0.050000000745058,0.2300914078950882,291.18585205078125,291.1499938964844,266.5233459472656,265.1065368652344,282.7337341308594,293.8694152832031,291.1871337890625,1.0,0.22796231508255,0.8332316875457764,0.8332316875457764,1.0,1.0,-1.04475736618042,0.4255139529705047,0.6192434430122375,0.2401537299156189,0.0,0.0,0.3970637321472168,36.91768646240234,31.0,14.33571434020996,-8915.458984375,130.32582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705322265625,306.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.384765625,18000.0,0.0,0.0,0.200075477361679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113506436347961,0.3113553524017334,-4.715606792160543e-06,0.0,0.0002030511823249,0.0,0.0,14.404825210571287,0.0,0.0,0.0,0.3120548725128174,4.0,0.0,1.0
392700,293.17138671875,297.1499938964844,293.1499938964844,0.0423552654683589,-1136.0426025390625,304.15875244140625,0.5918484926223755,0.0681559294462204,0.0627626255154609,294.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5218812823295593,0.050000000745058,0.0484886839985847,293.3446655273437,297.1499938964844,293.1499938964844,0.2121695429086685,-3246.3603515625,304.1732482910156,0.964898407459259,0.2939142882823944,0.2067795544862747,293.19091796875,297.1499938964844,293.1499938964844,0.2482544332742691,-4979.5302734375,304.1692810058594,0.9990000128746032,0.3448568284511566,0.3172712326049804,293.3290710449219,297.1499938964844,293.1499938964844,0.0053290142677724,-1953.994140625,298.2274780273437,0.5218812823295593,0.050000000745058,0.230009451508522,291.1893615722656,291.1499938964844,266.5416564941406,265.1224060058594,282.7379455566406,293.85076904296875,291.189453125,1.0,0.226530835032463,0.8331664800643921,0.8331664800643921,1.0,1.0,-1.0384752750396729,0.4226685464382171,0.6158067584037781,0.2387149184942245,0.0,0.0,0.3940651714801788,36.39749526977539,31.0,8.822784423828125,-8846.7294921875,127.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66998291015625,306.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.37109375,18000.0,0.0,0.0,0.1990413665771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078131079673767,0.3078178167343139,-4.704478669737e-06,0.0,0.0002020016836468,0.0,0.0,14.185617446899414,0.0,0.0,0.0,0.3111683130264282,4.0,0.0,1.0
392760,293.17303466796875,297.1499938964844,293.1499938964844,0.0414538718760013,-1123.8602294921875,304.1588134765625,0.590582549571991,0.0675596594810485,0.0620835795998573,294.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.5229309797286987,0.050000000745058,0.0484775081276893,293.343017578125,297.1499938964844,293.1499938964844,0.2102127969264984,-3222.716552734375,304.1725769042969,0.9642205238342284,0.2917703092098236,0.2052589952945709,293.1889343261719,297.1499938964844,293.1499938964844,0.2466064095497131,-4953.5576171875,304.16876220703125,0.9990000128746032,0.3447326421737671,0.315592348575592,293.3316650390625,297.1499938964844,293.1499938964844,0.0052949385717511,-1943.2396240234373,298.1890869140625,0.5229309797286987,0.050000000745058,0.2299564182758331,291.1882019042969,291.1499938964844,266.5599975585937,265.13824462890625,282.7410583496094,293.83447265625,291.1874084472656,1.0,0.2255277931690216,0.8331584334373474,0.8331584334373474,1.0,1.0,-1.03374183177948,0.4205516874790191,0.6131901144981384,0.237573504447937,0.0,0.0,0.3916166126728058,36.05104064941406,34.0,0.8347509503364563,-8789.578125,126.08411407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67340087890625,306.78045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.78125,18000.0,0.0,0.0,0.1979641318321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046520054340362,0.3046567142009735,-4.693273240263807e-06,0.0,0.0002009084273595,0.0,0.0,13.987568855285645,0.0,0.0,0.0,0.3103615343570709,4.0,0.0,1.0
392820,293.1745910644531,297.1499938964844,293.1499938964844,0.0403025187551975,-1108.4742431640625,304.15777587890625,0.5879051685333252,0.0666574016213417,0.061199851334095,294.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5234467387199402,0.050000000745058,0.0484721101820468,293.339599609375,297.1499938964844,293.1499938964844,0.2065524011850357,-3178.457275390625,304.1711730957031,0.9602994322776794,0.2875758111476898,0.2023165822029113,293.1889038085937,297.1499938964844,293.1499938964844,0.2457890808582306,-4942.337890625,304.16375732421875,0.9990000128746032,0.3437632024288177,0.3147746324539184,293.33563232421875,297.1499938964844,293.1499938964844,0.0052323848940432,-1923.874755859375,298.1109924316406,0.5234467387199402,0.050000000745058,0.2299308180809021,291.1791687011719,291.1499938964844,266.5966796875,265.1698913574219,282.74871826171875,293.8148803710937,291.1778564453125,1.0,0.2246633172035217,0.8331422805786133,0.8331422805786133,1.0,1.0,-1.028128981590271,0.4181241691112518,0.6100049018859863,0.236007735133171,0.0,0.0,0.3882877826690674,35.834529876708984,37.0,-10.28837776184082,-8712.1064453125,124.34600830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68115234375,306.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.859375,18000.0,0.0,0.0,0.1957754492759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001908361911773,0.3001955151557922,-4.675569925893797e-06,0.0,0.0001986871939152,0.0,0.0,13.70514678955078,0.0,0.0,0.0,0.30918949842453,4.0,0.0,1.0
392880,293.1745910644531,297.1499938964844,293.1499938964844,0.0403025187551975,-1108.4742431640625,304.15777587890625,0.5879051685333252,0.0666574016213417,0.061199851334095,294.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5234467387199402,0.050000000745058,0.0484721101820468,293.339599609375,297.1499938964844,293.1499938964844,0.2065524011850357,-3178.457275390625,304.1711730957031,0.9602994322776794,0.2875758111476898,0.2023165822029113,293.1889038085937,297.1499938964844,293.1499938964844,0.2457890808582306,-4942.337890625,304.16375732421875,0.9990000128746032,0.3437632024288177,0.3147746324539184,293.33563232421875,297.1499938964844,293.1499938964844,0.0052323848940432,-1923.874755859375,298.1109924316406,0.5234467387199402,0.050000000745058,0.2299308180809021,291.1791687011719,291.1499938964844,266.5966796875,265.1698913574219,282.74871826171875,293.8148803710937,291.1778564453125,1.0,0.2246633172035217,0.8331422805786133,0.8331422805786133,1.0,1.0,-1.028128981590271,0.4181241691112518,0.6100049018859863,0.236007735133171,0.0,0.0,0.3882877826690674,35.834529876708984,37.0,-10.28837776184082,-8712.1064453125,124.34600830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68115234375,306.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.859375,18000.0,0.0,0.0,0.1957754492759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001908361911773,0.3001955151557922,-4.675569925893797e-06,0.0,0.0001986871939152,0.0,0.0,13.70514678955078,0.0,0.0,0.0,0.30918949842453,4.0,0.0,1.0
392940,293.1756896972656,297.1499938964844,293.1499938964844,0.0393439084291458,-1095.7236328125,304.15679931640625,0.5834828019142151,0.0658141672611236,0.060453251004219,294.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.522057294845581,0.050000000745058,0.0484868846833705,293.3363037109375,297.1499938964844,293.1499938964844,0.2030361890792846,-3135.760498046875,304.16998291015625,0.9530355930328368,0.2834385633468628,0.1994402855634689,293.19439697265625,297.1499938964844,293.1499938964844,0.2478775233030319,-4978.38525390625,304.1556396484375,0.9990000128746032,0.341671884059906,0.316988855600357,293.3387451171875,297.1499938964844,293.1499938964844,0.0051739672198891,-1905.8857421875,298.03277587890625,0.522057294845581,0.050000000745058,0.2300009131431579,291.16778564453125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8133850097656,291.1663513183594,1.0,0.2250875383615493,0.8331261873245239,0.8331261873245239,1.0,1.0,-1.0265387296676636,0.4175992906093597,0.6089394092559814,0.2351325005292892,0.0,0.0,0.3866676092147827,36.17608642578125,40.0,-15.039528846740724,-8670.3857421875,124.56008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67584228515625,306.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.662109375,18000.0,0.0,0.0,0.1937087923288345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977853119373321,0.2977899610996246,-4.664941116061527e-06,0.0,0.0001965897972695,0.0,0.0,13.551072120666504,0.0,0.0,0.0,0.308540791273117,4.0,0.0,1.0
393000,293.1756896972656,297.1499938964844,293.1499938964844,0.0393439084291458,-1095.7236328125,304.15679931640625,0.5834828019142151,0.0658141672611236,0.060453251004219,294.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.522057294845581,0.050000000745058,0.0484868846833705,293.3363037109375,297.1499938964844,293.1499938964844,0.2030361890792846,-3135.760498046875,304.16998291015625,0.9530355930328368,0.2834385633468628,0.1994402855634689,293.19439697265625,297.1499938964844,293.1499938964844,0.2478775233030319,-4978.38525390625,304.1556396484375,0.9990000128746032,0.341671884059906,0.316988855600357,293.3387451171875,297.1499938964844,293.1499938964844,0.0051739672198891,-1905.8857421875,298.03277587890625,0.522057294845581,0.050000000745058,0.2300009131431579,291.16778564453125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8133850097656,291.1663513183594,1.0,0.2250875383615493,0.8331261873245239,0.8331261873245239,1.0,1.0,-1.0265387296676636,0.4175992906093597,0.6089394092559814,0.2351325005292892,0.0,0.0,0.3866676092147827,36.17608642578125,40.0,-15.039528846740724,-8670.3857421875,124.56008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67584228515625,306.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.662109375,18000.0,0.0,0.0,0.1937087923288345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977853119373321,0.2977899610996246,-4.664941116061527e-06,0.0,0.0001965897972695,0.0,0.0,13.551072120666504,0.0,0.0,0.0,0.308540791273117,4.0,0.0,1.0
393060,293.17681884765625,297.1499938964844,293.1499938964844,0.038389217108488,-1083.0032958984375,304.1561279296875,0.5769898295402527,0.0649357736110687,0.0597072429955005,294.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5189868807792664,0.050000000745058,0.0485207103192806,293.33331298828125,297.1499938964844,293.1499938964844,0.1995877176523208,-3093.671142578125,304.1690673828125,0.9424434900283812,0.2793277204036712,0.1965997815132141,293.2052307128906,297.1499938964844,293.1499938964844,0.2519710659980774,-5046.283203125,304.14703369140625,0.9990000128746032,0.3383611440658569,0.3212288022041321,293.3415832519531,297.1499938964844,293.1499938964844,0.0051177735440433,-1888.5296630859373,297.9540100097656,0.5189868807792664,0.050000000745058,0.2301613539457321,291.15606689453125,291.1499938964844,266.6700134277344,265.2330017089844,282.7752990722656,293.82818603515625,291.15478515625,1.0,0.2265626788139343,0.8330309987068176,0.8330309987068176,1.0,1.0,-1.0275624990463257,0.418340116739273,0.609222412109375,0.2346064448356628,0.0,0.0,0.3866530656814575,37.02833938598633,43.0,-15.559852600097656,-8654.3525390625,126.2961196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477966308594,306.6880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.1919344067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972393631935119,0.2972440123558044,-4.660655122279422e-06,0.0,0.0001947890268638,0.0,0.0,13.5111722946167,0.0,0.0,0.0,0.3083626627922058,4.0,0.0,1.0
393120,293.17681884765625,297.1499938964844,293.1499938964844,0.038389217108488,-1083.0032958984375,304.1561279296875,0.5769898295402527,0.0649357736110687,0.0597072429955005,294.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5189868807792664,0.050000000745058,0.0485207103192806,293.33331298828125,297.1499938964844,293.1499938964844,0.1995877176523208,-3093.671142578125,304.1690673828125,0.9424434900283812,0.2793277204036712,0.1965997815132141,293.2052307128906,297.1499938964844,293.1499938964844,0.2519710659980774,-5046.283203125,304.14703369140625,0.9990000128746032,0.3383611440658569,0.3212288022041321,293.3415832519531,297.1499938964844,293.1499938964844,0.0051177735440433,-1888.5296630859373,297.9540100097656,0.5189868807792664,0.050000000745058,0.2301613539457321,291.15606689453125,291.1499938964844,266.6700134277344,265.2330017089844,282.7752990722656,293.82818603515625,291.15478515625,1.0,0.2265626788139343,0.8330309987068176,0.8330309987068176,1.0,1.0,-1.0275624990463257,0.418340116739273,0.609222412109375,0.2346064448356628,0.0,0.0,0.3866530656814575,37.02833938598633,43.0,-15.559852600097656,-8654.3525390625,126.2961196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477966308594,306.6880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.1919344067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972393631935119,0.2972440123558044,-4.660655122279422e-06,0.0,0.0001947890268638,0.0,0.0,13.5111722946167,0.0,0.0,0.0,0.3083626627922058,4.0,0.0,1.0
393180,293.17803955078125,297.1499938964844,293.1499938964844,0.037372950464487,-1069.20361328125,304.1557922363281,0.5662471652030945,0.0640081912279129,0.0589571371674537,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5126144886016846,0.050000000745058,0.0485968366265296,293.3305969238281,297.1499938964844,293.1499938964844,0.1959744095802307,-3049.0732421875,304.16876220703125,0.9251340627670288,0.2752355933189392,0.1938060969114303,293.2137145996094,297.1499938964844,293.1499938964844,0.2495370656251907,-5005.86181640625,304.1521301269531,0.988930881023407,0.3352245390415191,0.3185839653015136,293.34429931640625,297.1499938964844,293.1499938964844,0.0050631794147193,-1870.654052734375,297.8805847167969,0.5126144886016846,0.050000000745058,0.2305224686861038,291.1572570800781,291.1499938964844,266.7066650390625,265.264404296875,282.8009033203125,293.8424072265625,291.1587829589844,1.0,0.2286022901535034,0.8329358100891113,0.8329358100891113,1.0,1.0,-1.0206657648086548,0.4154280722141266,0.6052377223968506,0.2324922084808349,0.0,0.0,0.3859277665615082,38.85459899902344,46.0,4.626087665557861,-8607.822265625,127.80084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004943847656,306.676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1905083507299423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971449792385101,0.2971496284008026,-4.660626018448966e-06,0.0,0.0001933417661348,0.0,0.0,13.50619888305664,0.0,0.0,0.0,0.3083227872848511,4.0,0.0,1.0
393240,293.17803955078125,297.1499938964844,293.1499938964844,0.037372950464487,-1069.20361328125,304.1557922363281,0.5662471652030945,0.0640081912279129,0.0589571371674537,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5126144886016846,0.050000000745058,0.0485968366265296,293.3305969238281,297.1499938964844,293.1499938964844,0.1959744095802307,-3049.0732421875,304.16876220703125,0.9251340627670288,0.2752355933189392,0.1938060969114303,293.2137145996094,297.1499938964844,293.1499938964844,0.2495370656251907,-5005.86181640625,304.1521301269531,0.988930881023407,0.3352245390415191,0.3185839653015136,293.34429931640625,297.1499938964844,293.1499938964844,0.0050631794147193,-1870.654052734375,297.8805847167969,0.5126144886016846,0.050000000745058,0.2305224686861038,291.1572570800781,291.1499938964844,266.7066650390625,265.264404296875,282.8009033203125,293.8424072265625,291.1587829589844,1.0,0.2286022901535034,0.8329358100891113,0.8329358100891113,1.0,1.0,-1.0206657648086548,0.4154280722141266,0.6052377223968506,0.2324922084808349,0.0,0.0,0.3859277665615082,38.85459899902344,46.0,4.626087665557861,-8607.822265625,127.80084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004943847656,306.676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1905083507299423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971449792385101,0.2971496284008026,-4.660626018448966e-06,0.0,0.0001933417661348,0.0,0.0,13.50619888305664,0.0,0.0,0.0,0.3083227872848511,4.0,0.0,1.0
393300,293.1786804199219,297.1499938964844,293.1499938964844,0.0368342027068138,-1061.8150634765625,304.1557312011719,0.5605982542037964,0.0635271444916725,0.0585696175694465,294.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5093643069267273,0.050000000745058,0.0486391149461269,293.3293762207031,297.1499938964844,293.1499938964844,0.1941121965646743,-3025.946533203125,304.1687316894531,0.9162449240684508,0.2731856107711792,0.1924109756946563,293.2159423828125,297.1499938964844,293.1499938964844,0.2483044117689132,-4985.66796875,304.1539611816406,0.9830048084259032,0.3339787125587463,0.3173824250698089,293.3456420898437,297.1499938964844,293.1499938964844,0.0050353403203189,-1861.2408447265625,297.84588623046875,0.5093643069267273,0.050000000745058,0.2307230234146118,291.16259765625,291.1499938964844,266.7250061035156,265.28009033203125,282.8113708496094,293.8465576171875,291.1634216308594,1.0,0.22979137301445,0.8328882455825806,0.8328882455825806,1.0,1.0,-1.0173646211624146,0.414066880941391,0.603297770023346,0.2313980609178543,0.0,0.0,0.3845342993736267,39.874847412109375,46.0,7.296981334686279,-8569.849609375,128.76638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760498046875,306.6533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.1898770481348037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958631813526153,0.2958678603172302,-4.658333182305796e-06,0.0,0.0001927010598592,0.0,0.0,13.433619499206545,0.0,0.0,0.0,0.308036208152771,4.0,0.0,1.0
393360,293.1793212890625,297.1499938964844,293.1499938964844,0.0363008379936218,-1054.5330810546875,304.1556396484375,0.554865837097168,0.0630368143320083,0.0581755340099334,294.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5061352252960205,0.050000000745058,0.0486836917698383,293.3282470703125,297.1499938964844,293.1499938964844,0.1923081278800964,-3003.551025390625,304.1686096191406,0.90761798620224,0.271135538816452,0.1910166293382644,293.2176513671875,297.1499938964844,293.1499938964844,0.2472354918718338,-4968.24658203125,304.1551818847656,0.9767332673072816,0.3328071534633636,0.3162904679775238,293.3469543457031,297.1499938964844,293.1499938964844,0.0050079417414963,-1852.16552734375,297.8095703125,0.5061352252960205,0.050000000745058,0.2309344708919525,291.164794921875,291.1499938964844,266.74334716796875,265.2957763671875,282.821044921875,293.8505554199219,291.1650085449219,1.0,0.2310755550861358,0.8328328132629395,0.8328328132629395,1.0,1.0,-1.0142145156860352,0.4127932488918304,0.6014212965965271,0.2302881479263305,0.0,0.0,0.3833117485046386,40.95420455932617,49.0,5.534059524536133,-8531.400390625,129.8618621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538330078125,306.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.166015625,18000.0,0.0,0.0,0.1892700493335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944330275058746,0.2944376766681671,-4.654429176298436e-06,0.0,0.0001920850336318,0.0,0.0,13.349234580993652,0.0,0.0,0.0,0.3077009916305542,4.0,0.0,1.0
