time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.1806335449219,297.1499938964844,293.1499938964844,0.0352213717997074,-1039.7796630859375,304.15557861328125,0.5433054566383362,0.062025960534811,0.0573674663901329,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4997890293598175,0.050000000745058,0.0487794429063797,293.3262023925781,297.1499938964844,293.1499938964844,0.1887599229812622,-2959.398681640625,304.1683349609375,0.8916050791740417,0.2670381963253021,0.1882340013980865,293.2203674316406,297.1499938964844,293.1499938964844,0.2452426552772522,-4935.97802734375,304.15673828125,0.9631167054176332,0.3305419683456421,0.3142339885234833,293.3495178222656,297.1499938964844,293.1499938964844,0.0049543059431016,-1834.4852294921875,297.7350769042969,0.4997890293598175,0.050000000745058,0.2313886880874633,291.1663513183594,291.1499938964844,266.7799987792969,265.3270568847656,282.8393859863281,293.8598327636719,291.1665344238281,1.0,0.2338762879371643,0.832722008228302,0.832722008228302,1.0,1.0,-1.0080963373184204,0.410386174917221,0.597710132598877,0.2279649525880813,0.0,0.0,0.3810309171676636,43.27956771850586,52.0,3.416764497756958,-8461.5234375,132.35897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159606933594,306.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.953125,18000.0,0.0,0.0,0.1881128400564193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919014692306518,0.2919061183929443,-4.646274192054989e-06,0.0,0.0001909106213133,0.0,0.0,13.197139739990234,0.0,0.0,0.0,0.3070760667324066,4.0,0.0,1.0
393480,293.1806335449219,297.1499938964844,293.1499938964844,0.0352213717997074,-1039.7796630859375,304.15557861328125,0.5433054566383362,0.062025960534811,0.0573674663901329,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4997890293598175,0.050000000745058,0.0487794429063797,293.3262023925781,297.1499938964844,293.1499938964844,0.1887599229812622,-2959.398681640625,304.1683349609375,0.8916050791740417,0.2670381963253021,0.1882340013980865,293.2203674316406,297.1499938964844,293.1499938964844,0.2452426552772522,-4935.97802734375,304.15673828125,0.9631167054176332,0.3305419683456421,0.3142339885234833,293.3495178222656,297.1499938964844,293.1499938964844,0.0049543059431016,-1834.4852294921875,297.7350769042969,0.4997890293598175,0.050000000745058,0.2313886880874633,291.1663513183594,291.1499938964844,266.7799987792969,265.3270568847656,282.8393859863281,293.8598327636719,291.1665344238281,1.0,0.2338762879371643,0.832722008228302,0.832722008228302,1.0,1.0,-1.0080963373184204,0.410386174917221,0.597710132598877,0.2279649525880813,0.0,0.0,0.3810309171676636,43.27956771850586,52.0,3.416764497756958,-8461.5234375,132.35897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159606933594,306.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.953125,18000.0,0.0,0.0,0.1881128400564193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919014692306518,0.2919061183929443,-4.646274192054989e-06,0.0,0.0001909106213133,0.0,0.0,13.197139739990234,0.0,0.0,0.0,0.3070760667324066,4.0,0.0,1.0
393540,293.1820373535156,297.1499938964844,293.1499938964844,0.034105259925127,-1024.437744140625,304.15557861328125,0.5318918228149414,0.0609682761132717,0.0565262772142887,294.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4936485290527344,0.050000000745058,0.0488828867673873,293.3243713378906,297.1499938964844,293.1499938964844,0.1852394789457321,-2915.398681640625,304.1680908203125,0.8760148286819458,0.2629436552524566,0.185459017753601,293.2226867675781,297.1499938964844,293.1499938964844,0.2432687133550644,-4904.13232421875,304.15777587890625,0.9483338594436646,0.3282867074012756,0.3122164011001587,293.3519897460937,297.1499938964844,293.1499938964844,0.0049010482616722,-1816.837646484375,297.6598205566406,0.4936485290527344,0.050000000745058,0.2318793684244156,291.1678466796875,291.1499938964844,266.8166809082031,265.3582458496094,282.8570251464844,293.87158203125,291.1679382324219,1.0,0.236912190914154,0.8326112031936646,0.8326112031936646,1.0,1.0,-1.0020471811294556,0.4080874025821686,0.5939598083496094,0.225466638803482,0.0,0.0,0.378540962934494,45.796817779541016,55.0,2.236290693283081,-8392.634765625,135.16481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,306.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.1870114058256149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892316877841949,0.2892363369464874,-4.637994152290048e-06,0.0,0.0001897928013931,0.0,0.0,13.038429260253906,0.0,0.0,0.0,0.3064233362674713,4.0,0.0,1.0
393600,293.1820373535156,297.1499938964844,293.1499938964844,0.034105259925127,-1024.437744140625,304.15557861328125,0.5318918228149414,0.0609682761132717,0.0565262772142887,294.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4936485290527344,0.050000000745058,0.0488828867673873,293.3243713378906,297.1499938964844,293.1499938964844,0.1852394789457321,-2915.398681640625,304.1680908203125,0.8760148286819458,0.2629436552524566,0.185459017753601,293.2226867675781,297.1499938964844,293.1499938964844,0.2432687133550644,-4904.13232421875,304.15777587890625,0.9483338594436646,0.3282867074012756,0.3122164011001587,293.3519897460937,297.1499938964844,293.1499938964844,0.0049010482616722,-1816.837646484375,297.6598205566406,0.4936485290527344,0.050000000745058,0.2318793684244156,291.1678466796875,291.1499938964844,266.8166809082031,265.3582458496094,282.8570251464844,293.87158203125,291.1679382324219,1.0,0.236912190914154,0.8326112031936646,0.8326112031936646,1.0,1.0,-1.0020471811294556,0.4080874025821686,0.5939598083496094,0.225466638803482,0.0,0.0,0.378540962934494,45.796817779541016,55.0,2.236290693283081,-8392.634765625,135.16481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,306.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.1870114058256149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892316877841949,0.2892363369464874,-4.637994152290048e-06,0.0,0.0001897928013931,0.0,0.0,13.038429260253906,0.0,0.0,0.0,0.3064233362674713,4.0,0.0,1.0
393660,293.1835021972656,297.1499938964844,293.1499938964844,0.0329488515853881,-1008.4302368164062,304.1556396484375,0.5209214091300964,0.0598591566085815,0.0556457452476024,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4876909852027893,0.050000000745058,0.0489925034344196,293.3227844238281,297.1499938964844,293.1499938964844,0.1817519217729568,-2871.626953125,304.1678771972656,0.861093282699585,0.2588493525981903,0.1826890408992767,293.2248840332031,297.1499938964844,293.1499938964844,0.2412831932306289,-4872.1552734375,304.1584777832031,0.93298602104187,0.3260014355182647,0.3101834058761596,293.3544921875,297.1499938964844,293.1499938964844,0.0048478893004357,-1799.1666259765625,297.5834045410156,0.4876909852027893,0.050000000745058,0.2323993444442749,291.1687316894531,291.1499938964844,266.85333251953125,265.389404296875,282.8739318847656,293.8856811523437,291.1687927246094,1.0,0.2401055991649627,0.8325442671775818,0.8325442671775818,1.0,1.0,-0.995980978012085,0.4058578610420227,0.5901231169700623,0.222785472869873,0.0,0.0,0.3759825527667999,48.46670150756836,58.0,1.455381155014038,-8325.1328125,138.1856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,306.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.10546875,18000.0,0.0,0.0,0.185928612947464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864783704280853,0.2864830195903778,-4.629423528967891e-06,0.0,0.0001886938989628,0.0,0.0,12.875558853149414,0.0,0.0,0.0,0.3057535290718078,4.0,0.0,1.0
393720,293.1835021972656,297.1499938964844,293.1499938964844,0.0329488515853881,-1008.4302368164062,304.1556396484375,0.5209214091300964,0.0598591566085815,0.0556457452476024,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4876909852027893,0.050000000745058,0.0489925034344196,293.3227844238281,297.1499938964844,293.1499938964844,0.1817519217729568,-2871.626953125,304.1678771972656,0.861093282699585,0.2588493525981903,0.1826890408992767,293.2248840332031,297.1499938964844,293.1499938964844,0.2412831932306289,-4872.1552734375,304.1584777832031,0.93298602104187,0.3260014355182647,0.3101834058761596,293.3544921875,297.1499938964844,293.1499938964844,0.0048478893004357,-1799.1666259765625,297.5834045410156,0.4876909852027893,0.050000000745058,0.2323993444442749,291.1687316894531,291.1499938964844,266.85333251953125,265.389404296875,282.8739318847656,293.8856811523437,291.1687927246094,1.0,0.2401055991649627,0.8325442671775818,0.8325442671775818,1.0,1.0,-0.995980978012085,0.4058578610420227,0.5901231169700623,0.222785472869873,0.0,0.0,0.3759825527667999,48.46670150756836,58.0,1.455381155014038,-8325.1328125,138.1856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,306.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.10546875,18000.0,0.0,0.0,0.185928612947464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864783704280853,0.2864830195903778,-4.629423528967891e-06,0.0,0.0001886938989628,0.0,0.0,12.875558853149414,0.0,0.0,0.0,0.3057535290718078,4.0,0.0,1.0
393780,293.18505859375,297.1499938964844,293.1499938964844,0.0317468866705894,-991.6265258789062,304.15576171875,0.5105796456336975,0.0586957558989524,0.0547214113175869,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.481777161359787,0.050000000745058,0.0491070970892906,293.32208251953125,297.1499938964844,293.1499938964844,0.1782210171222686,-2827.08837890625,304.1678161621094,0.8469733595848083,0.2546172738075256,0.179869145154953,293.2265319824219,297.1499938964844,293.1499938964844,0.23930124938488,-4840.25634765625,304.158935546875,0.9179432988166808,0.3237654268741607,0.3081638514995575,293.3570556640625,297.1499938964844,293.1499938964844,0.0047943377867341,-1781.2581787109375,297.5059814453125,0.481777161359787,0.050000000745058,0.2329429239034652,291.169677734375,291.1499938964844,266.8900146484375,265.4204406738281,282.8909606933594,293.9031066894531,291.1697998046875,1.0,0.2433995902538299,0.8324773907661438,0.8324773907661438,1.0,1.0,-0.9898526668548584,0.4036673307418823,0.5861853361129761,0.2199289798736572,0.0,0.0,0.3732962906360626,51.25893783569336,46.0,1.4996107816696167,-8258.3916015625,141.3540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,306.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.568359375,18000.0,0.0,0.0,0.1848363280296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836378812789917,0.2836425006389618,-4.620702839019941e-06,0.0,0.0001875853631645,0.0,0.0,12.708789825439451,0.0,0.0,0.0,0.3050672113895416,4.0,0.0,1.0
393840,293.18505859375,297.1499938964844,293.1499938964844,0.0317468866705894,-991.6265258789062,304.15576171875,0.5105796456336975,0.0586957558989524,0.0547214113175869,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.481777161359787,0.050000000745058,0.0491070970892906,293.32208251953125,297.1499938964844,293.1499938964844,0.1782210171222686,-2827.08837890625,304.1678161621094,0.8469733595848083,0.2546172738075256,0.179869145154953,293.2265319824219,297.1499938964844,293.1499938964844,0.23930124938488,-4840.25634765625,304.158935546875,0.9179432988166808,0.3237654268741607,0.3081638514995575,293.3570556640625,297.1499938964844,293.1499938964844,0.0047943377867341,-1781.2581787109375,297.5059814453125,0.481777161359787,0.050000000745058,0.2329429239034652,291.169677734375,291.1499938964844,266.8900146484375,265.4204406738281,282.8909606933594,293.9031066894531,291.1697998046875,1.0,0.2433995902538299,0.8324773907661438,0.8324773907661438,1.0,1.0,-0.9898526668548584,0.4036673307418823,0.5861853361129761,0.2199289798736572,0.0,0.0,0.3732962906360626,51.25893783569336,46.0,1.4996107816696167,-8258.3916015625,141.3540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,306.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.568359375,18000.0,0.0,0.0,0.1848363280296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836378812789917,0.2836425006389618,-4.620702839019941e-06,0.0,0.0001875853631645,0.0,0.0,12.708789825439451,0.0,0.0,0.0,0.3050672113895416,4.0,0.0,1.0
393900,293.1858215332031,297.1499938964844,293.1499938964844,0.0310684870928525,-982.0420532226562,304.15594482421875,0.5084214210510254,0.0581021271646022,0.0541947185993194,294.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4814948141574859,0.050000000745058,0.0491126552224159,293.3221130371094,297.1499938964844,293.1499938964844,0.1763300150632858,-2803.108154296875,304.1679992675781,0.8442466259002686,0.252430647611618,0.1783520877361297,293.2269592285156,297.1499938964844,293.1499938964844,0.2383074760437011,-4824.24755859375,304.1591186523437,0.9162185788154602,0.3227148354053497,0.3071602582931518,293.3583679199219,297.1499938964844,293.1499938964844,0.0047619035467505,-1770.2708740234375,297.4670715332031,0.4814948141574859,0.050000000745058,0.2329692840576172,291.17047119140625,291.1499938964844,266.9083251953125,265.4359436035156,282.9005126953125,293.91314697265625,291.1707458496094,1.0,0.2427907586097717,0.8324439525604248,0.8324439525604248,1.0,1.0,-0.9862337708473206,0.4023289382457733,0.5839048027992249,0.2183670401573181,0.0,0.0,0.3718546032905578,51.33823776245117,46.0,2.482503890991211,-8222.7216796875,140.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471130371094,306.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0546875,18000.0,0.0,0.0,0.1842776536941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821523249149322,0.2821569442749023,-4.616234946297482e-06,0.0,0.0001870183914434,0.0,0.0,12.622185707092283,0.0,0.0,0.0,0.3047108054161072,4.0,0.0,1.0
393960,293.1864929199219,297.1499938964844,293.1499938964844,0.0303489547222852,-971.7843017578124,304.1561889648437,0.5082420110702515,0.0575146041810512,0.0536338835954666,294.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4831088781356811,0.050000000745058,0.0490811094641685,293.3209533691406,297.1499938964844,293.1499938964844,0.1744837909936905,-2779.656494140625,304.1680908203125,0.8445631861686707,0.2504813075065613,0.1768822968006134,293.2272033691406,297.1499938964844,293.1499938964844,0.2372910976409912,-4807.845703125,304.1593017578125,0.918388307094574,0.3216889202594757,0.3061515390872955,293.359619140625,297.1499938964844,293.1499938964844,0.0047254399396479,-1757.789794921875,297.428466796875,0.4831088781356811,0.050000000745058,0.2328196614980697,291.172119140625,291.1499938964844,266.9266662597656,265.451416015625,282.9077453613281,293.9190368652344,291.17254638671875,1.0,0.2410551309585571,0.8324178457260132,0.8324178457260132,1.0,1.0,-0.982368230819702,0.400887131690979,0.5814810991287231,0.2167377173900604,0.0,0.0,0.3702188432216644,50.475074768066406,34.0,3.698108434677124,-8185.80615234375,138.15261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,306.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.1837015599012375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805341780185699,0.28053879737854,-4.611562872014474e-06,0.0,0.0001864337391452,0.0,0.0,12.528637886047363,0.0,0.0,0.0,0.3043259978294372,4.0,0.0,1.0
394020,293.1876220703125,297.1499938964844,293.1499938964844,0.0288635808974504,-950.32470703125,304.1565856933594,0.5125575065612793,0.0563603267073631,0.0524557158350944,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4905168712139129,0.050000000745058,0.0489397197961807,293.3168029785156,297.1499938964844,293.1499938964844,0.1712023913860321,-2737.96728515625,304.1675109863281,0.8526834845542908,0.2469902783632278,0.1742666214704513,293.2274780273437,297.1499938964844,293.1499938964844,0.235256165266037,-4775.01025390625,304.1596069335937,0.9320492148399352,0.3196790516376495,0.304105281829834,293.362060546875,297.1499938964844,293.1499938964844,0.004645062610507,-1730.1744384765625,297.3504943847656,0.4905168712139129,0.050000000745058,0.2321489602327346,291.17449951171875,291.1499938964844,266.9633483886719,265.4823303222656,282.9173583984375,293.92333984375,291.1745910644531,1.0,0.234737679362297,0.8323657512664795,0.8323657512664795,1.0,1.0,-0.97438383102417,0.3979139924049377,0.5764698386192322,0.2133761346340179,0.0,0.0,0.366765946149826,46.76276016235352,25.0,2.6111385822296143,-8109.43505859375,130.01251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493408203125,306.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.1824762374162674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769466638565063,0.276951253414154,-4.601132786774542e-06,0.0,0.0001851901761256,0.0,0.0,12.32211685180664,0.0,0.0,0.0,0.3034811615943908,4.0,0.0,1.0
394080,293.1876220703125,297.1499938964844,293.1499938964844,0.0288635808974504,-950.32470703125,304.1565856933594,0.5125575065612793,0.0563603267073631,0.0524557158350944,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4905168712139129,0.050000000745058,0.0489397197961807,293.3168029785156,297.1499938964844,293.1499938964844,0.1712023913860321,-2737.96728515625,304.1675109863281,0.8526834845542908,0.2469902783632278,0.1742666214704513,293.2274780273437,297.1499938964844,293.1499938964844,0.235256165266037,-4775.01025390625,304.1596069335937,0.9320492148399352,0.3196790516376495,0.304105281829834,293.362060546875,297.1499938964844,293.1499938964844,0.004645062610507,-1730.1744384765625,297.3504943847656,0.4905168712139129,0.050000000745058,0.2321489602327346,291.17449951171875,291.1499938964844,266.9633483886719,265.4823303222656,282.9173583984375,293.92333984375,291.1745910644531,1.0,0.234737679362297,0.8323657512664795,0.8323657512664795,1.0,1.0,-0.97438383102417,0.3979139924049377,0.5764698386192322,0.2133761346340179,0.0,0.0,0.366765946149826,46.76276016235352,25.0,2.6111385822296143,-8109.43505859375,130.01251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493408203125,306.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.328125,18000.0,0.0,0.0,0.1824762374162674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769466638565063,0.276951253414154,-4.601132786774542e-06,0.0,0.0001851901761256,0.0,0.0,12.32211685180664,0.0,0.0,0.0,0.3034811615943908,4.0,0.0,1.0
394140,293.1885070800781,297.1499938964844,293.1499938964844,0.0273835249245166,-928.4647216796876,304.1568603515625,0.5213956832885742,0.055227093398571,0.0512524545192718,294.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5017392039299011,0.050000000745058,0.0487491749227047,293.31231689453125,297.1499938964844,293.1499938964844,0.1681247353553772,-2698.73681640625,304.16680908203125,0.8677207827568054,0.2436735779047012,0.1717952787876129,293.2275390625,297.1499938964844,293.1499938964844,0.2332312613725662,-4742.322265625,304.1597595214844,0.9536226391792296,0.3177039325237274,0.3020481765270233,293.3642883300781,297.1499938964844,293.1499938964844,0.0045605292543768,-1700.9765625,297.2716369628906,0.5017392039299011,0.050000000745058,0.2312450855970382,291.1757507324219,291.1499938964844,267.0,265.5131225585937,282.9258728027344,293.9266357421875,291.1759033203125,1.0,0.2265085130929947,0.8323136568069458,0.8323136568069458,1.0,1.0,-0.9661905765533448,0.3948717415332794,0.5713188052177429,0.2099271714687347,0.0,0.0,0.363253116607666,41.80360794067383,25.0,2.127986192703247,-8034.21435546875,119.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,306.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.51953125,18000.0,0.0,0.0,0.1811366975307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733351290225982,0.2733397185802459,-4.590367097989656e-06,0.0,0.000183830721653,0.0,0.0,12.115023612976074,0.0,0.0,0.0,0.3026294112205505,4.0,0.0,1.0
394200,293.1885070800781,297.1499938964844,293.1499938964844,0.0273835249245166,-928.4647216796876,304.1568603515625,0.5213956832885742,0.055227093398571,0.0512524545192718,294.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5017392039299011,0.050000000745058,0.0487491749227047,293.31231689453125,297.1499938964844,293.1499938964844,0.1681247353553772,-2698.73681640625,304.16680908203125,0.8677207827568054,0.2436735779047012,0.1717952787876129,293.2275390625,297.1499938964844,293.1499938964844,0.2332312613725662,-4742.322265625,304.1597595214844,0.9536226391792296,0.3177039325237274,0.3020481765270233,293.3642883300781,297.1499938964844,293.1499938964844,0.0045605292543768,-1700.9765625,297.2716369628906,0.5017392039299011,0.050000000745058,0.2312450855970382,291.1757507324219,291.1499938964844,267.0,265.5131225585937,282.9258728027344,293.9266357421875,291.1759033203125,1.0,0.2265085130929947,0.8323136568069458,0.8323136568069458,1.0,1.0,-0.9661905765533448,0.3948717415332794,0.5713188052177429,0.2099271714687347,0.0,0.0,0.363253116607666,41.80360794067383,25.0,2.127986192703247,-8034.21435546875,119.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,306.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.51953125,18000.0,0.0,0.0,0.1811366975307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733351290225982,0.2733397185802459,-4.590367097989656e-06,0.0,0.000183830721653,0.0,0.0,12.115023612976074,0.0,0.0,0.0,0.3026294112205505,4.0,0.0,1.0
394260,293.1893310546875,297.1499938964844,293.1499938964844,0.0259993635118007,-907.4811401367188,304.1568603515625,0.5285943150520325,0.0540869794785976,0.0500967502593994,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5118951797485352,0.050000000745058,0.0486064627766609,293.3082580566406,297.1499938964844,293.1499938964844,0.1651615053415298,-2660.81298828125,304.1661376953125,0.8804413676261902,0.2403830289840698,0.1693997234106063,293.2275390625,297.1499938964844,293.1499938964844,0.2312751859426498,-4710.74560546875,304.1597595214844,0.9703376293182372,0.3157386779785156,0.3000548779964447,293.36639404296875,297.1499938964844,293.1499938964844,0.0044814003631472,-1673.53759765625,297.1921081542969,0.5118951797485352,0.050000000745058,0.2305681407451629,291.1766357421875,291.1499938964844,267.0366516113281,265.5438842773437,282.9338073730469,293.93170166015625,291.1766052246094,1.0,0.2201945483684539,0.8322969079017639,0.8322969079017639,1.0,1.0,-0.958551287651062,0.3921124339103699,0.5664388537406921,0.2065392732620239,0.0,0.0,0.3596217334270477,38.062049865722656,25.0,0.7782881259918213,-7960.7666015625,112.04798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47900390625,306.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.1796809732913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696093618869781,0.2696139514446258,-4.579434062179644e-06,0.0,0.0001823533384595,0.0,0.0,11.90335750579834,0.0,0.0,0.0,0.3017603456974029,4.0,0.0,1.0
394320,293.1893310546875,297.1499938964844,293.1499938964844,0.0259993635118007,-907.4811401367188,304.1568603515625,0.5285943150520325,0.0540869794785976,0.0500967502593994,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5118951797485352,0.050000000745058,0.0486064627766609,293.3082580566406,297.1499938964844,293.1499938964844,0.1651615053415298,-2660.81298828125,304.1661376953125,0.8804413676261902,0.2403830289840698,0.1693997234106063,293.2275390625,297.1499938964844,293.1499938964844,0.2312751859426498,-4710.74560546875,304.1597595214844,0.9703376293182372,0.3157386779785156,0.3000548779964447,293.36639404296875,297.1499938964844,293.1499938964844,0.0044814003631472,-1673.53759765625,297.1921081542969,0.5118951797485352,0.050000000745058,0.2305681407451629,291.1766357421875,291.1499938964844,267.0366516113281,265.5438842773437,282.9338073730469,293.93170166015625,291.1766052246094,1.0,0.2201945483684539,0.8322969079017639,0.8322969079017639,1.0,1.0,-0.958551287651062,0.3921124339103699,0.5664388537406921,0.2065392732620239,0.0,0.0,0.3596217334270477,38.062049865722656,25.0,0.7782881259918213,-7960.7666015625,112.04798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47900390625,306.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.1796809732913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696093618869781,0.2696139514446258,-4.579434062179644e-06,0.0,0.0001823533384595,0.0,0.0,11.90335750579834,0.0,0.0,0.0,0.3017603456974029,4.0,0.0,1.0
394380,293.190185546875,297.1499938964844,293.1499938964844,0.0246755555272102,-886.82373046875,304.15679931640625,0.5334734916687012,0.0529185272753238,0.0489550940692424,294.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5205739140510559,0.050000000745058,0.0485036000609397,293.3049011230469,297.1499938964844,293.1499938964844,0.1622436046600341,-2623.310546875,304.1656188964844,0.8899639248847961,0.2370571047067642,0.1670124977827072,293.22760009765625,297.1499938964844,293.1499938964844,0.2293787151575088,-4680.12060546875,304.15966796875,0.9820960164070128,0.3137642443180084,0.2980953454971313,293.3684997558594,297.1499938964844,293.1499938964844,0.0044066840782761,-1647.58056640625,297.1112670898437,0.5205739140510559,0.050000000745058,0.2300802022218704,291.1762084960937,291.1499938964844,267.0733337402344,265.5745544433594,282.9423522949219,293.939208984375,291.1761474609375,1.0,0.2151900231838226,0.8322802186012268,0.8322802186012268,1.0,1.0,-0.9512543678283693,0.3895163536071777,0.5617380142211914,0.2032204568386078,0.0,0.0,0.3561519682407379,35.334381103515625,25.0,-0.2741503417491913,-7890.83251953125,106.02912902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,306.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.705078125,18000.0,0.0,0.0,0.1781227886676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660455703735351,0.2660501301288605,-4.568814347294392e-06,0.0,0.0001807719818316,0.0,0.0,11.70195484161377,0.0,0.0,0.0,0.3009313344955444,4.0,0.0,1.0
394440,293.190185546875,297.1499938964844,293.1499938964844,0.0246755555272102,-886.82373046875,304.15679931640625,0.5334734916687012,0.0529185272753238,0.0489550940692424,294.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5205739140510559,0.050000000745058,0.0485036000609397,293.3049011230469,297.1499938964844,293.1499938964844,0.1622436046600341,-2623.310546875,304.1656188964844,0.8899639248847961,0.2370571047067642,0.1670124977827072,293.22760009765625,297.1499938964844,293.1499938964844,0.2293787151575088,-4680.12060546875,304.15966796875,0.9820960164070128,0.3137642443180084,0.2980953454971313,293.3684997558594,297.1499938964844,293.1499938964844,0.0044066840782761,-1647.58056640625,297.1112670898437,0.5205739140510559,0.050000000745058,0.2300802022218704,291.1762084960937,291.1499938964844,267.0733337402344,265.5745544433594,282.9423522949219,293.939208984375,291.1761474609375,1.0,0.2151900231838226,0.8322802186012268,0.8322802186012268,1.0,1.0,-0.9512543678283693,0.3895163536071777,0.5617380142211914,0.2032204568386078,0.0,0.0,0.3561519682407379,35.334381103515625,25.0,-0.2741503417491913,-7890.83251953125,106.02912902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,306.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.705078125,18000.0,0.0,0.0,0.1781227886676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660455703735351,0.2660501301288605,-4.568814347294392e-06,0.0,0.0001807719818316,0.0,0.0,11.70195484161377,0.0,0.0,0.0,0.3009313344955444,4.0,0.0,1.0
394500,293.19061279296875,297.1499938964844,293.1499938964844,0.0240310858935117,-876.5166625976562,304.15673828125,0.5351523756980896,0.0523252114653587,0.0483856573700904,294.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5244085192680359,0.050000000745058,0.0484627187252044,293.3034362792969,297.1499938964844,293.1499938964844,0.1607892662286758,-2604.5517578125,304.1654357910156,0.8936975598335266,0.235382080078125,0.1658181101083755,293.2276306152344,297.1499938964844,293.1499938964844,0.2284374088048935,-4664.8974609375,304.1596374511719,0.9866047501564026,0.3127725720405578,0.2971221208572387,293.3695068359375,297.1499938964844,293.1499938964844,0.0043703764677047,-1634.919189453125,297.0705871582031,0.5244085192680359,0.050000000745058,0.2298862785100937,291.176025390625,291.1499938964844,267.0916748046875,265.58984375,282.94683837890625,293.9435119628906,291.17596435546875,1.0,0.2130770087242126,0.8322718143463135,0.8322718143463135,1.0,1.0,-0.9476872682571412,0.3882525265216827,0.559434711933136,0.2015913724899292,0.0,0.0,0.3544354736804962,34.239280700683594,25.0,-0.4192910492420196,-7856.64794921875,103.50194549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,306.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.28515625,18000.0,0.0,0.0,0.1773133426904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264314204454422,0.2643187642097473,-4.563730726658832e-06,0.0,0.0001799504971131,0.0,0.0,11.604805946350098,0.0,0.0,0.0,0.3005313575267792,4.0,0.0,1.0
394560,293.1910400390625,297.1499938964844,293.1499938964844,0.0233982801437377,-866.2179565429688,304.1566467285156,0.5363636612892151,0.0517270304262638,0.0478166900575161,294.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5279121994972229,0.050000000745058,0.0484274625778198,293.3021240234375,297.1499938964844,293.1499938964844,0.1593371629714965,-2585.779296875,304.165283203125,0.896803617477417,0.2336994111537933,0.1646223217248916,293.2276916503906,297.1499938964844,293.1499938964844,0.2274998873472213,-4649.72119140625,304.1595764160156,0.9903783202171326,0.3117780089378357,0.2961516380310058,293.3705444335937,297.1499938964844,293.1499938964844,0.0043346062302589,-1622.4158935546875,297.0297241210937,0.5279121994972229,0.050000000745058,0.2297190427780151,291.17584228515625,291.1499938964844,267.1099853515625,265.6051330566406,282.9514465332031,293.9480285644531,291.1757507324219,1.0,0.2111769914627075,0.8322689533233643,0.8322689533233643,1.0,1.0,-0.9441611170768738,0.3870032131671905,0.5571579337120056,0.199986919760704,0.0,0.0,0.3527314364910126,33.28765106201172,25.0,-0.5280608534812927,-7822.68017578125,101.2311553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,306.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.931640625,18000.0,0.0,0.0,0.1764877289533615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626030445098877,0.262607604265213,-4.558753062156029e-06,0.0,0.0001791126123862,0.0,0.0,11.509227752685549,0.0,0.0,0.0,0.3001382350921631,4.0,0.0,1.0
394620,293.1918640136719,297.1499938964844,293.1499938964844,0.0221695806831121,-845.6593017578125,304.156494140625,0.5375059843063354,0.050519686192274,0.046680774539709,294.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5339602828025818,0.050000000745058,0.0483707599341869,293.2998046875,297.1499938964844,293.1499938964844,0.1564383953809738,-2548.17919921875,304.1650085449219,0.9012983441352844,0.2303124517202377,0.1622253805398941,293.22784423828125,297.1499938964844,293.1499938964844,0.225635215640068,-4619.49365234375,304.15948486328125,0.9961339831352234,0.3097812831401825,0.294216901063919,293.37261962890625,297.1499938964844,293.1499938964844,0.0042643649503588,-1597.7796630859375,296.9474182128906,0.5339602828025818,0.050000000745058,0.2294500470161438,291.1753845214844,291.1499938964844,267.14666748046875,265.6356201171875,282.9611511230469,293.95721435546875,291.17529296875,1.0,0.2079120129346847,0.8322632312774658,0.8322632312774658,1.0,1.0,-0.9372075200080872,0.3845287561416626,0.5526787638664246,0.196864053606987,0.0,0.0,0.3493767082691192,31.737173080444336,25.0,-0.652965247631073,-7755.38330078125,97.31825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.193359375,18000.0,0.0,0.0,0.1747991144657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592596411705017,0.259264200925827,-4.54910923508578e-06,0.0,0.0001773988769855,0.0,0.0,11.323600769042969,0.0,0.0,0.0,0.2993751168251037,4.0,0.0,1.0
394680,293.1918640136719,297.1499938964844,293.1499938964844,0.0221695806831121,-845.6593017578125,304.156494140625,0.5375059843063354,0.050519686192274,0.046680774539709,294.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5339602828025818,0.050000000745058,0.0483707599341869,293.2998046875,297.1499938964844,293.1499938964844,0.1564383953809738,-2548.17919921875,304.1650085449219,0.9012983441352844,0.2303124517202377,0.1622253805398941,293.22784423828125,297.1499938964844,293.1499938964844,0.225635215640068,-4619.49365234375,304.15948486328125,0.9961339831352234,0.3097812831401825,0.294216901063919,293.37261962890625,297.1499938964844,293.1499938964844,0.0042643649503588,-1597.7796630859375,296.9474182128906,0.5339602828025818,0.050000000745058,0.2294500470161438,291.1753845214844,291.1499938964844,267.14666748046875,265.6356201171875,282.9611511230469,293.95721435546875,291.17529296875,1.0,0.2079120129346847,0.8322632312774658,0.8322632312774658,1.0,1.0,-0.9372075200080872,0.3845287561416626,0.5526787638664246,0.196864053606987,0.0,0.0,0.3493767082691192,31.737173080444336,25.0,-0.652965247631073,-7755.38330078125,97.31825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.193359375,18000.0,0.0,0.0,0.1747991144657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592596411705017,0.259264200925827,-4.54910923508578e-06,0.0,0.0001773988769855,0.0,0.0,11.323600769042969,0.0,0.0,0.0,0.2993751168251037,4.0,0.0,1.0
394740,293.1928100585937,297.1499938964844,293.1499938964844,0.0212722048163414,-830.6237182617188,304.1457824707031,0.5387797951698303,0.050000000745058,0.0458964370191097,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5387697219848633,0.050000000745058,0.0483289621770381,293.29791259765625,297.1499938964844,293.1499938964844,0.1535452008247375,-2510.484130859375,304.1648254394531,0.9037119746208192,0.2269062250852584,0.1598222851753235,293.2278137207031,297.1499938964844,293.1499938964844,0.2233096063137054,-4581.40869140625,304.1602783203125,0.9990000128746032,0.307813286781311,0.2917603552341461,293.3746643066406,297.1499938964844,293.1499938964844,0.00419552763924,-1573.5179443359375,296.864501953125,0.5387697219848633,0.050000000745058,0.2292517870664596,291.1749572753906,291.1499938964844,267.1833190917969,265.6660461425781,282.971435546875,293.965576171875,291.1749267578125,1.0,0.2052142024040222,0.8322575688362122,0.8322575688362122,1.0,1.0,-0.9301480650901794,0.3819634616374969,0.5481846332550049,0.1938484162092209,0.0,0.0,0.3460781872272491,30.56654167175293,25.0,-0.4470574855804443,-7687.92041015625,94.03717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55096435546875,306.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.505859375,18000.0,0.0,0.0,0.1730786710977554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560182213783264,0.2560227811336517,-4.539881956588943e-06,0.0,0.0001756528508849,0.0,0.0,11.14508056640625,0.0,0.0,0.0,0.2986415326595306,4.0,0.0,1.0
394800,293.1928100585937,297.1499938964844,293.1499938964844,0.0212722048163414,-830.6237182617188,304.1457824707031,0.5387797951698303,0.050000000745058,0.0458964370191097,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5387697219848633,0.050000000745058,0.0483289621770381,293.29791259765625,297.1499938964844,293.1499938964844,0.1535452008247375,-2510.484130859375,304.1648254394531,0.9037119746208192,0.2269062250852584,0.1598222851753235,293.2278137207031,297.1499938964844,293.1499938964844,0.2233096063137054,-4581.40869140625,304.1602783203125,0.9990000128746032,0.307813286781311,0.2917603552341461,293.3746643066406,297.1499938964844,293.1499938964844,0.00419552763924,-1573.5179443359375,296.864501953125,0.5387697219848633,0.050000000745058,0.2292517870664596,291.1749572753906,291.1499938964844,267.1833190917969,265.6660461425781,282.971435546875,293.965576171875,291.1749267578125,1.0,0.2052142024040222,0.8322575688362122,0.8322575688362122,1.0,1.0,-0.9301480650901794,0.3819634616374969,0.5481846332550049,0.1938484162092209,0.0,0.0,0.3460781872272491,30.56654167175293,25.0,-0.4470574855804443,-7687.92041015625,94.03717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55096435546875,306.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.505859375,18000.0,0.0,0.0,0.1730786710977554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560182213783264,0.2560227811336517,-4.539881956588943e-06,0.0,0.0001756528508849,0.0,0.0,11.14508056640625,0.0,0.0,0.0,0.2986415326595306,4.0,0.0,1.0
394860,293.19488525390625,297.1499938964844,293.1499938964844,0.0211344249546527,-828.887939453125,304.1235046386719,0.5422540307044983,0.050000000745058,0.0458671823143959,294.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5422537922859192,0.050000000745058,0.0483002960681915,293.2958679199219,297.1499938964844,293.1499938964844,0.1506990492343902,-2473.241455078125,304.1646423339844,0.9041192531585692,0.2235725969076156,0.1574591845273971,293.2257995605469,297.1499938964844,293.1499938964844,0.2194240540266037,-4517.17578125,304.163330078125,0.9990000128746032,0.3062440752983093,0.2876147329807281,293.3764953613281,297.1499938964844,293.1499938964844,0.0041281166486442,-1549.5987548828125,296.78192138671875,0.5422537922859192,0.050000000745058,0.2291158139705658,291.1754150390625,291.1499938964844,267.2200012207031,265.6964111328125,282.9773864746094,293.96160888671875,291.1754455566406,1.0,0.2029226422309875,0.8322662115097046,0.8322662115097046,1.0,1.0,-0.9220985770225524,0.3788818418979645,0.5432167649269104,0.1908361613750457,0.0,0.0,0.342671126127243,29.722488403320312,25.0,0.4329850673675537,-7617.17626953125,91.12007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.1713378131389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252767264842987,0.25277179479599,-4.530904334387742e-06,0.0,0.000173886102857,0.0,0.0,10.967802047729492,0.0,0.0,0.0,0.2979142069816589,4.0,0.0,1.0
394920,293.19488525390625,297.1499938964844,293.1499938964844,0.0211344249546527,-828.887939453125,304.1235046386719,0.5422540307044983,0.050000000745058,0.0458671823143959,294.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5422537922859192,0.050000000745058,0.0483002960681915,293.2958679199219,297.1499938964844,293.1499938964844,0.1506990492343902,-2473.241455078125,304.1646423339844,0.9041192531585692,0.2235725969076156,0.1574591845273971,293.2257995605469,297.1499938964844,293.1499938964844,0.2194240540266037,-4517.17578125,304.163330078125,0.9990000128746032,0.3062440752983093,0.2876147329807281,293.3764953613281,297.1499938964844,293.1499938964844,0.0041281166486442,-1549.5987548828125,296.78192138671875,0.5422537922859192,0.050000000745058,0.2291158139705658,291.1754150390625,291.1499938964844,267.2200012207031,265.6964111328125,282.9773864746094,293.96160888671875,291.1754455566406,1.0,0.2029226422309875,0.8322662115097046,0.8322662115097046,1.0,1.0,-0.9220985770225524,0.3788818418979645,0.5432167649269104,0.1908361613750457,0.0,0.0,0.342671126127243,29.722488403320312,25.0,0.4329850673675537,-7617.17626953125,91.12007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,306.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.1713378131389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252767264842987,0.25277179479599,-4.530904334387742e-06,0.0,0.000173886102857,0.0,0.0,10.967802047729492,0.0,0.0,0.0,0.2979142069816589,4.0,0.0,1.0
394980,293.197021484375,297.1499938964844,293.1499938964844,0.0210027266293764,-827.3006591796875,304.1009216308594,0.545110821723938,0.050000000745058,0.0458456799387931,294.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.545110821723938,0.050000000745058,0.0482777096331119,293.29376220703125,297.1499938964844,293.1499938964844,0.1479547470808029,-2437.216552734375,304.1643371582031,0.9036228060722352,0.220306321978569,0.1551586985588073,293.2223205566406,297.1499938964844,293.1499938964844,0.2158922553062439,-4458.97998046875,304.1647033691406,0.9990000128746032,0.3050265908241272,0.2838596701622009,293.3778991699219,297.1499938964844,293.1499938964844,0.0040622903034091,-1526.2113037109375,296.6992492675781,0.545110821723938,0.050000000745058,0.2290086597204208,291.1747131347656,291.1499938964844,267.25665283203125,265.7266540527344,282.9791564941406,293.94927978515625,291.1744079589844,1.0,0.2009571343660354,0.832274854183197,0.832274854183197,1.0,1.0,-0.9146504998207092,0.3760277330875397,0.5386227965354919,0.1880747675895691,0.0,0.0,0.3393921256065368,29.04243278503418,25.0,-1.5936439037322998,-7549.02294921875,88.6161117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57086181640625,306.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.822265625,18000.0,0.0,0.0,0.1695846319198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495513558387756,0.2495558708906173,-4.521965365711367e-06,0.0,0.000172106840182,0.0,0.0,10.793397903442385,0.0,0.0,0.0,0.2972004413604736,4.0,0.0,1.0
395040,293.197021484375,297.1499938964844,293.1499938964844,0.0210027266293764,-827.3006591796875,304.1009216308594,0.545110821723938,0.050000000745058,0.0458456799387931,294.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.545110821723938,0.050000000745058,0.0482777096331119,293.29376220703125,297.1499938964844,293.1499938964844,0.1479547470808029,-2437.216552734375,304.1643371582031,0.9036228060722352,0.220306321978569,0.1551586985588073,293.2223205566406,297.1499938964844,293.1499938964844,0.2158922553062439,-4458.97998046875,304.1647033691406,0.9990000128746032,0.3050265908241272,0.2838596701622009,293.3778991699219,297.1499938964844,293.1499938964844,0.0040622903034091,-1526.2113037109375,296.6992492675781,0.545110821723938,0.050000000745058,0.2290086597204208,291.1747131347656,291.1499938964844,267.25665283203125,265.7266540527344,282.9791564941406,293.94927978515625,291.1744079589844,1.0,0.2009571343660354,0.832274854183197,0.832274854183197,1.0,1.0,-0.9146504998207092,0.3760277330875397,0.5386227965354919,0.1880747675895691,0.0,0.0,0.3393921256065368,29.04243278503418,25.0,-1.5936439037322998,-7549.02294921875,88.6161117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57086181640625,306.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.822265625,18000.0,0.0,0.0,0.1695846319198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495513558387756,0.2495558708906173,-4.521965365711367e-06,0.0,0.000172106840182,0.0,0.0,10.793397903442385,0.0,0.0,0.0,0.2972004413604736,4.0,0.0,1.0
395100,293.1979675292969,297.1499938964844,293.1499938964844,0.0209420062601566,-826.5962524414062,304.0898742675781,0.5463656187057495,0.050000000745058,0.0458364896476268,294.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5463656187057495,0.050000000745058,0.0482680313289165,293.2927551269531,297.1499938964844,293.1499938964844,0.1466071903705597,-2419.4833984375,304.1641845703125,0.9031062722206116,0.2186791002750396,0.154016375541687,293.2205505371094,297.1499938964844,293.1499938964844,0.2143652439117431,-4433.91796875,304.1648254394531,0.9990000128746032,0.3044613599777221,0.2822346091270447,293.3784484863281,297.1499938964844,293.1499938964844,0.0040299156680703,-1514.718017578125,296.6576843261719,0.5463656187057495,0.050000000745058,0.2289627492427826,291.1734924316406,291.1499938964844,267.2749938964844,265.74176025390625,282.9802551269531,293.9432373046875,291.1731262207031,1.0,0.2000832259654998,0.8322792053222656,0.8322792053222656,1.0,1.0,-0.911251187324524,0.3747290372848511,0.5365221500396729,0.1868104338645935,0.0,0.0,0.3379515707492828,28.74824905395508,25.0,-2.600383996963501,-7517.865234375,87.50995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,306.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.626953125,18000.0,0.0,0.0,0.1687138229608535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481157183647155,0.2481202483177185,-4.517812158155721e-06,0.0,0.0001712230732664,0.0,0.0,10.71552562713623,0.0,0.0,0.0,0.2968800961971283,4.0,0.0,1.0
395160,293.19879150390625,297.1499938964844,293.1499938964844,0.020883260294795,-825.9188232421875,304.0789794921875,0.5475197434425354,0.050000000745058,0.0458281561732292,294.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5475197434425354,0.050000000745058,0.0482592545449733,293.2918395996094,297.1499938964844,293.1499938964844,0.1452660858631134,-2401.797607421875,304.1640319824219,0.9024333357810974,0.2170546054840088,0.1528764814138412,293.2188720703125,297.1499938964844,293.1499938964844,0.2129665315151214,-4410.99658203125,304.1646728515625,0.9990000128746032,0.3038998246192932,0.2807503044605255,293.3788757324219,297.1499938964844,293.1499938964844,0.0039979135617613,-1503.33544921875,296.6162109375,0.5475197434425354,0.050000000745058,0.2289211302995681,291.17218017578125,291.1499938964844,267.2933349609375,265.7568359375,282.9819030761719,293.9378356933594,291.1718139648437,1.0,0.1992705166339874,0.8322978615760803,0.8322978615760803,1.0,1.0,-0.908030927181244,0.3734975159168243,0.5345334410667419,0.1856223046779632,0.0,0.0,0.3366080820560455,28.479835510253903,25.0,-3.083530902862549,-7488.36572265625,86.48438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57452392578125,306.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.40625,18000.0,0.0,0.0,0.1678547412157058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467959374189376,0.2468004524707794,-4.513985459198011e-06,0.0,0.0001703512243693,0.0,0.0,10.644110679626465,0.0,0.0,0.0,0.2965855300426483,4.0,0.0,1.0
