time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.20025634765625,297.1499938964844,293.1499938964844,0.0207693874835968,-824.6025390625,304.0574951171875,0.5495587587356567,0.050000000745058,0.0458137057721614,294.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5495587587356567,0.050000000745058,0.0482440367341041,293.29010009765625,297.1499938964844,293.1499938964844,0.142597809433937,-2366.49169921875,304.163818359375,0.900663435459137,0.2138152867555618,0.1506046205759048,293.2159118652344,297.1499938964844,293.1499938964844,0.2104984670877456,-4370.60791015625,304.16387939453125,0.9990000128746032,0.3027567863464355,0.2781464159488678,293.3795471191406,297.1499938964844,293.1499938964844,0.0039345305413007,-1480.7025146484375,296.5337219238281,0.5495587587356567,0.050000000745058,0.2288489490747451,291.1698608398437,291.1499938964844,267.3299865722656,265.7869567871094,282.9873352050781,293.9293518066406,291.1695556640625,1.0,0.1978057026863098,0.8323351144790649,0.8323351144790649,1.0,1.0,-0.9020563960075378,0.3711956739425659,0.5308607220649719,0.1834709346294403,0.0,0.0,0.3341225683689117,28.01018524169922,25.0,-3.095160007476806,-7432.4150390625,84.64139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715637207031,306.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1661905199289322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24439537525177,0.2443998903036117,-4.507146059040679e-06,0.0,0.0001686622563283,0.0,0.0,10.514957427978516,0.0,0.0,0.0,0.2960533499717712,4.0,0.0,1.0
395280,293.20025634765625,297.1499938964844,293.1499938964844,0.0207693874835968,-824.6025390625,304.0574951171875,0.5495587587356567,0.050000000745058,0.0458137057721614,294.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5495587587356567,0.050000000745058,0.0482440367341041,293.29010009765625,297.1499938964844,293.1499938964844,0.142597809433937,-2366.49169921875,304.163818359375,0.900663435459137,0.2138152867555618,0.1506046205759048,293.2159118652344,297.1499938964844,293.1499938964844,0.2104984670877456,-4370.60791015625,304.16387939453125,0.9990000128746032,0.3027567863464355,0.2781464159488678,293.3795471191406,297.1499938964844,293.1499938964844,0.0039345305413007,-1480.7025146484375,296.5337219238281,0.5495587587356567,0.050000000745058,0.2288489490747451,291.1698608398437,291.1499938964844,267.3299865722656,265.7869567871094,282.9873352050781,293.9293518066406,291.1695556640625,1.0,0.1978057026863098,0.8323351144790649,0.8323351144790649,1.0,1.0,-0.9020563960075378,0.3711956739425659,0.5308607220649719,0.1834709346294403,0.0,0.0,0.3341225683689117,28.01018524169922,25.0,-3.095160007476806,-7432.4150390625,84.64139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715637207031,306.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1661905199289322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24439537525177,0.2443998903036117,-4.507146059040679e-06,0.0,0.0001686622563283,0.0,0.0,10.514957427978516,0.0,0.0,0.0,0.2960533499717712,4.0,0.0,1.0
395340,293.2015075683594,297.1499938964844,293.1499938964844,0.0206587444990873,-823.3153076171875,304.0362548828125,0.5512722730636597,0.050000000745058,0.045801818370819,294.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5512722730636597,0.050000000745058,0.0482315197587013,293.2884826660156,297.1499938964844,293.1499938964844,0.1399501115083694,-2331.302001953125,304.1636047363281,0.898387610912323,0.2105942368507385,0.1483460664749145,293.21356201171875,297.1499938964844,293.1499938964844,0.2084206491708755,-4336.65380859375,304.1627197265625,0.9990000128746032,0.3015602827072143,0.2759710550308227,293.3800354003906,297.1499938964844,293.1499938964844,0.0038718162104487,-1458.190673828125,296.4518127441406,0.5512722730636597,0.050000000745058,0.2287895679473877,291.1679992675781,291.1499938964844,267.3666687011719,265.81695556640625,282.9959716796875,293.9237670898437,291.16778564453125,1.0,0.1965314149856567,0.8323724269866943,0.8323724269866943,1.0,1.0,-0.8966339826583862,0.3690696656703949,0.5275643467903137,0.1816226989030838,0.0,0.0,0.3318499624729156,27.61921501159668,25.0,-2.5336596965789795,-7379.1884765625,83.04027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56158447265625,306.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.201171875,18000.0,0.0,0.0,0.1646221876144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422352582216262,0.2422397583723068,-4.501132025325205e-06,0.0,0.0001670705823926,0.0,0.0,10.399564743041992,0.0,0.0,0.0,0.2955789566040039,4.0,0.0,1.0
395400,293.2015075683594,297.1499938964844,293.1499938964844,0.0206587444990873,-823.3153076171875,304.0362548828125,0.5512722730636597,0.050000000745058,0.045801818370819,294.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5512722730636597,0.050000000745058,0.0482315197587013,293.2884826660156,297.1499938964844,293.1499938964844,0.1399501115083694,-2331.302001953125,304.1636047363281,0.898387610912323,0.2105942368507385,0.1483460664749145,293.21356201171875,297.1499938964844,293.1499938964844,0.2084206491708755,-4336.65380859375,304.1627197265625,0.9990000128746032,0.3015602827072143,0.2759710550308227,293.3800354003906,297.1499938964844,293.1499938964844,0.0038718162104487,-1458.190673828125,296.4518127441406,0.5512722730636597,0.050000000745058,0.2287895679473877,291.1679992675781,291.1499938964844,267.3666687011719,265.81695556640625,282.9959716796875,293.9237670898437,291.16778564453125,1.0,0.1965314149856567,0.8323724269866943,0.8323724269866943,1.0,1.0,-0.8966339826583862,0.3690696656703949,0.5275643467903137,0.1816226989030838,0.0,0.0,0.3318499624729156,27.61921501159668,25.0,-2.5336596965789795,-7379.1884765625,83.04027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56158447265625,306.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.201171875,18000.0,0.0,0.0,0.1646221876144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422352582216262,0.2422397583723068,-4.501132025325205e-06,0.0,0.0001670705823926,0.0,0.0,10.399564743041992,0.0,0.0,0.0,0.2955789566040039,4.0,0.0,1.0
395460,293.20263671875,297.1499938964844,293.1499938964844,0.0205496791750192,-822.0337524414062,304.0149841308594,0.552712082862854,0.050000000745058,0.0457920022308826,294.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.552712082862854,0.050000000745058,0.0482211858034133,293.28692626953125,297.1499938964844,293.1499938964844,0.1373282372951507,-2296.30126953125,304.1634521484375,0.8956980109214783,0.2074001431465149,0.1461060941219329,293.2118835449219,297.1499938964844,293.1499938964844,0.2066669762134552,-4308.01513671875,304.1614074707031,0.9990000128746032,0.3002946078777313,0.2741487324237823,293.3804016113281,297.1499938964844,293.1499938964844,0.0038095389027148,-1435.7196044921875,296.3703918457031,0.552712082862854,0.050000000745058,0.2287405431270599,291.1667175292969,291.1499938964844,267.4033203125,265.8468933105469,283.0078430175781,293.92059326171875,291.16656494140625,1.0,0.1954165250062942,0.8324090838432312,0.8324090838432312,1.0,1.0,-0.8916751742362976,0.3670705556869507,0.5246046185493469,0.1800800263881683,0.0,0.0,0.3297140598297119,27.29312324523925,25.0,-1.778774380683899,-7327.59765625,81.63790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,306.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1631674468517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402395904064178,0.2402440905570984,-4.495692792261252e-06,0.0,0.0001655942178331,0.0,0.0,10.293641090393066,0.0,0.0,0.0,0.2951443791389465,4.0,0.0,1.0
395520,293.20263671875,297.1499938964844,293.1499938964844,0.0205496791750192,-822.0337524414062,304.0149841308594,0.552712082862854,0.050000000745058,0.0457920022308826,294.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.552712082862854,0.050000000745058,0.0482211858034133,293.28692626953125,297.1499938964844,293.1499938964844,0.1373282372951507,-2296.30126953125,304.1634521484375,0.8956980109214783,0.2074001431465149,0.1461060941219329,293.2118835449219,297.1499938964844,293.1499938964844,0.2066669762134552,-4308.01513671875,304.1614074707031,0.9990000128746032,0.3002946078777313,0.2741487324237823,293.3804016113281,297.1499938964844,293.1499938964844,0.0038095389027148,-1435.7196044921875,296.3703918457031,0.552712082862854,0.050000000745058,0.2287405431270599,291.1667175292969,291.1499938964844,267.4033203125,265.8468933105469,283.0078430175781,293.92059326171875,291.16656494140625,1.0,0.1954165250062942,0.8324090838432312,0.8324090838432312,1.0,1.0,-0.8916751742362976,0.3670705556869507,0.5246046185493469,0.1800800263881683,0.0,0.0,0.3297140598297119,27.29312324523925,25.0,-1.778774380683899,-7327.59765625,81.63790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,306.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1631674468517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402395904064178,0.2402440905570984,-4.495692792261252e-06,0.0,0.0001655942178331,0.0,0.0,10.293641090393066,0.0,0.0,0.0,0.2951443791389465,4.0,0.0,1.0
395580,293.2037353515625,297.1499938964844,293.1499938964844,0.0204411633312702,-820.7438354492188,303.9935913085937,0.553928792476654,0.050000000745058,0.0457838289439678,294.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.553928792476654,0.050000000745058,0.0482125766575336,293.285400390625,297.1499938964844,293.1499938964844,0.1347400844097137,-2261.600341796875,304.16326904296875,0.8926872611045837,0.2042437940835952,0.1438914686441421,293.21075439453125,297.1499938964844,293.1499938964844,0.2051765322685241,-4283.67431640625,304.1600952148437,0.9990000128746032,0.298955887556076,0.2726109325885772,293.3807067871094,297.1499938964844,293.1499938964844,0.0037475689314305,-1413.24951171875,296.289306640625,0.553928792476654,0.050000000745058,0.2286997139453888,291.1659545898437,291.1499938964844,267.44000244140625,265.8767395019531,283.0229797363281,293.919189453125,291.1658630371094,1.0,0.1944332122802734,0.8324458003044128,0.8324458003044128,1.0,1.0,-0.8871021270751953,0.365154892206192,0.5219472646713257,0.178846850991249,0.0,0.0,0.3276415169239044,27.01980781555176,25.0,-1.0266402959823608,-7276.794921875,80.39746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52508544921875,306.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.806640625,18000.0,0.0,0.0,0.1618304997682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383352071046829,0.2383396923542022,-4.490615083341254e-06,0.0,0.0001642373827053,0.0,0.0,10.193182945251465,0.0,0.0,0.0,0.2947331070899963,4.0,0.0,1.0
395640,293.2037353515625,297.1499938964844,293.1499938964844,0.0204411633312702,-820.7438354492188,303.9935913085937,0.553928792476654,0.050000000745058,0.0457838289439678,294.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.553928792476654,0.050000000745058,0.0482125766575336,293.285400390625,297.1499938964844,293.1499938964844,0.1347400844097137,-2261.600341796875,304.16326904296875,0.8926872611045837,0.2042437940835952,0.1438914686441421,293.21075439453125,297.1499938964844,293.1499938964844,0.2051765322685241,-4283.67431640625,304.1600952148437,0.9990000128746032,0.298955887556076,0.2726109325885772,293.3807067871094,297.1499938964844,293.1499938964844,0.0037475689314305,-1413.24951171875,296.289306640625,0.553928792476654,0.050000000745058,0.2286997139453888,291.1659545898437,291.1499938964844,267.44000244140625,265.8767395019531,283.0229797363281,293.919189453125,291.1658630371094,1.0,0.1944332122802734,0.8324458003044128,0.8324458003044128,1.0,1.0,-0.8871021270751953,0.365154892206192,0.5219472646713257,0.178846850991249,0.0,0.0,0.3276415169239044,27.01980781555176,25.0,-1.0266402959823608,-7276.794921875,80.39746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52508544921875,306.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.806640625,18000.0,0.0,0.0,0.1618304997682571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383352071046829,0.2383396923542022,-4.490615083341254e-06,0.0,0.0001642373827053,0.0,0.0,10.193182945251465,0.0,0.0,0.0,0.2947331070899963,4.0,0.0,1.0
395700,293.2042541503906,297.1499938964844,293.1499938964844,0.0203869845718145,-820.0941772460938,303.9827880859375,0.554462194442749,0.050000000745058,0.0457802787423133,294.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.554462194442749,0.050000000745058,0.0482088401913642,293.2845764160156,297.1499938964844,293.1499938964844,0.1334632188081741,-2244.42578125,304.1631774902344,0.8910841941833496,0.2026873975992202,0.1427974998950958,293.2103881835937,297.1499938964844,293.1499938964844,0.2045197933912277,-4272.94580078125,304.1594543457031,0.9990000128746032,0.2982579469680786,0.2719370424747467,293.380859375,297.1499938964844,293.1499938964844,0.0037167218979448,-1402.0255126953125,296.2488708496094,0.554462194442749,0.050000000745058,0.2286819815635681,291.165771484375,291.1499938964844,267.4583435058594,265.89166259765625,283.0317077636719,293.9189147949219,291.16571044921875,1.0,0.1939865350723266,0.8324641585350037,0.8324641585350037,1.0,1.0,-0.8849502801895142,0.3642213642597198,0.5207289457321167,0.1783499270677566,0.0,0.0,0.3266113400459289,26.900829315185547,25.0,-0.6983318328857422,-7251.55322265625,79.83192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.513671875,306.2135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1612075120210647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373995929956436,0.2374040931463241,-4.48816081188852e-06,0.0,0.0001636051310924,0.0,0.0,10.144050598144531,0.0,0.0,0.0,0.2945322692394256,4.0,0.0,1.0
395760,293.2047424316406,297.1499938964844,293.1499938964844,0.0203332863748073,-819.4475708007812,303.9720153808594,0.5549599528312683,0.050000000745058,0.0457769855856895,294.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5549599528312683,0.050000000745058,0.0482053719460964,293.2835998535156,297.1499938964844,293.1499938964844,0.1322090774774551,-2227.525146484375,304.1630554199219,0.8894574642181396,0.2011725902557373,0.1417219787836074,293.2101135253906,297.1499938964844,293.1499938964844,0.203906238079071,-4262.916015625,304.1588439941406,0.9990000128746032,0.2975473701953888,0.2713082432746887,293.3809814453125,297.1499938964844,293.1499938964844,0.0036859172396361,-1390.794921875,296.2084655761719,0.5549599528312683,0.050000000745058,0.2286655157804489,291.1656494140625,291.1499938964844,267.4766540527344,265.9065246582031,283.0407409667969,293.91802978515625,291.16558837890625,1.0,0.1935638338327407,0.8324872255325317,0.8324872255325317,1.0,1.0,-0.8828768730163574,0.3632977306842804,0.5195791125297546,0.177934244275093,0.0,0.0,0.3255810737609863,26.790828704833984,25.0,-0.4930289685726166,-7226.5078125,79.29609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018615722656,306.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.1606103032827377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364678233861923,0.2364723086357116,-4.48573473477154e-06,0.0,0.0001629990438232,0.0,0.0,10.095242500305176,0.0,0.0,0.0,0.2943330109119415,4.0,0.0,1.0
395820,293.2055969238281,297.1499938964844,293.1499938964844,0.0202320963144302,-818.1821899414062,303.9506225585937,0.5558664202690125,0.050000000745058,0.0457710288465023,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5558664202690125,0.050000000745058,0.0481990985572338,293.2811889648437,297.1499938964844,293.1499938964844,0.1298234760761261,-2195.302734375,304.1626892089844,0.8862594366073608,0.1982805132865905,0.1396710127592086,293.2097473144531,297.1499938964844,293.1499938964844,0.2027941197156906,-4244.720703125,304.15777587890625,0.9990000128746032,0.2960996329784393,0.2701630592346191,293.38116455078125,297.1499938964844,293.1499938964844,0.0036246560048311,-1368.4154052734375,296.1277160644531,0.5558664202690125,0.050000000745058,0.228635773062706,291.1652526855469,291.1499938964844,267.5133361816406,265.93621826171875,283.05926513671875,293.9134216308594,291.1651611328125,1.0,0.1927880495786667,0.8325333595275879,0.8325333595275879,1.0,1.0,-0.8789904117584229,0.3614864349365234,0.5175039768218994,0.1773602366447448,0.0,0.0,0.3235716223716736,26.594635009765625,25.0,-0.5930193066596985,-7177.591796875,78.31221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,306.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1594930589199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346417158842086,0.234646201133728,-4.480974894249812e-06,0.0,0.0001618651731405,0.0,0.0,9.99982738494873,0.0,0.0,0.0,0.2939436733722687,4.0,0.0,1.0
395880,293.2055969238281,297.1499938964844,293.1499938964844,0.0202320963144302,-818.1821899414062,303.9506225585937,0.5558664202690125,0.050000000745058,0.0457710288465023,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5558664202690125,0.050000000745058,0.0481990985572338,293.2811889648437,297.1499938964844,293.1499938964844,0.1298234760761261,-2195.302734375,304.1626892089844,0.8862594366073608,0.1982805132865905,0.1396710127592086,293.2097473144531,297.1499938964844,293.1499938964844,0.2027941197156906,-4244.720703125,304.15777587890625,0.9990000128746032,0.2960996329784393,0.2701630592346191,293.38116455078125,297.1499938964844,293.1499938964844,0.0036246560048311,-1368.4154052734375,296.1277160644531,0.5558664202690125,0.050000000745058,0.228635773062706,291.1652526855469,291.1499938964844,267.5133361816406,265.93621826171875,283.05926513671875,293.9134216308594,291.1651611328125,1.0,0.1927880495786667,0.8325333595275879,0.8325333595275879,1.0,1.0,-0.8789904117584229,0.3614864349365234,0.5175039768218994,0.1773602366447448,0.0,0.0,0.3235716223716736,26.594635009765625,25.0,-0.5930193066596985,-7177.591796875,78.31221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,306.1671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1594930589199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346417158842086,0.234646201133728,-4.480974894249812e-06,0.0,0.0001618651731405,0.0,0.0,9.99982738494873,0.0,0.0,0.0,0.2939436733722687,4.0,0.0,1.0
395940,293.206298828125,297.1499938964844,293.1499938964844,0.0201408416032791,-816.9290161132812,303.9293212890625,0.5566591620445251,0.050000000745058,0.0457658655941486,294.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5566591620445251,0.050000000745058,0.048193659633398,293.278564453125,297.1499938964844,293.1499938964844,0.1275449097156524,-2164.408203125,304.1622619628906,0.8830505609512329,0.1954930275678634,0.1377070099115371,293.2096252441406,297.1499938964844,293.1499938964844,0.2018202394247055,-4228.7607421875,304.1568298339844,0.9990000128746032,0.2946130633354187,0.2691611051559448,293.3812561035156,297.1499938964844,293.1499938964844,0.0035637954715639,-1346.103271484375,296.0472717285156,0.5566591620445251,0.050000000745058,0.2286099791526794,291.1649780273437,291.1499938964844,267.54998779296875,265.9658203125,283.0809326171875,293.9085693359375,291.1650085449219,1.0,0.1920954436063766,0.832579493522644,0.832579493522644,1.0,1.0,-0.8753870129585266,0.3596848249435425,0.5157022476196289,0.1771391779184341,0.0,0.0,0.3215987384319305,26.42849540710449,25.0,-0.1140596941113472,-7129.92626953125,77.4297866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539489746094,306.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.974609375,18000.0,0.0,0.0,0.1584718376398086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328821867704391,0.2328866571187973,-4.4764219637727365e-06,0.0,0.000160828771186,0.0,0.0,9.908270835876465,0.0,0.0,0.0,0.2935698330402374,4.0,0.0,1.0
396000,293.206298828125,297.1499938964844,293.1499938964844,0.0201408416032791,-816.9290161132812,303.9293212890625,0.5566591620445251,0.050000000745058,0.0457658655941486,294.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5566591620445251,0.050000000745058,0.048193659633398,293.278564453125,297.1499938964844,293.1499938964844,0.1275449097156524,-2164.408203125,304.1622619628906,0.8830505609512329,0.1954930275678634,0.1377070099115371,293.2096252441406,297.1499938964844,293.1499938964844,0.2018202394247055,-4228.7607421875,304.1568298339844,0.9990000128746032,0.2946130633354187,0.2691611051559448,293.3812561035156,297.1499938964844,293.1499938964844,0.0035637954715639,-1346.103271484375,296.0472717285156,0.5566591620445251,0.050000000745058,0.2286099791526794,291.1649780273437,291.1499938964844,267.54998779296875,265.9658203125,283.0809326171875,293.9085693359375,291.1650085449219,1.0,0.1920954436063766,0.832579493522644,0.832579493522644,1.0,1.0,-0.8753870129585266,0.3596848249435425,0.5157022476196289,0.1771391779184341,0.0,0.0,0.3215987384319305,26.42849540710449,25.0,-0.1140596941113472,-7129.92626953125,77.4297866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539489746094,306.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.974609375,18000.0,0.0,0.0,0.1584718376398086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328821867704391,0.2328866571187973,-4.4764219637727365e-06,0.0,0.000160828771186,0.0,0.0,9.908270835876465,0.0,0.0,0.0,0.2935698330402374,4.0,0.0,1.0
396060,293.2069396972656,297.1499938964844,293.1499938964844,0.0199512895196676,-815.8460693359375,303.908203125,0.5573582053184509,0.050000000745058,0.0457613430917263,294.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5573582053184509,0.050000000745058,0.0481888987123966,293.27593994140625,297.1499938964844,293.1499938964844,0.1253264844417572,-2134.197998046875,304.161865234375,0.8797891736030579,0.1927693039178848,0.1357947587966919,293.209716796875,297.1499938964844,293.1499938964844,0.2009481787681579,-4214.42822265625,304.156005859375,0.9990000128746032,0.2930851280689239,0.2682770192623138,293.3812866210937,297.1499938964844,293.1499938964844,0.0035032050218433,-1323.7843017578125,295.9674987792969,0.5573582053184509,0.050000000745058,0.2285873889923095,291.1655578613281,291.1499938964844,267.5882873535156,265.9967956542969,283.1069641113281,293.9049377441406,291.1656799316406,1.0,0.1914688646793365,0.8326318264007568,0.8326318264007568,1.0,1.0,-0.8719927072525024,0.357870876789093,0.5141218304634094,0.1772278100252151,0.0,0.0,0.3194965124130249,26.28706359863281,25.0,0.9268636703491212,-7081.4833984375,76.62627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,306.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28125,18000.0,0.0,0.0,0.1575238406658172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231061115860939,0.2310655862092971,-4.471880856726784e-06,0.0,0.0001598666713107,0.0,0.0,9.814189910888672,0.0,0.0,0.0,0.2931869626045227,4.0,0.0,1.0
396120,293.2069396972656,297.1499938964844,293.1499938964844,0.0199512895196676,-815.8460693359375,303.908203125,0.5573582053184509,0.050000000745058,0.0457613430917263,294.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5573582053184509,0.050000000745058,0.0481888987123966,293.27593994140625,297.1499938964844,293.1499938964844,0.1253264844417572,-2134.197998046875,304.161865234375,0.8797891736030579,0.1927693039178848,0.1357947587966919,293.209716796875,297.1499938964844,293.1499938964844,0.2009481787681579,-4214.42822265625,304.156005859375,0.9990000128746032,0.2930851280689239,0.2682770192623138,293.3812866210937,297.1499938964844,293.1499938964844,0.0035032050218433,-1323.7843017578125,295.9674987792969,0.5573582053184509,0.050000000745058,0.2285873889923095,291.1655578613281,291.1499938964844,267.5882873535156,265.9967956542969,283.1069641113281,293.9049377441406,291.1656799316406,1.0,0.1914688646793365,0.8326318264007568,0.8326318264007568,1.0,1.0,-0.8719927072525024,0.357870876789093,0.5141218304634094,0.1772278100252151,0.0,0.0,0.3194965124130249,26.28706359863281,25.0,0.9268636703491212,-7081.4833984375,76.62627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,306.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28125,18000.0,0.0,0.0,0.1575238406658172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231061115860939,0.2310655862092971,-4.471880856726784e-06,0.0,0.0001598666713107,0.0,0.0,9.814189910888672,0.0,0.0,0.0,0.2931869626045227,4.0,0.0,1.0
396180,293.2075500488281,297.1499938964844,293.1499938964844,0.0196121595799922,-814.3245239257812,303.88702392578125,0.5579638481140137,0.050000000745058,0.0457574501633644,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5579638481140137,0.050000000745058,0.0481848008930683,293.2735900878906,297.1499938964844,293.1499938964844,0.123127669095993,-2104.115234375,304.1615905761719,0.8764025568962097,0.1900537759065628,0.1338982880115509,293.21002197265625,297.1499938964844,293.1499938964844,0.2001756876707077,-4201.69775390625,304.1553039550781,0.9990000128746032,0.2915097177028656,0.2675105631351471,293.3812561035156,297.1499938964844,293.1499938964844,0.0034427996724843,-1301.4310302734375,295.8883972167969,0.5579638481140137,0.050000000745058,0.2285679429769516,291.1669921875,291.1499938964844,267.6296691894531,266.030517578125,283.13818359375,293.9036560058594,291.167236328125,1.0,0.1909006536006927,0.8326840996742249,0.8326840996742249,1.0,1.0,-0.8687638640403748,0.3560434877872467,0.5127203464508057,0.1775687336921692,0.0,0.0,0.3171404302120209,26.16850852966309,25.0,2.0675055980682373,-7030.67041015625,75.89021301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,306.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.1566251367330551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290601134300232,0.2290645837783813,-4.467050075618317e-06,0.0,0.0001589546009199,0.0,0.0,9.711507797241213,0.0,0.0,0.0,0.2927707433700561,4.0,0.0,1.0
396240,293.2075500488281,297.1499938964844,293.1499938964844,0.0196121595799922,-814.3245239257812,303.88702392578125,0.5579638481140137,0.050000000745058,0.0457574501633644,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5579638481140137,0.050000000745058,0.0481848008930683,293.2735900878906,297.1499938964844,293.1499938964844,0.123127669095993,-2104.115234375,304.1615905761719,0.8764025568962097,0.1900537759065628,0.1338982880115509,293.21002197265625,297.1499938964844,293.1499938964844,0.2001756876707077,-4201.69775390625,304.1553039550781,0.9990000128746032,0.2915097177028656,0.2675105631351471,293.3812561035156,297.1499938964844,293.1499938964844,0.0034427996724843,-1301.4310302734375,295.8883972167969,0.5579638481140137,0.050000000745058,0.2285679429769516,291.1669921875,291.1499938964844,267.6296691894531,266.030517578125,283.13818359375,293.9036560058594,291.167236328125,1.0,0.1909006536006927,0.8326840996742249,0.8326840996742249,1.0,1.0,-0.8687638640403748,0.3560434877872467,0.5127203464508057,0.1775687336921692,0.0,0.0,0.3171404302120209,26.16850852966309,25.0,2.0675055980682373,-7030.67041015625,75.89021301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,306.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15234375,18000.0,0.0,0.0,0.1566251367330551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290601134300232,0.2290645837783813,-4.467050075618317e-06,0.0,0.0001589546009199,0.0,0.0,9.711507797241213,0.0,0.0,0.0,0.2927707433700561,4.0,0.0,1.0
396300,293.2078552246094,297.1499938964844,293.1499938964844,0.0195798613131046,-813.637451171875,303.8761291503906,0.5582346320152283,0.050000000745058,0.0457557179033756,294.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5582346320152283,0.050000000745058,0.048182975500822,293.2725524902344,297.1499938964844,293.1499938964844,0.122027188539505,-2089.0068359375,304.1614685058594,0.8746501207351685,0.1886916309595108,0.1329479664564132,293.21026611328125,297.1499938964844,293.1499938964844,0.1998240798711776,-4195.89208984375,304.15496826171875,0.9990000128746032,0.290702223777771,0.267167717218399,293.3812255859375,297.1499938964844,293.1499938964844,0.0034126604441553,-1290.243896484375,295.8490600585937,0.5582346320152283,0.050000000745058,0.2285592854022979,291.16796875,291.1499938964844,267.6514892578125,266.0483703613281,283.1557312011719,293.9039306640625,291.16827392578125,1.0,0.1906355619430542,0.8327102661132812,0.8327102661132812,1.0,1.0,-0.8671972155570984,0.3551187813282013,0.5120784640312195,0.1778295636177063,0.0,0.0,0.3158372044563293,26.11702537536621,25.0,2.558756351470948,-7004.05810546875,75.54354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4054260253906,306.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.736328125,18000.0,0.0,0.0,0.1561832278966903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279639989137649,0.2279684692621231,-4.464444828045089e-06,0.0,0.0001585061254445,0.0,0.0,9.65550422668457,0.0,0.0,0.0,0.2925441563129425,4.0,0.0,1.0
396360,293.20819091796875,297.1499938964844,293.1499938964844,0.0195502880960702,-812.9398193359375,303.8652038574219,0.5584884285926819,0.050000000745058,0.0457540974020957,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5584884285926819,0.050000000745058,0.0481812693178653,293.2716064453125,297.1499938964844,293.1499938964844,0.120925560593605,-2073.848876953125,304.1614074707031,0.872862696647644,0.1873257607221603,0.1319953352212906,293.2105407714844,297.1499938964844,293.1499938964844,0.1994913667440414,-4190.39208984375,304.1546630859375,0.9990000128746032,0.2898822426795959,0.2668462693691253,293.3812255859375,297.1499938964844,293.1499938964844,0.0033825417049229,-1279.04541015625,295.809814453125,0.5584884285926819,0.050000000745058,0.2285511940717697,291.1690979003906,291.1499938964844,267.6739807128906,266.0668029785156,283.17449951171875,293.9047546386719,291.16943359375,1.0,0.190380722284317,0.8327434062957764,0.8327434062957764,1.0,1.0,-0.865654468536377,0.3541838526725769,0.5114706158638,0.178148478269577,0.0,0.0,0.3144501745700836,26.06984519958496,25.0,2.967281103134156,-6976.6279296875,75.20832824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993225097656,306.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3671875,18000.0,0.0,0.0,0.1557400226593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268023639917373,0.2268068194389343,-4.461699518287787e-06,0.0,0.0001580563257448,0.0,0.0,9.596305847167969,0.0,0.0,0.0,0.2923049032688141,4.0,0.0,1.0
396420,293.20880126953125,297.1499938964844,293.1499938964844,0.0194944068789482,-811.5347900390625,303.8432006835937,0.5589465498924255,0.050000000745058,0.0457511842250824,294.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5589465498924255,0.050000000745058,0.0481781996786594,293.2699890136719,297.1499938964844,293.1499938964844,0.1187167093157768,-2043.35595703125,304.1612854003906,0.8691810369491577,0.1845786124467849,0.1300803571939468,293.2112731933594,297.1499938964844,293.1499938964844,0.1988824158906936,-4180.30859375,304.1541442871094,0.9990000128746032,0.2882010340690613,0.266265720129013,293.38116455078125,297.1499938964844,293.1499938964844,0.0033223954960703,-1256.6329345703125,295.7314758300781,0.5589465498924255,0.050000000745058,0.2285366356372833,291.171630859375,291.1499938964844,267.72100830078125,266.10546875,283.2156982421875,293.9079895019531,291.1719970703125,1.0,0.1899003684520721,0.8328096270561218,0.8328096270561218,1.0,1.0,-0.8626348972320557,0.3522810339927673,0.5103538036346436,0.1789543330669403,0.0,0.0,0.3113939762115478,25.987905502319336,25.0,3.521846532821656,-6919.11279296875,74.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,306.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1548308283090591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242578864097595,0.2242623418569564,-4.455722319107736e-06,0.0,0.000157133617904,0.0,0.0,9.46714687347412,0.0,0.0,0.0,0.2917833924293518,4.0,0.0,1.0
396480,293.20880126953125,297.1499938964844,293.1499938964844,0.0194944068789482,-811.5347900390625,303.8432006835937,0.5589465498924255,0.050000000745058,0.0457511842250824,294.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5589465498924255,0.050000000745058,0.0481781996786594,293.2699890136719,297.1499938964844,293.1499938964844,0.1187167093157768,-2043.35595703125,304.1612854003906,0.8691810369491577,0.1845786124467849,0.1300803571939468,293.2112731933594,297.1499938964844,293.1499938964844,0.1988824158906936,-4180.30859375,304.1541442871094,0.9990000128746032,0.2882010340690613,0.266265720129013,293.38116455078125,297.1499938964844,293.1499938964844,0.0033223954960703,-1256.6329345703125,295.7314758300781,0.5589465498924255,0.050000000745058,0.2285366356372833,291.171630859375,291.1499938964844,267.72100830078125,266.10546875,283.2156982421875,293.9079895019531,291.1719970703125,1.0,0.1899003684520721,0.8328096270561218,0.8328096270561218,1.0,1.0,-0.8626348972320557,0.3522810339927673,0.5103538036346436,0.1789543330669403,0.0,0.0,0.3113939762115478,25.987905502319336,25.0,3.521846532821656,-6919.11279296875,74.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,306.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1548308283090591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242578864097595,0.2242623418569564,-4.455722319107736e-06,0.0,0.000157133617904,0.0,0.0,9.46714687347412,0.0,0.0,0.0,0.2917833924293518,4.0,0.0,1.0
396540,293.20947265625,297.1499938964844,293.1499938964844,0.0194387678056955,-810.1170654296875,303.8210144042969,0.5593509674072266,0.050000000745058,0.0457486175000667,294.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5593509674072266,0.050000000745058,0.048175498843193,293.2686462402344,297.1499938964844,293.1499938964844,0.1164995580911636,-2012.6168212890625,304.1612243652344,0.8653708100318909,0.1818083822727203,0.128149926662445,293.212158203125,297.1499938964844,293.1499938964844,0.1983373165130615,-4171.2646484375,304.1536560058594,0.9990000128746032,0.2864682376384735,0.2657527923583984,293.38116455078125,297.1499938964844,293.1499938964844,0.0032624115701764,-1234.226806640625,295.6532897949219,0.5593509674072266,0.050000000745058,0.2285238206386566,291.17431640625,291.1499938964844,267.7705383300781,266.1463623046875,283.2610778808594,293.9125061035156,291.1746826171875,1.0,0.1894521713256836,0.8328759074211121,0.8328759074211121,1.0,1.0,-0.8596809506416321,0.3503277003765106,0.5093532204627991,0.1799702942371368,0.0,0.0,0.3079734444618225,25.91991424560547,25.0,3.7308175563812256,-6858.30322265625,73.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,305.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.029296875,18000.0,0.0,0.0,0.1538645029067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214314043521881,0.2214358448982238,-4.449118478078162e-06,0.0,0.0001561529061291,0.0,0.0,9.324440002441406,0.0,0.0,0.0,0.2912076413631439,4.0,0.0,1.0
396600,293.20947265625,297.1499938964844,293.1499938964844,0.0194387678056955,-810.1170654296875,303.8210144042969,0.5593509674072266,0.050000000745058,0.0457486175000667,294.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5593509674072266,0.050000000745058,0.048175498843193,293.2686462402344,297.1499938964844,293.1499938964844,0.1164995580911636,-2012.6168212890625,304.1612243652344,0.8653708100318909,0.1818083822727203,0.128149926662445,293.212158203125,297.1499938964844,293.1499938964844,0.1983373165130615,-4171.2646484375,304.1536560058594,0.9990000128746032,0.2864682376384735,0.2657527923583984,293.38116455078125,297.1499938964844,293.1499938964844,0.0032624115701764,-1234.226806640625,295.6532897949219,0.5593509674072266,0.050000000745058,0.2285238206386566,291.17431640625,291.1499938964844,267.7705383300781,266.1463623046875,283.2610778808594,293.9125061035156,291.1746826171875,1.0,0.1894521713256836,0.8328759074211121,0.8328759074211121,1.0,1.0,-0.8596809506416321,0.3503277003765106,0.5093532204627991,0.1799702942371368,0.0,0.0,0.3079734444618225,25.91991424560547,25.0,3.7308175563812256,-6858.30322265625,73.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,305.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.029296875,18000.0,0.0,0.0,0.1538645029067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214314043521881,0.2214358448982238,-4.449118478078162e-06,0.0,0.0001561529061291,0.0,0.0,9.324440002441406,0.0,0.0,0.0,0.2912076413631439,4.0,0.0,1.0
396660,293.2097473144531,297.1499938964844,293.1499938964844,0.0193904973566532,-808.8048706054688,303.7995910644531,0.5597128868103027,0.050000000745058,0.0457463301718235,294.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5597128868103027,0.050000000745058,0.0481730885803699,293.2674560546875,297.1499938964844,293.1499938964844,0.114295557141304,-1981.9447021484373,304.1611633300781,0.8614766597747803,0.1790460050106048,0.1262157708406448,293.2130432128906,297.1499938964844,293.1499938964844,0.19785837829113,-4163.32177734375,304.1532592773437,0.9990000128746032,0.2847155928611755,0.2652935683727264,293.3809814453125,297.1499938964844,293.1499938964844,0.0032029938884079,-1212.0220947265625,295.5751647949219,0.5597128868103027,0.050000000745058,0.2285123914480209,291.1763610839844,291.1499938964844,267.8223876953125,266.1892395019531,283.3044738769531,293.908447265625,291.1764831542969,1.0,0.1890317350625991,0.8329558968544006,0.8329558968544006,1.0,1.0,-0.8567893505096436,0.3483293354511261,0.5084599852561951,0.181179866194725,0.0,0.0,0.3043011426925659,25.86354255676269,25.0,2.333303213119507,-6796.3779296875,73.39468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992919921875,305.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.890625,18000.0,0.0,0.0,0.1528118848800659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183775901794433,0.2183820307254791,-4.441941655386472e-06,0.0,0.0001550846354803,0.0,0.0,9.170985221862791,0.0,0.0,0.0,0.2905889749526977,4.0,0.0,1.0
396720,293.2097473144531,297.1499938964844,293.1499938964844,0.0193904973566532,-808.8048706054688,303.7995910644531,0.5597128868103027,0.050000000745058,0.0457463301718235,294.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5597128868103027,0.050000000745058,0.0481730885803699,293.2674560546875,297.1499938964844,293.1499938964844,0.114295557141304,-1981.9447021484373,304.1611633300781,0.8614766597747803,0.1790460050106048,0.1262157708406448,293.2130432128906,297.1499938964844,293.1499938964844,0.19785837829113,-4163.32177734375,304.1532592773437,0.9990000128746032,0.2847155928611755,0.2652935683727264,293.3809814453125,297.1499938964844,293.1499938964844,0.0032029938884079,-1212.0220947265625,295.5751647949219,0.5597128868103027,0.050000000745058,0.2285123914480209,291.1763610839844,291.1499938964844,267.8223876953125,266.1892395019531,283.3044738769531,293.908447265625,291.1764831542969,1.0,0.1890317350625991,0.8329558968544006,0.8329558968544006,1.0,1.0,-0.8567893505096436,0.3483293354511261,0.5084599852561951,0.181179866194725,0.0,0.0,0.3043011426925659,25.86354255676269,25.0,2.333303213119507,-6796.3779296875,73.39468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992919921875,305.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.890625,18000.0,0.0,0.0,0.1528118848800659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183775901794433,0.2183820307254791,-4.441941655386472e-06,0.0,0.0001550846354803,0.0,0.0,9.170985221862791,0.0,0.0,0.0,0.2905889749526977,4.0,0.0,1.0
396780,293.209228515625,297.1499938964844,293.1499938964844,0.0193481743335723,-807.7181396484375,303.78033447265625,0.5600504875183105,0.050000000745058,0.045744203031063,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5600504875183105,0.050000000745058,0.0481708459556102,293.26611328125,297.1499938964844,293.1499938964844,0.1121555864810943,-1952.0721435546875,304.1610107421875,0.8576105833053589,0.1763403713703155,0.1243154928088188,293.2135925292969,297.1499938964844,293.1499938964844,0.1974425166845321,-4156.45166015625,304.1528625488281,0.9990000128746032,0.2830032408237457,0.2648648917675018,293.38037109375,297.1499938964844,293.1499938964844,0.0031450828537344,-1190.418701171875,295.4971008300781,0.5600504875183105,0.050000000745058,0.2285017669200897,291.17657470703125,291.1499938964844,267.8763427734375,266.2340087890625,283.34539794921875,293.8955078125,291.1765441894531,1.0,0.1886347830295562,0.8330358862876892,0.8330358862876892,1.0,1.0,-0.8539764285087585,0.3463020324707031,0.5076743960380554,0.1825606822967529,0.0,0.0,0.3007297217845917,25.81534576416016,25.0,0.4585970342159271,-6736.86669921875,72.85034942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,305.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.1516650319099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21537746489048,0.2153819054365158,-4.434688889887184e-06,0.0,0.0001539207296445,0.0,0.0,9.020652770996094,0.0,0.0,0.0,0.2899810671806335,4.0,0.0,1.0
396840,293.209228515625,297.1499938964844,293.1499938964844,0.0193481743335723,-807.7181396484375,303.78033447265625,0.5600504875183105,0.050000000745058,0.045744203031063,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5600504875183105,0.050000000745058,0.0481708459556102,293.26611328125,297.1499938964844,293.1499938964844,0.1121555864810943,-1952.0721435546875,304.1610107421875,0.8576105833053589,0.1763403713703155,0.1243154928088188,293.2135925292969,297.1499938964844,293.1499938964844,0.1974425166845321,-4156.45166015625,304.1528625488281,0.9990000128746032,0.2830032408237457,0.2648648917675018,293.38037109375,297.1499938964844,293.1499938964844,0.0031450828537344,-1190.418701171875,295.4971008300781,0.5600504875183105,0.050000000745058,0.2285017669200897,291.17657470703125,291.1499938964844,267.8763427734375,266.2340087890625,283.34539794921875,293.8955078125,291.1765441894531,1.0,0.1886347830295562,0.8330358862876892,0.8330358862876892,1.0,1.0,-0.8539764285087585,0.3463020324707031,0.5076743960380554,0.1825606822967529,0.0,0.0,0.3007297217845917,25.81534576416016,25.0,0.4585970342159271,-6736.86669921875,72.85034942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,305.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.1516650319099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21537746489048,0.2153819054365158,-4.434688889887184e-06,0.0,0.0001539207296445,0.0,0.0,9.020652770996094,0.0,0.0,0.0,0.2899810671806335,4.0,0.0,1.0
396900,293.20867919921875,297.1499938964844,293.1499938964844,0.0193279981613159,-807.2324829101562,303.77154541015625,0.5602121353149414,0.050000000745058,0.0457431860268116,294.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5602121353149414,0.050000000745058,0.0481697767972946,293.2654113769531,297.1499938964844,293.1499938964844,0.111108161509037,-1937.410400390625,304.1609191894531,0.8556987047195435,0.1750097721815109,0.1233812123537063,293.2137451171875,297.1499938964844,293.1499938964844,0.1972474455833435,-4153.2255859375,304.1527099609375,0.9990000128746032,0.2821685969829559,0.2646594941616058,293.3798522949219,297.1499938964844,293.1499938964844,0.0031166060362011,-1179.789306640625,295.4585266113281,0.5602121353149414,0.050000000745058,0.2284966707229614,291.17645263671875,291.1499938964844,267.9040832519531,266.25701904296875,283.36590576171875,293.88751220703125,291.1764221191406,1.0,0.1884442716836929,0.8330758810043335,0.8330758810043335,1.0,1.0,-0.8526001572608948,0.3452815413475036,0.5073186159133911,0.1833059638738632,0.0,0.0,0.2989780902862549,25.793790817260746,25.0,0.0702230855822563,-6708.0927734375,72.58795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4191589355469,305.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.1510589867830276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139291018247604,0.213933527469635,-4.431191428011516e-06,0.0,0.0001533056638436,0.0,0.0,8.948376655578613,0.0,0.0,0.0,0.2896883487701416,4.0,0.0,1.0
396960,293.2079467773437,297.1499938964844,293.1499938964844,0.0193079505115747,-806.773681640625,303.7632751464844,0.5603690147399902,0.050000000745058,0.0457421988248825,294.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5603690147399902,0.050000000745058,0.0481687374413013,293.2646789550781,297.1499938964844,293.1499938964844,0.1100729182362556,-1922.8897705078125,304.1607971191406,0.8537987470626831,0.1736922711133957,0.1224563792347908,293.2138061523437,297.1499938964844,293.1499938964844,0.1970562636852264,-4150.05810546875,304.1525573730469,0.9990000128746032,0.2813482880592346,0.2644582092761993,293.3792419433594,297.1499938964844,293.1499938964844,0.0030884884763509,-1169.283447265625,295.4203796386719,0.5603690147399902,0.050000000745058,0.2284917533397674,291.1763916015625,291.1499938964844,267.9322509765625,266.2803955078125,283.3866271972656,293.8790283203125,291.1763610839844,1.0,0.1882583796977996,0.8331252932548523,0.8331252932548523,1.0,1.0,-0.8512403964996338,0.3442578315734863,0.5069825649261475,0.1840813755989074,0.0,0.0,0.2972278296947479,25.773780822753903,25.0,-0.0736301839351654,-6679.56103515625,72.33121490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4269104003906,305.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.1504343897104263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124967873096466,0.2125012129545211,-4.427769454196096e-06,0.0,0.0001526717824162,0.0,0.0,8.87716007232666,0.0,0.0,0.0,0.2894002199172973,4.0,0.0,1.0
