time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.2061462402344,297.1499938964844,293.1499938964844,0.0192672256380319,-805.930419921875,303.7481689453125,0.5606546998023987,0.050000000745058,0.0457404032349586,294.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5606546998023987,0.050000000745058,0.04816684871912,293.26318359375,297.1499938964844,293.1499938964844,0.1080351322889328,-1894.220458984375,304.1606140136719,0.850010871887207,0.171091079711914,0.1206314638257026,293.2137145996094,297.1499938964844,293.1499938964844,0.1966544091701507,-4143.3642578125,304.1523742675781,0.9990000128746032,0.2797517776489258,0.2640329599380493,293.3777160644531,297.1499938964844,293.1499938964844,0.0030330903828144,-1148.554931640625,295.34527587890625,0.5606546998023987,0.050000000745058,0.2284827977418899,291.17633056640625,291.1499938964844,267.9898681640625,266.32830810546875,283.4288024902344,293.8611755371094,291.17633056640625,1.0,0.1878979802131652,0.8332241773605347,0.8332241773605347,1.0,1.0,-0.848524808883667,0.3421871364116668,0.5063376426696777,0.1856914758682251,0.0,0.0,0.2937195897102356,25.73976707458496,25.0,-0.1230572089552879,-6621.9306640625,71.82893371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,305.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5703125,18000.0,0.0,0.0,0.1491369754076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209657683968544,0.2096621096134185,-4.421078301675152e-06,0.0,0.0001513550814706,0.0,0.0,8.736712455749512,0.0,0.0,0.0,0.2888331115245819,4.0,0.0,1.0
397080,293.2061462402344,297.1499938964844,293.1499938964844,0.0192672256380319,-805.930419921875,303.7481689453125,0.5606546998023987,0.050000000745058,0.0457404032349586,294.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5606546998023987,0.050000000745058,0.04816684871912,293.26318359375,297.1499938964844,293.1499938964844,0.1080351322889328,-1894.220458984375,304.1606140136719,0.850010871887207,0.171091079711914,0.1206314638257026,293.2137145996094,297.1499938964844,293.1499938964844,0.1966544091701507,-4143.3642578125,304.1523742675781,0.9990000128746032,0.2797517776489258,0.2640329599380493,293.3777160644531,297.1499938964844,293.1499938964844,0.0030330903828144,-1148.554931640625,295.34527587890625,0.5606546998023987,0.050000000745058,0.2284827977418899,291.17633056640625,291.1499938964844,267.9898681640625,266.32830810546875,283.4288024902344,293.8611755371094,291.17633056640625,1.0,0.1878979802131652,0.8332241773605347,0.8332241773605347,1.0,1.0,-0.848524808883667,0.3421871364116668,0.5063376426696777,0.1856914758682251,0.0,0.0,0.2937195897102356,25.73976707458496,25.0,-0.1230572089552879,-6621.9306640625,71.82893371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,305.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5703125,18000.0,0.0,0.0,0.1491369754076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209657683968544,0.2096621096134185,-4.421078301675152e-06,0.0,0.0001513550814706,0.0,0.0,8.736712455749512,0.0,0.0,0.0,0.2888331115245819,4.0,0.0,1.0
397140,293.20391845703125,297.1499938964844,293.1499938964844,0.0192242432385683,-805.174560546875,303.73492431640625,0.5608710050582886,0.050000000745058,0.0457390509545803,294.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5608710050582886,0.050000000745058,0.0481654219329357,293.2616271972656,297.1499938964844,293.1499938964844,0.1060382574796676,-1866.0081787109373,304.160400390625,0.8462024927139282,0.1685371994972229,0.1188396364450454,293.2132568359375,297.1499938964844,293.1499938964844,0.1961505115032196,-4134.88427734375,304.1524353027344,0.9990000128746032,0.2782316505908966,0.2634978294372558,293.37579345703125,297.1499938964844,293.1499938964844,0.0029792303685098,-1128.35400390625,295.27197265625,0.5608710050582886,0.050000000745058,0.2284760177135467,291.1766357421875,291.1499938964844,268.0490417480469,266.3775329589844,283.4716491699219,293.8422546386719,291.1768798828125,1.0,0.1875488609075546,0.833323061466217,0.833323061466217,1.0,1.0,-0.8457210659980774,0.3400598764419555,0.5056611895561218,0.1873212605714798,0.0,0.0,0.2901596426963806,25.71727180480957,25.0,1.2108285427093506,-6568.40869140625,71.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45782470703125,305.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.423828125,18000.0,0.0,0.0,0.1477823853492736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068389803171157,0.2068433910608291,-4.414547674969072e-06,0.0,0.0001499803329352,0.0,0.0,8.598189353942871,0.0,0.0,0.0,0.2882746756076813,4.0,0.0,1.0
397200,293.20391845703125,297.1499938964844,293.1499938964844,0.0192242432385683,-805.174560546875,303.73492431640625,0.5608710050582886,0.050000000745058,0.0457390509545803,294.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5608710050582886,0.050000000745058,0.0481654219329357,293.2616271972656,297.1499938964844,293.1499938964844,0.1060382574796676,-1866.0081787109373,304.160400390625,0.8462024927139282,0.1685371994972229,0.1188396364450454,293.2132568359375,297.1499938964844,293.1499938964844,0.1961505115032196,-4134.88427734375,304.1524353027344,0.9990000128746032,0.2782316505908966,0.2634978294372558,293.37579345703125,297.1499938964844,293.1499938964844,0.0029792303685098,-1128.35400390625,295.27197265625,0.5608710050582886,0.050000000745058,0.2284760177135467,291.1766357421875,291.1499938964844,268.0490417480469,266.3775329589844,283.4716491699219,293.8422546386719,291.1768798828125,1.0,0.1875488609075546,0.833323061466217,0.833323061466217,1.0,1.0,-0.8457210659980774,0.3400598764419555,0.5056611895561218,0.1873212605714798,0.0,0.0,0.2901596426963806,25.71727180480957,25.0,1.2108285427093506,-6568.40869140625,71.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45782470703125,305.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.423828125,18000.0,0.0,0.0,0.1477823853492736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068389803171157,0.2068433910608291,-4.414547674969072e-06,0.0,0.0001499803329352,0.0,0.0,8.598189353942871,0.0,0.0,0.0,0.2882746756076813,4.0,0.0,1.0
397260,293.20135498046875,297.1499938964844,293.1499938964844,0.0191719029098749,-804.3571166992188,303.7235107421875,0.5609638094902039,0.050000000745058,0.0457384660840034,294.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5609638094902039,0.050000000745058,0.0481648072600364,293.2600402832031,297.1499938964844,293.1499938964844,0.1040600165724754,-1837.9056396484373,304.16021728515625,0.8423156142234802,0.1660340577363968,0.1170825362205505,293.2122802734375,297.1499938964844,293.1499938964844,0.1953613609075546,-4121.4375,304.1529541015625,0.9985748529434204,0.2768213450908661,0.262700080871582,293.3736267089844,297.1499938964844,293.1499938964844,0.0029258485883474,-1108.1781005859375,295.2021789550781,0.5609638094902039,0.050000000745058,0.2284731119871139,291.17999267578125,291.1499938964844,268.1095275878906,266.4278869628906,283.5144348144531,293.82196044921875,291.1806030273437,1.0,0.1872022598981857,0.8334364295005798,0.8334364295005798,1.0,1.0,-0.8426503539085388,0.3378202021121979,0.5048301219940186,0.1888782382011413,0.0,0.0,0.2859652638435364,25.71219253540039,25.0,4.464931011199951,-6514.4873046875,70.81666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,305.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.060546875,18000.0,0.0,0.0,0.1464063972234726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037071287631988,0.203711524605751,-4.407783308124635e-06,0.0,0.0001485838729422,0.0,0.0,8.445996284484863,0.0,0.0,0.0,0.2876650094985962,4.0,0.0,1.0
397320,293.20135498046875,297.1499938964844,293.1499938964844,0.0191719029098749,-804.3571166992188,303.7235107421875,0.5609638094902039,0.050000000745058,0.0457384660840034,294.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5609638094902039,0.050000000745058,0.0481648072600364,293.2600402832031,297.1499938964844,293.1499938964844,0.1040600165724754,-1837.9056396484373,304.16021728515625,0.8423156142234802,0.1660340577363968,0.1170825362205505,293.2122802734375,297.1499938964844,293.1499938964844,0.1953613609075546,-4121.4375,304.1529541015625,0.9985748529434204,0.2768213450908661,0.262700080871582,293.3736267089844,297.1499938964844,293.1499938964844,0.0029258485883474,-1108.1781005859375,295.2021789550781,0.5609638094902039,0.050000000745058,0.2284731119871139,291.17999267578125,291.1499938964844,268.1095275878906,266.4278869628906,283.5144348144531,293.82196044921875,291.1806030273437,1.0,0.1872022598981857,0.8334364295005798,0.8334364295005798,1.0,1.0,-0.8426503539085388,0.3378202021121979,0.5048301219940186,0.1888782382011413,0.0,0.0,0.2859652638435364,25.71219253540039,25.0,4.464931011199951,-6514.4873046875,70.81666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,305.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.060546875,18000.0,0.0,0.0,0.1464063972234726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037071287631988,0.203711524605751,-4.407783308124635e-06,0.0,0.0001485838729422,0.0,0.0,8.445996284484863,0.0,0.0,0.0,0.2876650094985962,4.0,0.0,1.0
397380,293.1985168457031,297.1499938964844,293.1499938964844,0.0191211570054292,-803.765869140625,303.713623046875,0.5609294772148132,0.050000000745058,0.0457386784255504,294.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5609294772148132,0.050000000745058,0.0481650307774543,293.2583312988281,297.1499938964844,293.1499938964844,0.1021560877561569,-1810.78564453125,304.1600036621094,0.8383644223213196,0.1635914593935012,0.1153668463230133,293.2106628417969,297.1499938964844,293.1499938964844,0.1943254768848419,-4103.8271484375,304.1536865234375,0.997521698474884,0.2755714654922485,0.2615852057933807,293.3712158203125,297.1499938964844,293.1499938964844,0.0028734998777508,-1088.4661865234375,295.1326904296875,0.5609294772148132,0.050000000745058,0.2284741699695587,291.1816711425781,291.1499938964844,268.171142578125,266.47918701171875,283.5560913085937,293.79986572265625,291.1810913085937,1.0,0.1868497282266616,0.8335497975349426,0.8335497975349426,1.0,1.0,-0.8392549753189087,0.3354714810848236,0.5037835240364075,0.1902764737606048,0.0,0.0,0.2815482020378113,25.7230281829834,25.0,-1.022100806236267,-6438.9931640625,70.2746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,305.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.1449891477823257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002238631248474,0.2002282589673996,-4.400144007377094e-06,0.0,0.0001471455470891,0.0,0.0,8.27747917175293,0.0,0.0,0.0,0.2869937419891357,4.0,0.0,1.0
397440,293.1985168457031,297.1499938964844,293.1499938964844,0.0191211570054292,-803.765869140625,303.713623046875,0.5609294772148132,0.050000000745058,0.0457386784255504,294.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5609294772148132,0.050000000745058,0.0481650307774543,293.2583312988281,297.1499938964844,293.1499938964844,0.1021560877561569,-1810.78564453125,304.1600036621094,0.8383644223213196,0.1635914593935012,0.1153668463230133,293.2106628417969,297.1499938964844,293.1499938964844,0.1943254768848419,-4103.8271484375,304.1536865234375,0.997521698474884,0.2755714654922485,0.2615852057933807,293.3712158203125,297.1499938964844,293.1499938964844,0.0028734998777508,-1088.4661865234375,295.1326904296875,0.5609294772148132,0.050000000745058,0.2284741699695587,291.1816711425781,291.1499938964844,268.171142578125,266.47918701171875,283.5560913085937,293.79986572265625,291.1810913085937,1.0,0.1868497282266616,0.8335497975349426,0.8335497975349426,1.0,1.0,-0.8392549753189087,0.3354714810848236,0.5037835240364075,0.1902764737606048,0.0,0.0,0.2815482020378113,25.7230281829834,25.0,-1.022100806236267,-6438.9931640625,70.2746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,305.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.1449891477823257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002238631248474,0.2002282589673996,-4.400144007377094e-06,0.0,0.0001471455470891,0.0,0.0,8.27747917175293,0.0,0.0,0.0,0.2869937419891357,4.0,0.0,1.0
397500,293.197021484375,297.1499938964844,293.1499938964844,0.0191057920455932,-803.6956176757812,303.7091369628906,0.5609214901924133,0.050000000745058,0.0457387268543243,294.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5609214901924133,0.050000000745058,0.0481650792062282,293.2574462890625,297.1499938964844,293.1499938964844,0.1012555733323097,-1797.9691162109375,304.1598205566406,0.8364312648773193,0.162390798330307,0.1145244985818862,293.20965576171875,297.1499938964844,293.1499938964844,0.1938716620206833,-4096.20947265625,304.1538391113281,0.997003734111786,0.2750041484832763,0.2610341608524322,293.3699035644531,297.1499938964844,293.1499938964844,0.0028483397327363,-1079.1302490234375,295.0959167480469,0.5609214901924133,0.050000000745058,0.2284744083881378,291.1788330078125,291.1499938964844,268.20233154296875,266.5051574707031,283.5762023925781,293.7886047363281,291.1778259277344,1.0,0.1866722404956817,0.833606481552124,0.833606481552124,1.0,1.0,-0.8375835418701172,0.3343335688114166,0.5032499432563782,0.19091796875,0.0,0.0,0.2799064815044403,25.725961685180664,25.0,-5.051530361175537,-6403.85888671875,70.0055923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891967773437,305.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.974609375,18000.0,0.0,0.0,0.144240140914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987747400999069,0.1987791359424591,-4.3964791984763e-06,0.0,0.0001463854132452,0.0,0.0,8.206793785095215,0.0,0.0,0.0,0.2867082953453064,4.0,0.0,1.0
397560,293.19549560546875,297.1499938964844,293.1499938964844,0.0190924108028411,-803.6390380859375,303.7049865722656,0.560924768447876,0.050000000745058,0.0457387045025825,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.560924768447876,0.050000000745058,0.0481650605797767,293.256591796875,297.1499938964844,293.1499938964844,0.1003643050789833,-1785.2569580078125,304.1596374511719,0.8345252275466919,0.1612003892660141,0.1136899068951606,293.20855712890625,297.1499938964844,293.1499938964844,0.1934397518634796,-4088.97216796875,304.1539306640625,0.9965194463729858,0.2744618654251098,0.260511040687561,293.3685607910156,297.1499938964844,293.1499938964844,0.002823530929163,-1069.9154052734375,295.0593566894531,0.560924768447876,0.050000000745058,0.2284743040800094,291.17578125,291.1499938964844,268.23370361328125,266.5312805175781,283.5958557128906,293.77764892578125,291.175048828125,1.0,0.1864949613809585,0.8336735367774963,0.8336735367774963,1.0,1.0,-0.8359540104866028,0.3332363963127136,0.5027175545692444,0.1915143430233001,0.0,0.0,0.2785044908523559,25.726417541503903,25.0,-5.796952724456787,-6375.2421875,69.74060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,305.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.703125,18000.0,0.0,0.0,0.1434740722179412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976118683815002,0.1976162642240524,-4.393389644974377e-06,0.0,0.0001456079480703,0.0,0.0,8.14993953704834,0.0,0.0,0.0,0.2864744067192077,4.0,0.0,1.0
397620,293.1923522949219,297.1499938964844,293.1499938964844,0.0190640147775411,-803.3572387695312,303.69781494140625,0.5609428882598877,0.050000000745058,0.0457385927438735,294.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5609428882598877,0.050000000745058,0.0481649413704872,293.2548828125,297.1499938964844,293.1499938964844,0.0985734909772872,-1759.583984375,304.159423828125,0.8307569622993469,0.158846840262413,0.1120406165719032,293.2063293457031,297.1499938964844,293.1499938964844,0.1925571858882904,-4074.10302734375,304.1540832519531,0.9956064820289612,0.2734310925006866,0.2595227658748626,293.36578369140625,297.1499938964844,293.1499938964844,0.0027741300873458,-1051.3876953125,294.9898986816406,0.5609428882598877,0.050000000745058,0.2284737378358841,291.1736145019531,291.1499938964844,268.2970275878906,266.583984375,283.6336669921875,293.7568359375,291.1736145019531,1.0,0.1861423254013061,0.8338075876235962,0.8338075876235962,1.0,1.0,-0.8327876925468445,0.3311612904071808,0.5016263723373413,0.1925318986177444,0.0,0.0,0.2755527794361114,25.72257232666016,25.0,-2.206784963607788,-6324.59814453125,69.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089111328125,305.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1419414430856704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954276263713836,0.1954320222139358,-4.388281467981869e-06,0.0,0.0001440525229554,0.0,0.0,8.044713973999023,0.0,0.0,0.0,0.2860467135906219,4.0,0.0,1.0
397680,293.1923522949219,297.1499938964844,293.1499938964844,0.0190640147775411,-803.3572387695312,303.69781494140625,0.5609428882598877,0.050000000745058,0.0457385927438735,294.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5609428882598877,0.050000000745058,0.0481649413704872,293.2548828125,297.1499938964844,293.1499938964844,0.0985734909772872,-1759.583984375,304.159423828125,0.8307569622993469,0.158846840262413,0.1120406165719032,293.2063293457031,297.1499938964844,293.1499938964844,0.1925571858882904,-4074.10302734375,304.1540832519531,0.9956064820289612,0.2734310925006866,0.2595227658748626,293.36578369140625,297.1499938964844,293.1499938964844,0.0027741300873458,-1051.3876953125,294.9898986816406,0.5609428882598877,0.050000000745058,0.2284737378358841,291.1736145019531,291.1499938964844,268.2970275878906,266.583984375,283.6336669921875,293.7568359375,291.1736145019531,1.0,0.1861423254013061,0.8338075876235962,0.8338075876235962,1.0,1.0,-0.8327876925468445,0.3311612904071808,0.5016263723373413,0.1925318986177444,0.0,0.0,0.2755527794361114,25.72257232666016,25.0,-2.206784963607788,-6324.59814453125,69.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089111328125,305.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1419414430856704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954276263713836,0.1954320222139358,-4.388281467981869e-06,0.0,0.0001440525229554,0.0,0.0,8.044713973999023,0.0,0.0,0.0,0.2860467135906219,4.0,0.0,1.0
397740,293.18927001953125,297.1499938964844,293.1499938964844,0.0190383903682231,-803.0179443359375,303.6917724609375,0.5609545111656189,0.050000000745058,0.0457385219633579,294.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5609545111656189,0.050000000745058,0.0481648668646812,293.25323486328125,297.1499938964844,293.1499938964844,0.0967968255281448,-1734.0035400390625,304.15924072265625,0.8270074129104614,0.1565268486738205,0.1104151904582977,293.2041015625,297.1499938964844,293.1499938964844,0.191686525940895,-4059.403564453125,304.1541748046875,0.9947248101234436,0.272453099489212,0.2585891485214233,293.36297607421875,297.1499938964844,293.1499938964844,0.0027252417057752,-1032.9539794921875,294.9231872558594,0.5609545111656189,0.050000000745058,0.2284733951091766,291.1739196777344,291.1499938964844,268.3608703613281,266.6371154785156,283.6689758300781,293.73785400390625,291.17388916015625,1.0,0.1857935190200805,0.8339416980743408,0.8339416980743408,1.0,1.0,-0.8297159671783447,0.3292499482631683,0.5004660487174988,0.1932673007249832,0.0,0.0,0.2723419964313507,25.71487808227539,25.0,-0.5760760307312012,-6272.11962890625,68.71448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140380859375,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.1404424458742141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930589228868484,0.1930633038282394,-4.3832224037032574e-06,0.0,0.0001425312220817,0.0,0.0,7.931901931762695,0.0,0.0,0.0,0.2855969369411468,4.0,0.0,1.0
397800,293.18927001953125,297.1499938964844,293.1499938964844,0.0190383903682231,-803.0179443359375,303.6917724609375,0.5609545111656189,0.050000000745058,0.0457385219633579,294.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5609545111656189,0.050000000745058,0.0481648668646812,293.25323486328125,297.1499938964844,293.1499938964844,0.0967968255281448,-1734.0035400390625,304.15924072265625,0.8270074129104614,0.1565268486738205,0.1104151904582977,293.2041015625,297.1499938964844,293.1499938964844,0.191686525940895,-4059.403564453125,304.1541748046875,0.9947248101234436,0.272453099489212,0.2585891485214233,293.36297607421875,297.1499938964844,293.1499938964844,0.0027252417057752,-1032.9539794921875,294.9231872558594,0.5609545111656189,0.050000000745058,0.2284733951091766,291.1739196777344,291.1499938964844,268.3608703613281,266.6371154785156,283.6689758300781,293.73785400390625,291.17388916015625,1.0,0.1857935190200805,0.8339416980743408,0.8339416980743408,1.0,1.0,-0.8297159671783447,0.3292499482631683,0.5004660487174988,0.1932673007249832,0.0,0.0,0.2723419964313507,25.71487808227539,25.0,-0.5760760307312012,-6272.11962890625,68.71448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140380859375,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.1404424458742141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930589228868484,0.1930633038282394,-4.3832224037032574e-06,0.0,0.0001425312220817,0.0,0.0,7.931901931762695,0.0,0.0,0.0,0.2855969369411468,4.0,0.0,1.0
397860,293.1862487792969,297.1499938964844,293.1499938964844,0.0190184917300939,-802.7928466796875,303.6864318847656,0.560945987701416,0.050000000745058,0.0457385815680027,294.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.560945987701416,0.050000000745058,0.048164926469326,293.2516174316406,297.1499938964844,293.1499938964844,0.0950609594583511,-1708.966552734375,304.1590576171875,0.8232477903366089,0.1542404294013977,0.1088131070137023,293.2019958496094,297.1499938964844,293.1499938964844,0.1908738911151886,-4045.723388671875,304.1541442871094,0.9938471913337708,0.2715153098106384,0.257696270942688,293.3602294921875,297.1499938964844,293.1499938964844,0.0026771361008286,-1014.8517456054688,294.8564758300781,0.560945987701416,0.050000000745058,0.2284736782312393,291.1729736328125,291.1499938964844,268.4250793457031,266.69049072265625,283.7015075683594,293.720947265625,291.1727294921875,1.0,0.1854496449232101,0.8340839147567749,0.8340839147567749,1.0,1.0,-0.8267222046852112,0.3275061845779419,0.4992159903049469,0.1936927735805511,0.0,0.0,0.2693294286727905,25.70494842529297,25.0,-1.538646578788757,-6220.00390625,68.21989440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,305.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.1389874964952469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907747983932495,0.1907791644334793,-4.378151970740873e-06,0.0,0.0001410546392435,0.0,0.0,7.823215484619141,0.0,0.0,0.0,0.2851624190807342,4.0,0.0,1.0
397920,293.1862487792969,297.1499938964844,293.1499938964844,0.0190184917300939,-802.7928466796875,303.6864318847656,0.560945987701416,0.050000000745058,0.0457385815680027,294.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.560945987701416,0.050000000745058,0.048164926469326,293.2516174316406,297.1499938964844,293.1499938964844,0.0950609594583511,-1708.966552734375,304.1590576171875,0.8232477903366089,0.1542404294013977,0.1088131070137023,293.2019958496094,297.1499938964844,293.1499938964844,0.1908738911151886,-4045.723388671875,304.1541442871094,0.9938471913337708,0.2715153098106384,0.257696270942688,293.3602294921875,297.1499938964844,293.1499938964844,0.0026771361008286,-1014.8517456054688,294.8564758300781,0.560945987701416,0.050000000745058,0.2284736782312393,291.1729736328125,291.1499938964844,268.4250793457031,266.69049072265625,283.7015075683594,293.720947265625,291.1727294921875,1.0,0.1854496449232101,0.8340839147567749,0.8340839147567749,1.0,1.0,-0.8267222046852112,0.3275061845779419,0.4992159903049469,0.1936927735805511,0.0,0.0,0.2693294286727905,25.70494842529297,25.0,-1.538646578788757,-6220.00390625,68.21989440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,305.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.1389874964952469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907747983932495,0.1907791644334793,-4.378151970740873e-06,0.0,0.0001410546392435,0.0,0.0,7.823215484619141,0.0,0.0,0.0,0.2851624190807342,4.0,0.0,1.0
397980,293.1834411621094,297.1499938964844,293.1499938964844,0.0190020985901355,-802.6325073242188,303.681640625,0.5609139204025269,0.050000000745058,0.0457387864589691,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5609139204025269,0.050000000745058,0.0481651462614536,293.25,297.1499938964844,293.1499938964844,0.0933598950505256,-1684.397705078125,304.15887451171875,0.8194620609283447,0.1519903242588043,0.1072358191013336,293.199951171875,297.1499938964844,293.1499938964844,0.1901004910469055,-4032.7158203125,304.154052734375,0.9929615259170532,0.2706087529659271,0.2568349242210388,293.3575439453125,297.1499938964844,293.1499938964844,0.0026294935960322,-996.9332275390624,294.7899475097656,0.5609139204025269,0.050000000745058,0.2284747064113617,291.1713256835937,291.1499938964844,268.4894104003906,266.7439880371094,283.7313842773437,293.7059936523437,291.1710510253906,1.0,0.1851112991571426,0.834226131439209,0.834226131439209,1.0,1.0,-0.8237972259521484,0.325916975736618,0.4978802502155304,0.1938286274671554,0.0,0.0,0.2665998339653015,25.69369506835937,25.0,-2.192765235900879,-6171.25439453125,67.73706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084533691406,305.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1375956088304519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887266486883163,0.1887310147285461,-4.3735290091717616e-06,0.0,0.0001396420557284,0.0,0.0,7.725990772247314,0.0,0.0,0.0,0.2847720086574554,4.0,0.0,1.0
398040,293.1834411621094,297.1499938964844,293.1499938964844,0.0190020985901355,-802.6325073242188,303.681640625,0.5609139204025269,0.050000000745058,0.0457387864589691,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5609139204025269,0.050000000745058,0.0481651462614536,293.25,297.1499938964844,293.1499938964844,0.0933598950505256,-1684.397705078125,304.15887451171875,0.8194620609283447,0.1519903242588043,0.1072358191013336,293.199951171875,297.1499938964844,293.1499938964844,0.1901004910469055,-4032.7158203125,304.154052734375,0.9929615259170532,0.2706087529659271,0.2568349242210388,293.3575439453125,297.1499938964844,293.1499938964844,0.0026294935960322,-996.9332275390624,294.7899475097656,0.5609139204025269,0.050000000745058,0.2284747064113617,291.1713256835937,291.1499938964844,268.4894104003906,266.7439880371094,283.7313842773437,293.7059936523437,291.1710510253906,1.0,0.1851112991571426,0.834226131439209,0.834226131439209,1.0,1.0,-0.8237972259521484,0.325916975736618,0.4978802502155304,0.1938286274671554,0.0,0.0,0.2665998339653015,25.69369506835937,25.0,-2.192765235900879,-6171.25439453125,67.73706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084533691406,305.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1375956088304519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887266486883163,0.1887310147285461,-4.3735290091717616e-06,0.0,0.0001396420557284,0.0,0.0,7.725990772247314,0.0,0.0,0.0,0.2847720086574554,4.0,0.0,1.0
398100,293.1820983886719,297.1499938964844,293.1499938964844,0.0189947001636028,-802.5646362304688,303.6794128417969,0.560890793800354,0.050000000745058,0.045738935470581,294.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.560890793800354,0.050000000745058,0.0481653027236461,293.24920654296875,297.1499938964844,293.1499938964844,0.0925212875008583,-1672.2760009765625,304.1587829589844,0.8175569772720337,0.1508797258138656,0.1064571663737297,293.1990051269531,297.1499938964844,293.1499938964844,0.1897238940000534,-4026.38037109375,304.15399169921875,0.992515742778778,0.270165205001831,0.256413996219635,293.35626220703125,297.1499938964844,293.1499938964844,0.0026058938819915,-988.0546875,294.7568664550781,0.560890793800354,0.050000000745058,0.2284754514694214,291.17041015625,291.1499938964844,268.5215759277344,266.77069091796875,283.7454833984375,293.6991271972656,291.1701354980469,1.0,0.1849443167448043,0.834297239780426,0.834297239780426,1.0,1.0,-0.8223587870597839,0.3251697421073913,0.4971890449523926,0.19381183385849,0.0,0.0,0.2653298377990722,25.687747955322266,25.0,-2.3726487159729004,-6147.93798828125,67.49998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037841796875,305.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1369300782680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877801120281219,0.1877844780683517,-4.3714026105590165e-06,0.0,0.0001389666140312,0.0,0.0,7.681192874908447,0.0,0.0,0.0,0.2845922112464905,4.0,0.0,1.0
398160,293.1808166503906,297.1499938964844,293.1499938964844,0.018987737596035,-802.5025024414062,303.67724609375,0.560865044593811,0.050000000745058,0.0457390993833541,294.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.560865044593811,0.050000000745058,0.0481654740869998,293.2484130859375,297.1499938964844,293.1499938964844,0.0916903689503669,-1660.261474609375,304.15869140625,0.8156431317329407,0.149779200553894,0.1056854128837585,293.19805908203125,297.1499938964844,293.1499938964844,0.1893527656793594,-4020.135009765625,304.1539306640625,0.992069661617279,0.2697276771068573,0.2559988498687744,293.35498046875,297.1499938964844,293.1499938964844,0.0025824082549661,-979.2159423828124,294.7239074707031,0.560865044593811,0.050000000745058,0.228476271033287,291.1695251464844,291.1499938964844,268.5537109375,266.79736328125,283.75927734375,293.6925964355469,291.16925048828125,1.0,0.1847788691520691,0.8343694806098938,0.8343694806098938,1.0,1.0,-0.8209357261657715,0.324444830417633,0.4964908957481384,0.1937606781721115,0.0,0.0,0.2641219198703766,25.68166923522949,25.0,-2.427340030670166,-6125.28564453125,67.26575469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,305.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.1362880319356918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868839412927627,0.1868883073329925,-4.369393991510151e-06,0.0,0.0001383150374749,0.0,0.0,7.63885498046875,0.0,0.0,0.0,0.2844223380088806,4.0,0.0,1.0
398220,293.1783752441406,297.1499938964844,293.1499938964844,0.0189748108386993,-802.3850708007812,303.6732788085937,0.5608119964599609,0.050000000745058,0.0457394421100616,294.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5608119964599609,0.050000000745058,0.0481658354401588,293.2467956542969,297.1499938964844,293.1499938964844,0.0900510773062706,-1636.5511474609375,304.1585388183594,0.8117873072624207,0.1476136744022369,0.1041640937328338,293.1962890625,297.1499938964844,293.1499938964844,0.1886227875947952,-4007.839111328125,304.1538391113281,0.9911834597587584,0.2688703835010528,0.2551850378513336,293.3525695800781,297.1499938964844,293.1499938964844,0.0025357082486152,-961.6246337890624,294.65850830078125,0.5608119964599609,0.050000000745058,0.2284779846668243,291.1679077148437,291.1499938964844,268.6177673339844,266.8504638671875,283.7861022949219,293.679931640625,291.16766357421875,1.0,0.1844525039196014,0.8345139622688293,0.8345139622688293,1.0,1.0,-0.8181360363960266,0.3230411410331726,0.495094895362854,0.1936059445142746,0.0,0.0,0.2618483304977417,25.6690673828125,25.0,-2.1762030124664307,-6081.62109375,66.80579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,305.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1350773125886917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852163672447204,0.1852207332849502,-4.365688710095128e-06,0.0,0.0001370863028569,0.0,0.0,7.560302257537842,0.0,0.0,0.0,0.2841074168682098,4.0,0.0,1.0
398280,293.1783752441406,297.1499938964844,293.1499938964844,0.0189748108386993,-802.3850708007812,303.6732788085937,0.5608119964599609,0.050000000745058,0.0457394421100616,294.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5608119964599609,0.050000000745058,0.0481658354401588,293.2467956542969,297.1499938964844,293.1499938964844,0.0900510773062706,-1636.5511474609375,304.1585388183594,0.8117873072624207,0.1476136744022369,0.1041640937328338,293.1962890625,297.1499938964844,293.1499938964844,0.1886227875947952,-4007.839111328125,304.1538391113281,0.9911834597587584,0.2688703835010528,0.2551850378513336,293.3525695800781,297.1499938964844,293.1499938964844,0.0025357082486152,-961.6246337890624,294.65850830078125,0.5608119964599609,0.050000000745058,0.2284779846668243,291.1679077148437,291.1499938964844,268.6177673339844,266.8504638671875,283.7861022949219,293.679931640625,291.16766357421875,1.0,0.1844525039196014,0.8345139622688293,0.8345139622688293,1.0,1.0,-0.8181360363960266,0.3230411410331726,0.495094895362854,0.1936059445142746,0.0,0.0,0.2618483304977417,25.6690673828125,25.0,-2.1762030124664307,-6081.62109375,66.80579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,305.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1350773125886917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852163672447204,0.1852207332849502,-4.365688710095128e-06,0.0,0.0001370863028569,0.0,0.0,7.560302257537842,0.0,0.0,0.0,0.2841074168682098,4.0,0.0,1.0
398340,293.176025390625,297.1499938964844,293.1499938964844,0.0189645048230886,-802.295166015625,303.6699523925781,0.5607777833938599,0.050000000745058,0.0457396656274795,294.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5607777833938599,0.050000000745058,0.0481660701334476,293.2447509765625,297.1499938964844,293.1499938964844,0.0884857028722763,-1613.920654296875,304.1582946777344,0.8080052733421326,0.1455782353878021,0.1027139574289321,293.194580078125,297.1499938964844,293.1499938964844,0.1879167407751083,-3995.936279296875,304.1537475585937,0.9903376698493958,0.2680477499961853,0.2544003129005432,293.3502197265625,297.1499938964844,293.1499938964844,0.0024894222151488,-944.1719970703124,294.59381103515625,0.5607777833938599,0.050000000745058,0.2284790873527526,291.16650390625,291.1499938964844,268.681396484375,266.90313720703125,283.8106689453125,293.66552734375,291.166259765625,1.0,0.1841337531805038,0.8346584439277649,0.8346584439277649,1.0,1.0,-0.8154556751251221,0.3217175006866455,0.4937382042407989,0.193410262465477,0.0,0.0,0.2597456574440002,25.65334129333496,25.0,-2.0976619720458984,-6040.28662109375,66.36253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638366699219,305.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.798828125,18000.0,0.0,0.0,0.1339739263057708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836864352226257,0.1836908012628555,-4.362331765150884e-06,0.0,0.0001359665038762,0.0,0.0,7.488502979278564,0.0,0.0,0.0,0.2838201820850372,4.0,0.0,1.0
398400,293.176025390625,297.1499938964844,293.1499938964844,0.0189645048230886,-802.295166015625,303.6699523925781,0.5607777833938599,0.050000000745058,0.0457396656274795,294.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5607777833938599,0.050000000745058,0.0481660701334476,293.2447509765625,297.1499938964844,293.1499938964844,0.0884857028722763,-1613.920654296875,304.1582946777344,0.8080052733421326,0.1455782353878021,0.1027139574289321,293.194580078125,297.1499938964844,293.1499938964844,0.1879167407751083,-3995.936279296875,304.1537475585937,0.9903376698493958,0.2680477499961853,0.2544003129005432,293.3502197265625,297.1499938964844,293.1499938964844,0.0024894222151488,-944.1719970703124,294.59381103515625,0.5607777833938599,0.050000000745058,0.2284790873527526,291.16650390625,291.1499938964844,268.681396484375,266.90313720703125,283.8106689453125,293.66552734375,291.166259765625,1.0,0.1841337531805038,0.8346584439277649,0.8346584439277649,1.0,1.0,-0.8154556751251221,0.3217175006866455,0.4937382042407989,0.193410262465477,0.0,0.0,0.2597456574440002,25.65334129333496,25.0,-2.0976619720458984,-6040.28662109375,66.36253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638366699219,305.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.798828125,18000.0,0.0,0.0,0.1339739263057708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836864352226257,0.1836908012628555,-4.362331765150884e-06,0.0,0.0001359665038762,0.0,0.0,7.488502979278564,0.0,0.0,0.0,0.2838201820850372,4.0,0.0,1.0
398460,293.1736145019531,297.1499938964844,293.1499938964844,0.0189585983753204,-802.270263671875,303.6675720214844,0.560779869556427,0.050000000745058,0.0457396619021892,294.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.560779869556427,0.050000000745058,0.0481660664081573,293.2421875,297.1499938964844,293.1499938964844,0.0870402827858924,-1593.0548095703125,304.1579284667969,0.8044193983078003,0.1436941921710968,0.1013748943805694,293.1928405761719,297.1499938964844,293.1499938964844,0.1872517764568328,-3984.73291015625,304.1535949707031,0.9895651936531068,0.2672679424285888,0.2536549568176269,293.3479309082031,297.1499938964844,293.1499938964844,0.0024437592364847,-926.9559326171876,294.5296325683594,0.560779869556427,0.050000000745058,0.2284790724515915,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,283.8326721191406,293.6487731933594,291.1645202636719,1.0,0.1838252693414688,0.8348060250282288,0.8348060250282288,1.0,1.0,-0.8129540085792542,0.3204933702945709,0.4924606084823608,0.1932029724121093,0.0,0.0,0.2578864395618438,25.63254737854004,25.0,-2.367095708847046,-6002.14892578125,65.94227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44207763671875,305.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.00390625,18000.0,0.0,0.0,0.1329806894063949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823237091302871,0.1823280602693557,-4.35930815001484e-06,0.0,0.0001349584927083,0.0,0.0,7.424654006958008,0.0,0.0,0.0,0.2835645377635956,4.0,0.0,1.0
398520,293.1736145019531,297.1499938964844,293.1499938964844,0.0189585983753204,-802.270263671875,303.6675720214844,0.560779869556427,0.050000000745058,0.0457396619021892,294.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.560779869556427,0.050000000745058,0.0481660664081573,293.2421875,297.1499938964844,293.1499938964844,0.0870402827858924,-1593.0548095703125,304.1579284667969,0.8044193983078003,0.1436941921710968,0.1013748943805694,293.1928405761719,297.1499938964844,293.1499938964844,0.1872517764568328,-3984.73291015625,304.1535949707031,0.9895651936531068,0.2672679424285888,0.2536549568176269,293.3479309082031,297.1499938964844,293.1499938964844,0.0024437592364847,-926.9559326171876,294.5296325683594,0.560779869556427,0.050000000745058,0.2284790724515915,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,283.8326721191406,293.6487731933594,291.1645202636719,1.0,0.1838252693414688,0.8348060250282288,0.8348060250282288,1.0,1.0,-0.8129540085792542,0.3204933702945709,0.4924606084823608,0.1932029724121093,0.0,0.0,0.2578864395618438,25.63254737854004,25.0,-2.367095708847046,-6002.14892578125,65.94227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44207763671875,305.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.00390625,18000.0,0.0,0.0,0.1329806894063949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823237091302871,0.1823280602693557,-4.35930815001484e-06,0.0,0.0001349584927083,0.0,0.0,7.424654006958008,0.0,0.0,0.0,0.2835645377635956,4.0,0.0,1.0
398580,293.171142578125,297.1499938964844,293.1499938964844,0.0189563613384962,-802.289306640625,303.6661071777344,0.5608004331588745,0.050000000745058,0.0457395426928997,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5608004331588745,0.050000000745058,0.0481659397482872,293.23944091796875,297.1499938964844,293.1499938964844,0.0856802463531494,-1573.4442138671875,304.1575622558594,0.8010126352310181,0.1419205516576767,0.100116953253746,293.191162109375,297.1499938964844,293.1499938964844,0.1866200566291809,-3974.084228515625,304.1534423828125,0.9888455867767334,0.2665269374847412,0.2529473006725311,293.3456115722656,297.1499938964844,293.1499938964844,0.002398672979325,-909.9454345703124,294.4662780761719,0.5608004331588745,0.050000000745058,0.2284784764051437,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.8534545898437,293.6315612792969,291.1629333496094,1.0,0.1835282295942306,0.8349535465240479,0.8349535465240479,1.0,1.0,-0.8105939030647278,0.3193458616733551,0.4912480115890503,0.1929915845394134,0.0,0.0,0.2562493681907654,25.609548568725582,25.0,-2.1419925689697266,-5967.1689453125,65.54290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,305.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1321019530296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811386346817016,0.1811430007219314,-4.356675617600558e-06,0.0,0.0001340666931355,0.0,0.0,7.3692450523376465,0.0,0.0,0.0,0.2833423912525177,4.0,0.0,1.0
398640,293.171142578125,297.1499938964844,293.1499938964844,0.0189563613384962,-802.289306640625,303.6661071777344,0.5608004331588745,0.050000000745058,0.0457395426928997,294.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5608004331588745,0.050000000745058,0.0481659397482872,293.23944091796875,297.1499938964844,293.1499938964844,0.0856802463531494,-1573.4442138671875,304.1575622558594,0.8010126352310181,0.1419205516576767,0.100116953253746,293.191162109375,297.1499938964844,293.1499938964844,0.1866200566291809,-3974.084228515625,304.1534423828125,0.9888455867767334,0.2665269374847412,0.2529473006725311,293.3456115722656,297.1499938964844,293.1499938964844,0.002398672979325,-909.9454345703124,294.4662780761719,0.5608004331588745,0.050000000745058,0.2284784764051437,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.8534545898437,293.6315612792969,291.1629333496094,1.0,0.1835282295942306,0.8349535465240479,0.8349535465240479,1.0,1.0,-0.8105939030647278,0.3193458616733551,0.4912480115890503,0.1929915845394134,0.0,0.0,0.2562493681907654,25.609548568725582,25.0,-2.1419925689697266,-5967.1689453125,65.54290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,305.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1321019530296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811386346817016,0.1811430007219314,-4.356675617600558e-06,0.0,0.0001340666931355,0.0,0.0,7.3692450523376465,0.0,0.0,0.0,0.2833423912525177,4.0,0.0,1.0
398700,293.169921875,297.1499938964844,293.1499938964844,0.0189563278108835,-802.3079223632812,303.6657409667969,0.560816764831543,0.050000000745058,0.0457394421100616,294.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.560816764831543,0.050000000745058,0.0481658354401588,293.23797607421875,297.1499938964844,293.1499938964844,0.0850311517715454,-1564.093505859375,304.1573791503906,0.7993871569633484,0.1410790234804153,0.0995182693004608,293.1903381347656,297.1499938964844,293.1499938964844,0.1863137185573578,-3968.91455078125,304.15338134765625,0.9885039329528807,0.2661699652671814,0.2526064813137054,293.344482421875,297.1499938964844,293.1499938964844,0.0023763163480907,-901.5022583007812,294.4350280761719,0.560816764831543,0.050000000745058,0.2284779846668243,291.1625061035156,291.1499938964844,268.83721923828125,267.03173828125,283.86346435546875,293.6229248046875,291.1623229980469,1.0,0.1833842396736145,0.8350273370742798,0.8350273370742798,1.0,1.0,-0.8094654679298401,0.3187981247901916,0.4906673431396484,0.1928890645503997,0.0,0.0,0.2554852068424225,25.59744644165039,25.0,-1.9087610244750977,-5950.57666015625,65.35104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,305.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1317054331302642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805930286645889,0.1805973798036575,-4.355482815299183e-06,0.0,0.0001336642744718,0.0,0.0,7.343804836273193,0.0,0.0,0.0,0.2832405865192413,4.0,0.0,1.0
398760,293.168701171875,297.1499938964844,293.1499938964844,0.0189569722861051,-802.3326416015625,303.6655578613281,0.5608375668525696,0.050000000745058,0.0457393191754817,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5608375668525696,0.050000000745058,0.0481657050549984,293.2364196777344,297.1499938964844,293.1499938964844,0.0844033509492874,-1555.0562744140625,304.1571655273437,0.7978167533874512,0.1402690261602401,0.0989402681589126,293.18951416015625,297.1499938964844,293.1499938964844,0.1860129982233047,-3963.836669921875,304.1533203125,0.9881738424301147,0.2658209204673767,0.2522731125354767,293.34332275390625,297.1499938964844,293.1499938964844,0.0023541010450571,-893.108154296875,294.4040222167969,0.5608375668525696,0.050000000745058,0.2284773588180542,291.1619567871094,291.1499938964844,268.8676452636719,267.0567626953125,283.873291015625,293.6141967773437,291.1617736816406,1.0,0.1832431405782699,0.8351023197174072,0.8351023197174072,1.0,1.0,-0.8083705902099609,0.318266212940216,0.4901044070720672,0.1927913725376129,0.0,0.0,0.2547469139099121,25.584924697875977,25.0,-1.6783987283706665,-5934.4541015625,65.16419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,305.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.1313339620828628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800685971975326,0.1800729483366012,-4.354346856416669e-06,0.0,0.0001332872780039,0.0,0.0,7.319390773773193,0.0,0.0,0.0,0.2831430435180664,4.0,0.0,1.0
