time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.166259765625,297.1499938964844,293.1499938964844,0.0189605168998241,-802.4054565429688,303.66583251953125,0.5608972907066345,0.050000000745058,0.0457389540970325,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5608972907066345,0.050000000745058,0.0481653213500976,293.2330322265625,297.1499938964844,293.1499938964844,0.0832292065024375,-1538.1778564453125,304.15673828125,0.7948947548866272,0.1387660056352615,0.0978621318936348,293.1878967285156,297.1499938964844,293.1499938964844,0.1854307949542999,-3953.997802734375,304.1531677246094,0.987556219100952,0.2651477456092834,0.2516301274299621,293.3410339355469,297.1499938964844,293.1499938964844,0.0023100688122212,-876.4598999023438,294.3427124023437,0.5608972907066345,0.050000000745058,0.2284755408763885,291.1610107421875,291.1499938964844,268.9275207519531,267.10595703125,283.89215087890625,293.5964660644531,291.1608581542969,1.0,0.1829709708690643,0.8352522253990173,0.8352522253990173,1.0,1.0,-0.8063018918037415,0.3172551989555359,0.4890466630458832,0.1926230639219284,0.0,0.0,0.2533476650714874,25.558183670043945,25.0,-1.3172550201416016,-5903.72265625,64.80793762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676147460937,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1306678205728531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790798604488372,0.1790842115879058,-4.352224095782731e-06,0.0,0.0001326112251263,0.0,0.0,7.273453712463379,0.0,0.0,0.0,0.2829597890377044,4.0,0.0,1.0
398880,293.166259765625,297.1499938964844,293.1499938964844,0.0189605168998241,-802.4054565429688,303.66583251953125,0.5608972907066345,0.050000000745058,0.0457389540970325,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5608972907066345,0.050000000745058,0.0481653213500976,293.2330322265625,297.1499938964844,293.1499938964844,0.0832292065024375,-1538.1778564453125,304.15673828125,0.7948947548866272,0.1387660056352615,0.0978621318936348,293.1878967285156,297.1499938964844,293.1499938964844,0.1854307949542999,-3953.997802734375,304.1531677246094,0.987556219100952,0.2651477456092834,0.2516301274299621,293.3410339355469,297.1499938964844,293.1499938964844,0.0023100688122212,-876.4598999023438,294.3427124023437,0.5608972907066345,0.050000000745058,0.2284755408763885,291.1610107421875,291.1499938964844,268.9275207519531,267.10595703125,283.89215087890625,293.5964660644531,291.1608581542969,1.0,0.1829709708690643,0.8352522253990173,0.8352522253990173,1.0,1.0,-0.8063018918037415,0.3172551989555359,0.4890466630458832,0.1926230639219284,0.0,0.0,0.2533476650714874,25.558183670043945,25.0,-1.3172550201416016,-5903.72265625,64.80793762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676147460937,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1306678205728531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790798604488372,0.1790842115879058,-4.352224095782731e-06,0.0,0.0001326112251263,0.0,0.0,7.273453712463379,0.0,0.0,0.0,0.2829597890377044,4.0,0.0,1.0
398940,293.1637878417969,297.1499938964844,293.1499938964844,0.0189671590924263,-802.5132446289062,303.6669616699219,0.5609862208366394,0.050000000745058,0.0457384064793586,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5609862208366394,0.050000000745058,0.0481647439301013,293.22918701171875,297.1499938964844,293.1499938964844,0.082180418074131,-1523.134521484375,304.15625,0.7923176288604736,0.1374401003122329,0.0969023928046226,293.1863098144531,297.1499938964844,293.1499938964844,0.1848744004964828,-3944.587890625,304.1530456542969,0.9870008826255798,0.2645064890384674,0.251017302274704,293.3387451171875,297.1499938964844,293.1499938964844,0.0022665834985673,-860.0086059570312,294.2822570800781,0.5609862208366394,0.050000000745058,0.22847281396389,291.1601867675781,291.1499938964844,268.9859924316406,267.1538391113281,283.9100341796875,293.5781555175781,291.1600646972656,1.0,0.1827130317687988,0.8354021310806274,0.8354021310806274,1.0,1.0,-0.8044098019599915,0.3163157105445862,0.4880940914154053,0.1925075948238372,0.0,0.0,0.252042680978775,25.52880096435547,25.0,-1.100236892700195,-5875.06103515625,64.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1300931870937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781628429889679,0.1781671941280365,-4.350268227426568e-06,0.0,0.0001320280425716,0.0,0.0,7.230937480926514,0.0,0.0,0.0,0.2827903926372528,4.0,0.0,1.0
399000,293.1637878417969,297.1499938964844,293.1499938964844,0.0189671590924263,-802.5132446289062,303.6669616699219,0.5609862208366394,0.050000000745058,0.0457384064793586,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5609862208366394,0.050000000745058,0.0481647439301013,293.22918701171875,297.1499938964844,293.1499938964844,0.082180418074131,-1523.134521484375,304.15625,0.7923176288604736,0.1374401003122329,0.0969023928046226,293.1863098144531,297.1499938964844,293.1499938964844,0.1848744004964828,-3944.587890625,304.1530456542969,0.9870008826255798,0.2645064890384674,0.251017302274704,293.3387451171875,297.1499938964844,293.1499938964844,0.0022665834985673,-860.0086059570312,294.2822570800781,0.5609862208366394,0.050000000745058,0.22847281396389,291.1601867675781,291.1499938964844,268.9859924316406,267.1538391113281,283.9100341796875,293.5781555175781,291.1600646972656,1.0,0.1827130317687988,0.8354021310806274,0.8354021310806274,1.0,1.0,-0.8044098019599915,0.3163157105445862,0.4880940914154053,0.1925075948238372,0.0,0.0,0.252042680978775,25.52880096435547,25.0,-1.100236892700195,-5875.06103515625,64.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1300931870937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781628429889679,0.1781671941280365,-4.350268227426568e-06,0.0,0.0001320280425716,0.0,0.0,7.230937480926514,0.0,0.0,0.0,0.2827903926372528,4.0,0.0,1.0
399060,293.1613464355469,297.1499938964844,293.1499938964844,0.0189770497381687,-802.6600952148438,303.6689147949219,0.561110258102417,0.050000000745058,0.0457376390695571,294.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.561110258102417,0.050000000745058,0.0481639355421066,293.2248229980469,297.1499938964844,293.1499938964844,0.0812800899147987,-1510.25439453125,304.1556701660156,0.7901570796966553,0.136320412158966,0.0960813909769058,293.1847839355469,297.1499938964844,293.1499938964844,0.1843446046113968,-3935.62255859375,304.1529235839844,0.9865157604217528,0.263896644115448,0.2504339814186096,293.3364562988281,297.1499938964844,293.1499938964844,0.0022236588411033,-843.7631225585938,294.22265625,0.561110258102417,0.050000000745058,0.2284689843654632,291.1594543457031,291.1499938964844,269.0428161621094,267.20025634765625,283.9269104003906,293.55914306640625,291.15936279296875,1.0,0.1824709475040435,0.8355551362037659,0.8355551362037659,1.0,1.0,-0.802717924118042,0.3154522478580475,0.4872656464576721,0.1924642622470855,0.0,0.0,0.2508303225040436,25.49631690979004,25.0,-1.0099323987960815,-5848.60595703125,64.17274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,305.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.1295990347862243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773138344287872,0.1773181855678558,-4.348462880443549e-06,0.0,0.0001315265399171,0.0,0.0,7.191642284393311,0.0,0.0,0.0,0.282633900642395,4.0,0.0,1.0
399120,293.1613464355469,297.1499938964844,293.1499938964844,0.0189770497381687,-802.6600952148438,303.6689147949219,0.561110258102417,0.050000000745058,0.0457376390695571,294.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.561110258102417,0.050000000745058,0.0481639355421066,293.2248229980469,297.1499938964844,293.1499938964844,0.0812800899147987,-1510.25439453125,304.1556701660156,0.7901570796966553,0.136320412158966,0.0960813909769058,293.1847839355469,297.1499938964844,293.1499938964844,0.1843446046113968,-3935.62255859375,304.1529235839844,0.9865157604217528,0.263896644115448,0.2504339814186096,293.3364562988281,297.1499938964844,293.1499938964844,0.0022236588411033,-843.7631225585938,294.22265625,0.561110258102417,0.050000000745058,0.2284689843654632,291.1594543457031,291.1499938964844,269.0428161621094,267.20025634765625,283.9269104003906,293.55914306640625,291.15936279296875,1.0,0.1824709475040435,0.8355551362037659,0.8355551362037659,1.0,1.0,-0.802717924118042,0.3154522478580475,0.4872656464576721,0.1924642622470855,0.0,0.0,0.2508303225040436,25.49631690979004,25.0,-1.0099323987960815,-5848.60595703125,64.17274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,305.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.1295990347862243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773138344287872,0.1773181855678558,-4.348462880443549e-06,0.0,0.0001315265399171,0.0,0.0,7.191642284393311,0.0,0.0,0.0,0.282633900642395,4.0,0.0,1.0
399180,293.1589050292969,297.1499938964844,293.1499938964844,0.0189903043210506,-802.8490600585938,303.67169189453125,0.5612743496894836,0.050000000745058,0.045736625790596,294.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5612743496894836,0.050000000745058,0.0481628663837909,293.2198486328125,297.1499938964844,293.1499938964844,0.080550692975521,-1499.85302734375,304.1549987792969,0.7884811758995056,0.1354347169399261,0.0954187884926796,293.18328857421875,297.1499938964844,293.1499938964844,0.1838418692350387,-3927.111572265625,304.1527709960937,0.9861077666282654,0.2633177042007446,0.2498796433210373,293.3341979980469,297.1499938964844,293.1499938964844,0.002181300194934,-827.72802734375,294.163818359375,0.5612743496894836,0.050000000745058,0.2284639030694961,291.1587219238281,291.1499938964844,269.09783935546875,267.2450256347656,283.9428405761719,293.5393981933594,291.1586303710937,1.0,0.182246446609497,0.8357081413269043,0.8357081413269043,1.0,1.0,-0.8012487292289734,0.3146699070930481,0.4865788519382477,0.1925089955329895,0.0,0.0,0.2497148513793945,25.46038055419922,25.0,-1.007847785949707,-5824.51171875,63.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1291739046573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765337735414505,0.1765381246805191,-4.346803052612813e-06,0.0,0.0001310950901824,0.0,0.0,7.155586242675781,0.0,0.0,0.0,0.2824903130531311,4.0,0.0,1.0
399240,293.1589050292969,297.1499938964844,293.1499938964844,0.0189903043210506,-802.8490600585938,303.67169189453125,0.5612743496894836,0.050000000745058,0.045736625790596,294.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5612743496894836,0.050000000745058,0.0481628663837909,293.2198486328125,297.1499938964844,293.1499938964844,0.080550692975521,-1499.85302734375,304.1549987792969,0.7884811758995056,0.1354347169399261,0.0954187884926796,293.18328857421875,297.1499938964844,293.1499938964844,0.1838418692350387,-3927.111572265625,304.1527709960937,0.9861077666282654,0.2633177042007446,0.2498796433210373,293.3341979980469,297.1499938964844,293.1499938964844,0.002181300194934,-827.72802734375,294.163818359375,0.5612743496894836,0.050000000745058,0.2284639030694961,291.1587219238281,291.1499938964844,269.09783935546875,267.2450256347656,283.9428405761719,293.5393981933594,291.1586303710937,1.0,0.182246446609497,0.8357081413269043,0.8357081413269043,1.0,1.0,-0.8012487292289734,0.3146699070930481,0.4865788519382477,0.1925089955329895,0.0,0.0,0.2497148513793945,25.46038055419922,25.0,-1.007847785949707,-5824.51171875,63.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1291739046573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765337735414505,0.1765381246805191,-4.346803052612813e-06,0.0,0.0001310950901824,0.0,0.0,7.155586242675781,0.0,0.0,0.0,0.2824903130531311,4.0,0.0,1.0
399300,293.1576843261719,297.1499938964844,293.1499938964844,0.018998259678483,-802.96044921875,303.6734313964844,0.5613731145858765,0.050000000745058,0.045736014842987,294.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5613731145858765,0.050000000745058,0.0481622256338596,293.21710205078125,297.1499938964844,293.1499938964844,0.0802593231201171,-1495.7115478515625,304.1546325683594,0.787851870059967,0.1350907236337661,0.0951550602912902,293.1825561523437,297.1499938964844,293.1499938964844,0.1836010366678238,-3923.033935546875,304.1527099609375,0.9859353303909302,0.2630400657653808,0.2496135979890823,293.3330383300781,297.1499938964844,293.1499938964844,0.0021603440400213,-819.7940673828125,294.1346740722656,0.5613731145858765,0.050000000745058,0.2284608483314514,291.1583557128906,291.1499938964844,269.1246032714844,267.2667236328125,283.9504089355469,293.5292663574219,291.1582336425781,1.0,0.1821416318416595,0.8357846736907959,0.8357846736907959,1.0,1.0,-0.8006077408790588,0.3143125772476196,0.4862951934337616,0.1925688087940216,0.0,0.0,0.2491970211267471,25.44100570678711,25.0,-1.0283187627792358,-5813.4267578125,63.77500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.4024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.128984659910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761716157197952,0.1761759519577026,-4.346030891611008e-06,0.0,0.0001309030340053,0.0,0.0,7.138859748840332,0.0,0.0,0.0,0.2824237048625946,4.0,0.0,1.0
399360,293.1564636230469,297.1499938964844,293.1499938964844,0.0190070848912,-803.0829467773438,303.67535400390625,0.5614826083183289,0.050000000745058,0.0457353368401527,294.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5614826083183289,0.050000000745058,0.0481615103781223,293.2142028808594,297.1499938964844,293.1499938964844,0.0800173133611679,-1492.2813720703125,304.1542358398437,0.7873630523681641,0.134812980890274,0.0949366614222526,293.1818542480469,297.1499938964844,293.1499938964844,0.183366909623146,-3919.069091796875,304.15264892578125,0.9857832789421082,0.2627699375152588,0.2493545413017273,293.3319091796875,297.1499938964844,293.1499938964844,0.0021395334042608,-811.9146728515625,294.1057434082031,0.5614826083183289,0.050000000745058,0.2284574657678604,291.1579895019531,291.1499938964844,269.1508483886719,267.2879638671875,283.957763671875,293.5189819335937,291.1578369140625,1.0,0.1820418536663055,0.8358617424964905,0.8358617424964905,1.0,1.0,-0.8000289797782898,0.3139776289463043,0.4860513508319855,0.1926538497209549,0.0,0.0,0.2487059533596038,25.42075157165528,25.0,-1.0558414459228516,-5802.97412109375,63.65927505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27996826171875,305.3921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.1288086473941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758279800415039,0.1758323311805725,-4.345296019891976e-06,0.0,0.0001307244092458,0.0,0.0,7.122995853424072,0.0,0.0,0.0,0.2823604941368103,4.0,0.0,1.0
399420,293.154052734375,297.1499938964844,293.1499938964844,0.0190272405743598,-803.3601684570312,303.6798400878906,0.5617338418960571,0.050000000745058,0.0457337833940982,294.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5617338418960571,0.050000000745058,0.0481598749756813,293.2079162597656,297.1499938964844,293.1499938964844,0.0796851068735122,-1487.6043701171875,304.15338134765625,0.786817193031311,0.1344609558582306,0.0946389511227607,293.180419921875,297.1499938964844,293.1499938964844,0.1829179972410202,-3911.466552734375,304.15252685546875,0.985539436340332,0.2622510194778442,0.2488565295934677,293.3296203613281,297.1499938964844,293.1499938964844,0.0020983351860195,-796.315185546875,294.0484313964844,0.5617338418960571,0.050000000745058,0.2284497022628784,291.1571655273437,291.1499938964844,269.2016296386719,267.3289489746094,283.9718017578125,293.4981384277344,291.15704345703125,1.0,0.1818578243255615,0.8360159397125244,0.8360159397125244,1.0,1.0,-0.7990608215332031,0.3133769035339355,0.4856838881969452,0.1928980499505996,0.0,0.0,0.2478056848049163,25.377670288085938,25.0,-1.1321589946746826,-5783.95361328125,63.45345687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1284916400909423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751968562602996,0.1752012073993683,-4.343939963291632e-06,0.0,0.0001304026809521,0.0,0.0,7.093872547149658,0.0,0.0,0.0,0.2822443842887878,4.0,0.0,1.0
399480,293.154052734375,297.1499938964844,293.1499938964844,0.0190272405743598,-803.3601684570312,303.6798400878906,0.5617338418960571,0.050000000745058,0.0457337833940982,294.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5617338418960571,0.050000000745058,0.0481598749756813,293.2079162597656,297.1499938964844,293.1499938964844,0.0796851068735122,-1487.6043701171875,304.15338134765625,0.786817193031311,0.1344609558582306,0.0946389511227607,293.180419921875,297.1499938964844,293.1499938964844,0.1829179972410202,-3911.466552734375,304.15252685546875,0.985539436340332,0.2622510194778442,0.2488565295934677,293.3296203613281,297.1499938964844,293.1499938964844,0.0020983351860195,-796.315185546875,294.0484313964844,0.5617338418960571,0.050000000745058,0.2284497022628784,291.1571655273437,291.1499938964844,269.2016296386719,267.3289489746094,283.9718017578125,293.4981384277344,291.15704345703125,1.0,0.1818578243255615,0.8360159397125244,0.8360159397125244,1.0,1.0,-0.7990608215332031,0.3133769035339355,0.4856838881969452,0.1928980499505996,0.0,0.0,0.2478056848049163,25.377670288085938,25.0,-1.1321589946746826,-5783.95361328125,63.45345687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1284916400909423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751968562602996,0.1752012073993683,-4.343939963291632e-06,0.0,0.0001304026809521,0.0,0.0,7.093872547149658,0.0,0.0,0.0,0.2822443842887878,4.0,0.0,1.0
399540,293.151611328125,297.1499938964844,293.1499938964844,0.0190508756786584,-803.6825561523438,303.6851501464844,0.5620276927947998,0.050000000745058,0.0457319691777229,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5620276927947998,0.050000000745058,0.0481579639017581,293.20098876953125,297.1499938964844,293.1499938964844,0.0795711204409599,-1486.0601806640625,304.1524353027344,0.7868890762329102,0.1343963742256164,0.0945405885577201,293.1790466308594,297.1499938964844,293.1499938964844,0.1824953407049179,-3904.30810546875,304.1523742675781,0.985376477241516,0.2617606520652771,0.2483853995800018,293.32733154296875,297.1499938964844,293.1499938964844,0.0020577271934598,-780.938720703125,293.99188232421875,0.5620276927947998,0.050000000745058,0.2284406423568725,291.1562805175781,291.1499938964844,269.25,267.3677673339844,283.98486328125,293.4771423339844,291.1561279296875,1.0,0.1816964298486709,0.8361700773239136,0.8361700773239136,1.0,1.0,-0.7983620166778564,0.3128791451454162,0.4854828417301178,0.1932363957166671,0.0,0.0,0.2470274865627288,25.33124542236328,25.0,-1.238053321838379,-5767.59033203125,63.284305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,305.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1282180994749069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746479272842407,0.1746522784233093,-4.342747160990257e-06,0.0,0.0001301250740652,0.0,0.0,7.068546772003174,0.0,0.0,0.0,0.2821432650089264,4.0,0.0,1.0
399600,293.151611328125,297.1499938964844,293.1499938964844,0.0190508756786584,-803.6825561523438,303.6851501464844,0.5620276927947998,0.050000000745058,0.0457319691777229,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5620276927947998,0.050000000745058,0.0481579639017581,293.20098876953125,297.1499938964844,293.1499938964844,0.0795711204409599,-1486.0601806640625,304.1524353027344,0.7868890762329102,0.1343963742256164,0.0945405885577201,293.1790466308594,297.1499938964844,293.1499938964844,0.1824953407049179,-3904.30810546875,304.1523742675781,0.985376477241516,0.2617606520652771,0.2483853995800018,293.32733154296875,297.1499938964844,293.1499938964844,0.0020577271934598,-780.938720703125,293.99188232421875,0.5620276927947998,0.050000000745058,0.2284406423568725,291.1562805175781,291.1499938964844,269.25,267.3677673339844,283.98486328125,293.4771423339844,291.1561279296875,1.0,0.1816964298486709,0.8361700773239136,0.8361700773239136,1.0,1.0,-0.7983620166778564,0.3128791451454162,0.4854828417301178,0.1932363957166671,0.0,0.0,0.2470274865627288,25.33124542236328,25.0,-1.238053321838379,-5767.59033203125,63.284305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,305.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1282180994749069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746479272842407,0.1746522784233093,-4.342747160990257e-06,0.0,0.0001301250740652,0.0,0.0,7.068546772003174,0.0,0.0,0.0,0.2821432650089264,4.0,0.0,1.0
399660,293.149169921875,297.1499938964844,293.1499938964844,0.0190788321197032,-804.048095703125,303.6912841796875,0.5623626112937927,0.050000000745058,0.0457299053668975,294.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5623626112937927,0.050000000745058,0.0481557920575141,293.1934814453125,297.1499938964844,293.1499938964844,0.0796832144260406,-1487.7584228515625,304.1514587402344,0.787598729133606,0.1346325725317001,0.0946485921740531,293.1777038574219,297.1499938964844,293.1499938964844,0.1820977628231048,-3897.573486328125,304.1522521972656,0.9852918386459352,0.2612978219985962,0.2479402869939804,293.3250427246094,297.1499938964844,293.1499938964844,0.0020177180413156,-765.7882690429688,293.9360656738281,0.5623626112937927,0.050000000745058,0.2284303456544876,291.15533447265625,291.1499938964844,269.29656982421875,267.4049987792969,283.99725341796875,293.4562072753906,291.1552124023437,1.0,0.1815592050552368,0.8363218903541565,0.8363218903541565,1.0,1.0,-0.7979399561882019,0.3124874532222748,0.4854524731636047,0.1936704218387603,0.0,0.0,0.2463796287775039,25.281883239746094,25.0,-1.2840979099273682,-5753.86572265625,63.153297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,305.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.127984344959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741876900196075,0.1741920262575149,-4.3417312554083765e-06,0.0,0.0001298878487432,0.0,0.0,7.047305107116699,0.0,0.0,0.0,0.2820582687854767,4.0,0.0,1.0
399720,293.149169921875,297.1499938964844,293.1499938964844,0.0190788321197032,-804.048095703125,303.6912841796875,0.5623626112937927,0.050000000745058,0.0457299053668975,294.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5623626112937927,0.050000000745058,0.0481557920575141,293.1934814453125,297.1499938964844,293.1499938964844,0.0796832144260406,-1487.7584228515625,304.1514587402344,0.787598729133606,0.1346325725317001,0.0946485921740531,293.1777038574219,297.1499938964844,293.1499938964844,0.1820977628231048,-3897.573486328125,304.1522521972656,0.9852918386459352,0.2612978219985962,0.2479402869939804,293.3250427246094,297.1499938964844,293.1499938964844,0.0020177180413156,-765.7882690429688,293.9360656738281,0.5623626112937927,0.050000000745058,0.2284303456544876,291.15533447265625,291.1499938964844,269.29656982421875,267.4049987792969,283.99725341796875,293.4562072753906,291.1552124023437,1.0,0.1815592050552368,0.8363218903541565,0.8363218903541565,1.0,1.0,-0.7979399561882019,0.3124874532222748,0.4854524731636047,0.1936704218387603,0.0,0.0,0.2463796287775039,25.281883239746094,25.0,-1.2840979099273682,-5753.86572265625,63.153297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,305.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.127984344959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741876900196075,0.1741920262575149,-4.3417312554083765e-06,0.0,0.0001298878487432,0.0,0.0,7.047305107116699,0.0,0.0,0.0,0.2820582687854767,4.0,0.0,1.0
399780,293.1467590332031,297.1499938964844,293.1499938964844,0.0191146451979875,-804.4525146484375,303.6982116699219,0.5627379417419434,0.050000000745058,0.0457275994122028,294.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5627379417419434,0.050000000745058,0.0481533631682395,293.1853332519531,297.1499938964844,293.1499938964844,0.0800340101122856,-1492.882080078125,304.150390625,0.7889804840087891,0.1351835429668426,0.0949751660227775,293.1763916015625,297.1499938964844,293.1499938964844,0.1817227005958557,-3891.21826171875,304.1521301269531,0.9852834939956664,0.2608609795570373,0.2475196421146392,293.3227233886719,297.1499938964844,293.1499938964844,0.0019782765302807,-750.8501586914062,293.881103515625,0.5627379417419434,0.050000000745058,0.2284188270568847,291.1544189453125,291.1499938964844,269.3420715332031,267.4412536621094,284.0091247558594,293.4354248046875,291.1542663574219,1.0,0.181447371840477,0.8364736437797546,0.8364736437797546,1.0,1.0,-0.797807514667511,0.3122159242630005,0.4855916202068329,0.1941830068826675,0.0,0.0,0.2458520084619522,25.229496002197266,25.0,-1.2929350137710571,-5742.64599609375,63.06209945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,305.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1277877539396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738108843564987,0.1738152205944061,-4.340889063314535e-06,0.0,0.0001296883274335,0.0,0.0,7.029911041259766,0.0,0.0,0.0,0.2819885015487671,4.0,0.0,1.0
399840,293.1467590332031,297.1499938964844,293.1499938964844,0.0191146451979875,-804.4525146484375,303.6982116699219,0.5627379417419434,0.050000000745058,0.0457275994122028,294.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5627379417419434,0.050000000745058,0.0481533631682395,293.1853332519531,297.1499938964844,293.1499938964844,0.0800340101122856,-1492.882080078125,304.150390625,0.7889804840087891,0.1351835429668426,0.0949751660227775,293.1763916015625,297.1499938964844,293.1499938964844,0.1817227005958557,-3891.21826171875,304.1521301269531,0.9852834939956664,0.2608609795570373,0.2475196421146392,293.3227233886719,297.1499938964844,293.1499938964844,0.0019782765302807,-750.8501586914062,293.881103515625,0.5627379417419434,0.050000000745058,0.2284188270568847,291.1544189453125,291.1499938964844,269.3420715332031,267.4412536621094,284.0091247558594,293.4354248046875,291.1542663574219,1.0,0.181447371840477,0.8364736437797546,0.8364736437797546,1.0,1.0,-0.797807514667511,0.3122159242630005,0.4855916202068329,0.1941830068826675,0.0,0.0,0.2458520084619522,25.229496002197266,25.0,-1.2929350137710571,-5742.64599609375,63.06209945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,305.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1277877539396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738108843564987,0.1738152205944061,-4.340889063314535e-06,0.0,0.0001296883274335,0.0,0.0,7.029911041259766,0.0,0.0,0.0,0.2819885015487671,4.0,0.0,1.0
399900,293.14556884765625,297.1499938964844,293.1499938964844,0.0191348567605018,-804.6728515625,303.70196533203125,0.562937319278717,0.050000000745058,0.0457263775169849,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.562937319278717,0.050000000745058,0.0481520779430866,293.1810913085937,297.1499938964844,293.1499938964844,0.0802996009588241,-1496.7396240234375,304.1498413085937,0.7899197936058044,0.1355727463960647,0.0952208116650581,293.1757507324219,297.1499938964844,293.1499938964844,0.1815443485975265,-3888.196044921875,304.1520690917969,0.9853039979934692,0.2606526911258697,0.2473188042640686,293.3215637207031,297.1499938964844,293.1499938964844,0.0019588030409067,-743.4746704101562,293.8539123535156,0.562937319278717,0.050000000745058,0.2284127175807953,291.1539611816406,291.1499938964844,269.3643798828125,267.458984375,284.0147705078125,293.4252014160156,291.15380859375,1.0,0.181401714682579,0.8365495800971985,0.8365495800971985,1.0,1.0,-0.7978509664535522,0.3121312856674194,0.4857196807861328,0.1944554448127746,0.0,0.0,0.2456387728452682,25.20250701904297,25.0,-1.3335282802581787,-5737.99951171875,63.032012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,305.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1277036815881729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736552715301513,0.1736596226692199,-4.340533905633492e-06,0.0,0.0001296029950026,0.0,0.0,7.022719860076904,0.0,0.0,0.0,0.281959593296051,4.0,0.0,1.0
399960,293.14434814453125,297.1499938964844,293.1499938964844,0.01915536634624,-804.9052124023438,303.7059631347656,0.5631405711174011,0.050000000745058,0.0457251332700252,294.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5631405711174011,0.050000000745058,0.0481507703661918,293.1767883300781,297.1499938964844,293.1499938964844,0.0806160345673561,-1501.32861328125,304.1492919921875,0.7909950017929077,0.136025533080101,0.0955127850174903,293.1751403808594,297.1499938964844,293.1499938964844,0.1813719123601913,-3885.2744140625,304.1520080566406,0.9853357672691344,0.2604508697986603,0.247123971581459,293.3204040527344,297.1499938964844,293.1499938964844,0.0019394737901166,-736.1539306640625,293.826904296875,0.5631405711174011,0.050000000745058,0.2284065186977386,291.1534423828125,291.1499938964844,269.3863830566406,267.4764709472656,284.02020263671875,293.4152526855469,291.1532897949219,1.0,0.1813625693321228,0.8366236686706543,0.8366236686706543,1.0,1.0,-0.7979570627212524,0.3120788037776947,0.4858782589435577,0.1947298496961593,0.0,0.0,0.2454606294631958,25.175403594970703,25.0,-1.376451015472412,-5733.97021484375,63.01123809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,305.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1276285946369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735226809978485,0.1735270172357559,-4.340222403698135e-06,0.0,0.0001295268011745,0.0,0.0,7.016578674316406,0.0,0.0,0.0,0.2819348275661468,4.0,0.0,1.0
400020,293.1419372558594,297.1499938964844,293.1499938964844,0.0191946439445018,-805.4063110351562,303.714599609375,0.5635533928871155,0.050000000745058,0.0457226149737834,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5635533928871155,0.050000000745058,0.0481481179594993,293.1680908203125,297.1499938964844,293.1499938964844,0.0813914313912391,-1512.5606689453125,304.14825439453125,0.7935194969177246,0.1371130347251892,0.0962270349264144,293.17388916015625,297.1499938964844,293.1499938964844,0.1810443997383117,-3879.72607421875,304.1518859863281,0.9854272603988647,0.2600665986537933,0.2467527389526367,293.3180847167969,297.1499938964844,293.1499938964844,0.0019012750126421,-721.6859741210938,293.7735290527344,0.5635533928871155,0.050000000745058,0.228393942117691,291.1524353027344,291.1499938964844,269.429443359375,267.5106201171875,284.0304870605469,293.396240234375,291.1522827148437,1.0,0.1813040077686309,0.8367719650268555,0.8367719650268555,1.0,1.0,-0.7983474731445312,0.3120674788951874,0.4862799644470215,0.1952796578407287,0.0,0.0,0.2452094405889511,25.121522903442383,25.0,-1.408377170562744,-5727.7353515625,62.99706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,305.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.1275065690279007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733287274837494,0.173333078622818,-4.339740371506196e-06,0.0,0.0001294029643759,0.0,0.0,7.007558822631836,0.0,0.0,0.0,0.2818980813026428,4.0,0.0,1.0
400080,293.1419372558594,297.1499938964844,293.1499938964844,0.0191946439445018,-805.4063110351562,303.714599609375,0.5635533928871155,0.050000000745058,0.0457226149737834,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5635533928871155,0.050000000745058,0.0481481179594993,293.1680908203125,297.1499938964844,293.1499938964844,0.0813914313912391,-1512.5606689453125,304.14825439453125,0.7935194969177246,0.1371130347251892,0.0962270349264144,293.17388916015625,297.1499938964844,293.1499938964844,0.1810443997383117,-3879.72607421875,304.1518859863281,0.9854272603988647,0.2600665986537933,0.2467527389526367,293.3180847167969,297.1499938964844,293.1499938964844,0.0019012750126421,-721.6859741210938,293.7735290527344,0.5635533928871155,0.050000000745058,0.228393942117691,291.1524353027344,291.1499938964844,269.429443359375,267.5106201171875,284.0304870605469,293.396240234375,291.1522827148437,1.0,0.1813040077686309,0.8367719650268555,0.8367719650268555,1.0,1.0,-0.7983474731445312,0.3120674788951874,0.4862799644470215,0.1952796578407287,0.0,0.0,0.2452094405889511,25.121522903442383,25.0,-1.408377170562744,-5727.7353515625,62.99706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,305.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.1275065690279007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733287274837494,0.173333078622818,-4.339740371506196e-06,0.0,0.0001294029643759,0.0,0.0,7.007558822631836,0.0,0.0,0.0,0.2818980813026428,4.0,0.0,1.0
400140,293.1395263671875,297.1499938964844,293.1499938964844,0.019229982048273,-805.9501953125,303.7240295410156,0.5639761090278625,0.050000000745058,0.0457200482487678,294.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5639761090278625,0.050000000745058,0.0481454133987426,293.1592712402344,297.1499938964844,293.1499938964844,0.0823479890823364,-1526.4132080078125,304.1472473144531,0.7965186834335327,0.1384423524141311,0.0971080139279365,293.17266845703125,297.1499938964844,293.1499938964844,0.1807377636432647,-3874.530029296875,304.1517639160156,0.9855560064315796,0.2597065567970276,0.246404618024826,293.31573486328125,297.1499938964844,293.1499938964844,0.0018636394524946,-707.4290161132812,293.7209167480469,0.5639761090278625,0.050000000745058,0.2283811122179031,291.15142822265625,291.1499938964844,269.4711608886719,267.5435791015625,284.0402526855469,293.37841796875,291.1512756347656,1.0,0.1812709271907806,0.8369202017784119,0.8369202017784119,1.0,1.0,-0.7989652752876282,0.3121684491634369,0.4867967963218689,0.1958484053611755,0.0,0.0,0.2450856417417526,25.068172454833984,25.0,-1.3585644960403442,-5723.6953125,63.01798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,305.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.1274222731590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732223480939865,0.1732266843318939,-4.339439328759909e-06,0.0,0.0001293174136662,0.0,0.0,7.002554893493652,0.0,0.0,0.0,0.2818772196769714,4.0,0.0,1.0
400200,293.1395263671875,297.1499938964844,293.1499938964844,0.019229982048273,-805.9501953125,303.7240295410156,0.5639761090278625,0.050000000745058,0.0457200482487678,294.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5639761090278625,0.050000000745058,0.0481454133987426,293.1592712402344,297.1499938964844,293.1499938964844,0.0823479890823364,-1526.4132080078125,304.1472473144531,0.7965186834335327,0.1384423524141311,0.0971080139279365,293.17266845703125,297.1499938964844,293.1499938964844,0.1807377636432647,-3874.530029296875,304.1517639160156,0.9855560064315796,0.2597065567970276,0.246404618024826,293.31573486328125,297.1499938964844,293.1499938964844,0.0018636394524946,-707.4290161132812,293.7209167480469,0.5639761090278625,0.050000000745058,0.2283811122179031,291.15142822265625,291.1499938964844,269.4711608886719,267.5435791015625,284.0402526855469,293.37841796875,291.1512756347656,1.0,0.1812709271907806,0.8369202017784119,0.8369202017784119,1.0,1.0,-0.7989652752876282,0.3121684491634369,0.4867967963218689,0.1958484053611755,0.0,0.0,0.2450856417417526,25.068172454833984,25.0,-1.3585644960403442,-5723.6953125,63.01798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,305.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.1274222731590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732223480939865,0.1732266843318939,-4.339439328759909e-06,0.0,0.0001293174136662,0.0,0.0,7.002554893493652,0.0,0.0,0.0,0.2818772196769714,4.0,0.0,1.0
400260,293.1371154785156,297.1499938964844,293.1499938964844,0.0192618612200021,-806.532958984375,303.7343444824219,0.5644142627716064,0.050000000745058,0.0457173958420753,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5644142627716064,0.050000000745058,0.0481426194310188,293.1502990722656,297.1499938964844,293.1499938964844,0.0835045874118805,-1543.171630859375,304.146240234375,0.8000413775444031,0.1400383561849594,0.0981741249561309,293.1715087890625,297.1499938964844,293.1499938964844,0.1804517954587936,-3869.682861328125,304.1516418457031,0.9857286214828492,0.2593708336353302,0.2460795789957046,293.3134155273437,297.1499938964844,293.1499938964844,0.0018266077386215,-693.398193359375,293.669189453125,0.5644142627716064,0.050000000745058,0.2283678650856018,291.1504821777344,291.1499938964844,269.511474609375,267.5753173828125,284.0494384765625,293.3616943359375,291.1503601074219,1.0,0.1812646687030792,0.8370601534843445,0.8370601534843445,1.0,1.0,-0.7998322248458862,0.3123892247676849,0.4874430000782013,0.196444496512413,0.0,0.0,0.24508698284626,25.014795303344727,25.0,-1.3179031610488892,-5721.83251953125,63.07658767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,305.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1273789405822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173200711607933,0.1732050478458404,-4.339315637480468e-06,0.0,0.0001292734377784,0.0,0.0,7.001438617706299,0.0,0.0,0.0,0.2818718254566192,4.0,0.0,1.0
400320,293.1371154785156,297.1499938964844,293.1499938964844,0.0192618612200021,-806.532958984375,303.7343444824219,0.5644142627716064,0.050000000745058,0.0457173958420753,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5644142627716064,0.050000000745058,0.0481426194310188,293.1502990722656,297.1499938964844,293.1499938964844,0.0835045874118805,-1543.171630859375,304.146240234375,0.8000413775444031,0.1400383561849594,0.0981741249561309,293.1715087890625,297.1499938964844,293.1499938964844,0.1804517954587936,-3869.682861328125,304.1516418457031,0.9857286214828492,0.2593708336353302,0.2460795789957046,293.3134155273437,297.1499938964844,293.1499938964844,0.0018266077386215,-693.398193359375,293.669189453125,0.5644142627716064,0.050000000745058,0.2283678650856018,291.1504821777344,291.1499938964844,269.511474609375,267.5753173828125,284.0494384765625,293.3616943359375,291.1503601074219,1.0,0.1812646687030792,0.8370601534843445,0.8370601534843445,1.0,1.0,-0.7998322248458862,0.3123892247676849,0.4874430000782013,0.196444496512413,0.0,0.0,0.24508698284626,25.014795303344727,25.0,-1.3179031610488892,-5721.83251953125,63.07658767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,305.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1273789405822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173200711607933,0.1732050478458404,-4.339315637480468e-06,0.0,0.0001292734377784,0.0,0.0,7.001438617706299,0.0,0.0,0.0,0.2818718254566192,4.0,0.0,1.0
400380,293.1347351074219,297.1499938964844,293.1499938964844,0.0192917734384536,-807.164306640625,303.74542236328125,0.5648636817932129,0.050000000745058,0.0457146875560283,294.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5648636817932129,0.050000000745058,0.0481397658586502,293.14117431640625,297.1499938964844,293.1499938964844,0.0848501622676849,-1562.6884765625,304.145263671875,0.8040408492088318,0.1418831497430801,0.0994153916835784,293.1703796386719,297.1499938964844,293.1499938964844,0.1801861226558685,-3865.180908203125,304.15155029296875,0.9859381914138794,0.2590577602386474,0.2457759231328964,293.31109619140625,297.1499938964844,293.1499938964844,0.0017901428509503,-679.5819091796875,293.61822509765625,0.5648636817932129,0.050000000745058,0.2283543199300766,291.1495361328125,291.1499938964844,269.55029296875,267.6058044433594,284.057861328125,293.3461303710937,291.1493835449219,1.0,0.1812842339277267,0.8372000455856323,0.8372000455856323,1.0,1.0,-0.8009346127510071,0.3127308487892151,0.488203763961792,0.1970495283603668,0.0,0.0,0.245217427611351,24.96161460876465,25.0,-1.3569509983062744,-5722.107421875,63.171199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,305.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.127376526594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732632368803024,0.1732675731182098,-4.339357019489398e-06,0.0,0.0001292709785047,0.0,0.0,7.004166603088379,0.0,0.0,0.0,0.2818816304206848,4.0,0.0,1.0
400440,293.1347351074219,297.1499938964844,293.1499938964844,0.0192917734384536,-807.164306640625,303.74542236328125,0.5648636817932129,0.050000000745058,0.0457146875560283,294.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5648636817932129,0.050000000745058,0.0481397658586502,293.14117431640625,297.1499938964844,293.1499938964844,0.0848501622676849,-1562.6884765625,304.145263671875,0.8040408492088318,0.1418831497430801,0.0994153916835784,293.1703796386719,297.1499938964844,293.1499938964844,0.1801861226558685,-3865.180908203125,304.15155029296875,0.9859381914138794,0.2590577602386474,0.2457759231328964,293.31109619140625,297.1499938964844,293.1499938964844,0.0017901428509503,-679.5819091796875,293.61822509765625,0.5648636817932129,0.050000000745058,0.2283543199300766,291.1495361328125,291.1499938964844,269.55029296875,267.6058044433594,284.057861328125,293.3461303710937,291.1493835449219,1.0,0.1812842339277267,0.8372000455856323,0.8372000455856323,1.0,1.0,-0.8009346127510071,0.3127308487892151,0.488203763961792,0.1970495283603668,0.0,0.0,0.245217427611351,24.96161460876465,25.0,-1.3569509983062744,-5722.107421875,63.171199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,305.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.127376526594162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732632368803024,0.1732675731182098,-4.339357019489398e-06,0.0,0.0001292709785047,0.0,0.0,7.004166603088379,0.0,0.0,0.0,0.2818816304206848,4.0,0.0,1.0
400500,293.133544921875,297.1499938964844,293.1499938964844,0.0193062741309404,-807.4989013671875,303.75128173828125,0.5650943517684937,0.050000000745058,0.0457133017480373,294.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5650943517684937,0.050000000745058,0.0481383055448532,293.13653564453125,297.1499938964844,293.1499938964844,0.0855968222022056,-1573.5286865234375,304.144775390625,0.806222140789032,0.1429117619991302,0.1001046225428581,293.1697998046875,297.1499938964844,293.1499938964844,0.1800618171691894,-3863.076171875,304.1514892578125,0.986059546470642,0.2589114606380462,0.2456327974796295,293.3099365234375,297.1499938964844,293.1499938964844,0.0017721210606396,-672.7540283203125,293.5929870605469,0.5650943517684937,0.050000000745058,0.2283474057912826,291.1490173339844,291.1499938964844,269.5691223144531,267.6205139160156,284.0616149902344,293.3385314941406,291.1488647460937,1.0,0.1813036650419235,0.8372700214385986,0.8372700214385986,1.0,1.0,-0.8015782833099365,0.3129505217075348,0.4886277616024017,0.1973522752523422,0.0,0.0,0.2453353852033615,24.93480682373047,25.0,-1.4325013160705566,-5723.13427734375,63.232303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,305.2740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1273910850286483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733284890651703,0.1733328253030777,-4.339442966738716e-06,0.0,0.0001292857632506,0.0,0.0,7.007081031799316,0.0,0.0,0.0,0.2818926274776459,4.0,0.0,1.0
400560,293.13232421875,297.1499938964844,293.1499938964844,0.019320759922266,-807.851318359375,303.7574157714844,0.5653342604637146,0.050000000745058,0.0457118600606918,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5653342604637146,0.050000000745058,0.048136793076992,293.1317138671875,297.1499938964844,293.1499938964844,0.086404263973236,-1585.2603759765625,304.1442565917969,0.8085249662399292,0.1440255492925644,0.1008502095937728,293.1692199707031,297.1499938964844,293.1499938964844,0.1799455732107162,-3861.111328125,304.15142822265625,0.9862006306648254,0.2587742805480957,0.2454973757266998,293.30877685546875,297.1499938964844,293.1499938964844,0.0017542548011988,-665.986572265625,293.56793212890625,0.5653342604637146,0.050000000745058,0.228340208530426,291.1484375,291.1499938964844,269.5875549316406,267.6349182128906,284.0648193359375,293.330810546875,291.14825439453125,1.0,0.1813298165798187,0.8373354077339172,0.8373354077339172,1.0,1.0,-0.8022984266281128,0.3132096230983734,0.4890888035297394,0.1976568549871444,0.0,0.0,0.2454970479011535,24.907150268554688,25.0,-1.609250545501709,-5724.87646484375,63.30391311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,305.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1274166405200958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734199076890945,0.1734242439270019,-4.3395762077125255e-06,0.0,0.0001293116947636,0.0,0.0,7.011184215545654,0.0,0.0,0.0,0.2819082736968994,4.0,0.0,1.0
