time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.1298217773437,297.1499938964844,293.1499938964844,0.0193500239402055,-808.6129150390625,303.7704467773437,0.5658342838287354,0.050000000745058,0.0457088723778724,294.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5658342838287354,0.050000000745058,0.0481336452066898,293.1220092773437,297.1499938964844,293.1499938964844,0.08819230645895,-1611.263916015625,304.1431884765625,0.813418984413147,0.1464591771364212,0.1025006994605064,293.1680603027344,297.1499938964844,293.1499938964844,0.1797404438257217,-3857.657958984375,304.1513061523437,0.9865339398384094,0.2585249543190002,0.2452513426542282,293.3064270019531,297.1499938964844,293.1499938964844,0.001719053951092,-652.6597900390625,293.5182189941406,0.5658342838287354,0.050000000745058,0.2283252924680709,291.14697265625,291.1499938964844,269.6231384277344,267.6626281738281,284.070068359375,293.3157958984375,291.1467590332031,1.0,0.1814031898975372,0.8374661803245544,0.8374661803245544,1.0,1.0,-0.8039587140083313,0.3138450384140014,0.4901136755943298,0.1982644498348236,0.0,0.0,0.2459953874349594,24.850317001342773,25.0,-2.0428545475006104,-5730.82470703125,63.478782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,305.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.1275045126676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737101525068283,0.1737144887447357,-4.3400245886005e-06,0.0,0.0001294008689001,0.0,0.0,7.024256706237793,0.0,0.0,0.0,0.2819584608078003,4.0,0.0,1.0
400680,293.1298217773437,297.1499938964844,293.1499938964844,0.0193500239402055,-808.6129150390625,303.7704467773437,0.5658342838287354,0.050000000745058,0.0457088723778724,294.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5658342838287354,0.050000000745058,0.0481336452066898,293.1220092773437,297.1499938964844,293.1499938964844,0.08819230645895,-1611.263916015625,304.1431884765625,0.813418984413147,0.1464591771364212,0.1025006994605064,293.1680603027344,297.1499938964844,293.1499938964844,0.1797404438257217,-3857.657958984375,304.1513061523437,0.9865339398384094,0.2585249543190002,0.2452513426542282,293.3064270019531,297.1499938964844,293.1499938964844,0.001719053951092,-652.6597900390625,293.5182189941406,0.5658342838287354,0.050000000745058,0.2283252924680709,291.14697265625,291.1499938964844,269.6231384277344,267.6626281738281,284.070068359375,293.3157958984375,291.1467590332031,1.0,0.1814031898975372,0.8374661803245544,0.8374661803245544,1.0,1.0,-0.8039587140083313,0.3138450384140014,0.4901136755943298,0.1982644498348236,0.0,0.0,0.2459953874349594,24.850317001342773,25.0,-2.0428545475006104,-5730.82470703125,63.478782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,305.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.1275045126676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737101525068283,0.1737144887447357,-4.3400245886005e-06,0.0,0.0001294008689001,0.0,0.0,7.024256706237793,0.0,0.0,0.0,0.2819584608078003,4.0,0.0,1.0
400740,293.12725830078125,297.1499938964844,293.1499938964844,0.0193801056593656,-809.4318237304688,303.7845153808594,0.5663307309150696,0.050000000745058,0.0457059182226657,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5663307309150696,0.050000000745058,0.0481305345892906,293.112548828125,297.1499938964844,293.1499938964844,0.0901480615139007,-1639.7183837890625,304.1422119140625,0.818523108959198,0.1490976065397262,0.1043064519762992,293.1669006347656,297.1499938964844,293.1499938964844,0.1795608103275299,-3854.637939453125,304.1511535644531,0.9868925213813782,0.2583046555519104,0.2450332194566726,293.3040771484375,297.1499938964844,293.1499938964844,0.0016845414647832,-639.5921630859375,293.4693298339844,0.5663307309150696,0.050000000745058,0.2283105254173278,291.1455078125,291.1499938964844,269.6570129394531,267.6888427734375,284.0755310058594,293.30419921875,291.14532470703125,1.0,0.1815039962530136,0.8375969529151917,0.8375969529151917,1.0,1.0,-0.8058391213417053,0.314610093832016,0.4912290275096893,0.1988410949707031,0.0,0.0,0.2467048615217209,24.79527473449707,25.0,-1.8354978561401367,-5739.5185546875,63.690162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.1276481002569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741524785757064,0.174156829714775,-4.340775376476813e-06,0.0,0.0001295465917792,0.0,0.0,7.044295310974121,0.0,0.0,0.0,0.2820358872413635,4.0,0.0,1.0
400800,293.12725830078125,297.1499938964844,293.1499938964844,0.0193801056593656,-809.4318237304688,303.7845153808594,0.5663307309150696,0.050000000745058,0.0457059182226657,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5663307309150696,0.050000000745058,0.0481305345892906,293.112548828125,297.1499938964844,293.1499938964844,0.0901480615139007,-1639.7183837890625,304.1422119140625,0.818523108959198,0.1490976065397262,0.1043064519762992,293.1669006347656,297.1499938964844,293.1499938964844,0.1795608103275299,-3854.637939453125,304.1511535644531,0.9868925213813782,0.2583046555519104,0.2450332194566726,293.3040771484375,297.1499938964844,293.1499938964844,0.0016845414647832,-639.5921630859375,293.4693298339844,0.5663307309150696,0.050000000745058,0.2283105254173278,291.1455078125,291.1499938964844,269.6570129394531,267.6888427734375,284.0755310058594,293.30419921875,291.14532470703125,1.0,0.1815039962530136,0.8375969529151917,0.8375969529151917,1.0,1.0,-0.8058391213417053,0.314610093832016,0.4912290275096893,0.1988410949707031,0.0,0.0,0.2467048615217209,24.79527473449707,25.0,-1.8354978561401367,-5739.5185546875,63.690162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.1276481002569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741524785757064,0.174156829714775,-4.340775376476813e-06,0.0,0.0001295465917792,0.0,0.0,7.044295310974121,0.0,0.0,0.0,0.2820358872413635,4.0,0.0,1.0
400860,293.1243591308594,297.1499938964844,293.1499938964844,0.0194131210446357,-810.30126953125,303.8004150390625,0.5668253302574158,0.050000000745058,0.0457029901444911,294.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5668253302574158,0.050000000745058,0.0481274500489234,293.10321044921875,297.1499938964844,293.1499938964844,0.0922438204288482,-1670.1923828125,304.1413269042969,0.8238263726234436,0.1519356966018676,0.1062491983175277,293.1656494140625,297.1499938964844,293.1499938964844,0.1793982237577438,-3851.88623046875,304.15106201171875,0.9872897267341614,0.2581298947334289,0.2448534369468689,293.3016967773437,297.1499938964844,293.1499938964844,0.0016503887018188,-626.633056640625,293.422119140625,0.5668253302574158,0.050000000745058,0.2282958924770355,291.14508056640625,291.1499938964844,269.6890869140625,267.71356201171875,284.0845642089844,293.3019104003906,291.1451110839844,1.0,0.1816302686929702,0.8377149105072021,0.8377149105072021,1.0,1.0,-0.8079301714897156,0.3155044019222259,0.492425799369812,0.199373722076416,0.0,0.0,0.2474049478769302,24.74143409729004,25.0,-0.4447550177574157,-5748.77490234375,63.93608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,305.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94921875,18000.0,0.0,0.0,0.1278463751077652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746392846107483,0.1746436208486557,-4.341730345913675e-06,0.0,0.0001297478156629,0.0,0.0,7.066567420959473,0.0,0.0,0.0,0.2821230292320251,4.0,0.0,1.0
400920,293.1243591308594,297.1499938964844,293.1499938964844,0.0194131210446357,-810.30126953125,303.8004150390625,0.5668253302574158,0.050000000745058,0.0457029901444911,294.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5668253302574158,0.050000000745058,0.0481274500489234,293.10321044921875,297.1499938964844,293.1499938964844,0.0922438204288482,-1670.1923828125,304.1413269042969,0.8238263726234436,0.1519356966018676,0.1062491983175277,293.1656494140625,297.1499938964844,293.1499938964844,0.1793982237577438,-3851.88623046875,304.15106201171875,0.9872897267341614,0.2581298947334289,0.2448534369468689,293.3016967773437,297.1499938964844,293.1499938964844,0.0016503887018188,-626.633056640625,293.422119140625,0.5668253302574158,0.050000000745058,0.2282958924770355,291.14508056640625,291.1499938964844,269.6890869140625,267.71356201171875,284.0845642089844,293.3019104003906,291.1451110839844,1.0,0.1816302686929702,0.8377149105072021,0.8377149105072021,1.0,1.0,-0.8079301714897156,0.3155044019222259,0.492425799369812,0.199373722076416,0.0,0.0,0.2474049478769302,24.74143409729004,25.0,-0.4447550177574157,-5748.77490234375,63.93608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,305.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94921875,18000.0,0.0,0.0,0.1278463751077652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746392846107483,0.1746436208486557,-4.341730345913675e-06,0.0,0.0001297478156629,0.0,0.0,7.066567420959473,0.0,0.0,0.0,0.2821230292320251,4.0,0.0,1.0
400980,293.1213684082031,297.1499938964844,293.1499938964844,0.0194506607949733,-811.2259521484375,303.817626953125,0.5673060417175293,0.050000000745058,0.045700155198574,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5673060417175293,0.050000000745058,0.0481244623661041,293.0943298339844,297.1499938964844,293.1499938964844,0.0944699943065643,-1702.52783203125,304.1405029296875,0.8293090462684631,0.154925137758255,0.1083106249570846,293.1643981933594,297.1499938964844,293.1499938964844,0.1792655736207962,-3849.6474609375,304.1509094238281,0.9877067804336548,0.2579849660396576,0.2447083741426468,293.29937744140625,297.1499938964844,293.1499938964844,0.0016168801812455,-613.9158935546875,293.3758239746094,0.5673060417175293,0.050000000745058,0.2282817363739013,291.1448974609375,291.1499938964844,269.7192687988281,267.73663330078125,284.09136962890625,293.299560546875,291.1448059082031,1.0,0.1817818880081176,0.8378328680992126,0.8378328680992126,1.0,1.0,-0.8102061152458191,0.3165212273597717,0.4936849176883697,0.1998478770256042,0.0,0.0,0.2480884939432144,24.690216064453125,25.0,-0.5990222692489624,-5758.34423828125,64.21485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,305.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.12809419631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750888675451278,0.1750932186841964,-4.342650299804518e-06,0.0,0.0001299993164138,0.0,0.0,7.08721399307251,0.0,0.0,0.0,0.2822051644325256,4.0,0.0,1.0
401040,293.1213684082031,297.1499938964844,293.1499938964844,0.0194506607949733,-811.2259521484375,303.817626953125,0.5673060417175293,0.050000000745058,0.045700155198574,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5673060417175293,0.050000000745058,0.0481244623661041,293.0943298339844,297.1499938964844,293.1499938964844,0.0944699943065643,-1702.52783203125,304.1405029296875,0.8293090462684631,0.154925137758255,0.1083106249570846,293.1643981933594,297.1499938964844,293.1499938964844,0.1792655736207962,-3849.6474609375,304.1509094238281,0.9877067804336548,0.2579849660396576,0.2447083741426468,293.29937744140625,297.1499938964844,293.1499938964844,0.0016168801812455,-613.9158935546875,293.3758239746094,0.5673060417175293,0.050000000745058,0.2282817363739013,291.1448974609375,291.1499938964844,269.7192687988281,267.73663330078125,284.09136962890625,293.299560546875,291.1448059082031,1.0,0.1817818880081176,0.8378328680992126,0.8378328680992126,1.0,1.0,-0.8102061152458191,0.3165212273597717,0.4936849176883697,0.1998478770256042,0.0,0.0,0.2480884939432144,24.690216064453125,25.0,-0.5990222692489624,-5758.34423828125,64.21485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,305.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.12809419631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750888675451278,0.1750932186841964,-4.342650299804518e-06,0.0,0.0001299993164138,0.0,0.0,7.08721399307251,0.0,0.0,0.0,0.2822051644325256,4.0,0.0,1.0
401100,293.1199035644531,297.1499938964844,293.1499938964844,0.0194709729403257,-811.7188110351562,303.8265075683594,0.567533016204834,0.050000000745058,0.0456988178193569,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.567533016204834,0.050000000745058,0.0481230579316616,293.0901184082031,297.1499938964844,293.1499938964844,0.095621071755886,-1719.2254638671875,304.14013671875,0.8320878744125366,0.1564599275588989,0.1093723177909851,293.163818359375,297.1499938964844,293.1499938964844,0.1792098879814148,-3848.71533203125,304.1508483886719,0.9879056215286256,0.2579178512096405,0.244642287492752,293.2982177734375,297.1499938964844,293.1499938964844,0.0016002862248569,-607.6245727539062,293.3526916503906,0.567533016204834,0.050000000745058,0.2282750606536865,291.14453125,291.1499938964844,269.733642578125,267.74755859375,284.09393310546875,293.29840087890625,291.1443786621094,1.0,0.1818664073944091,0.8378918766975403,0.8378918766975403,1.0,1.0,-0.8113897442817688,0.3170666992664337,0.4943230450153351,0.2000541687011718,0.0,0.0,0.2484931647777557,24.666528701782227,25.0,-0.9038798809051514,-5763.9765625,64.36431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,305.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.1282345205545425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753457337617874,0.1753500699996948,-4.343130058259703e-06,0.0,0.0001301417360082,0.0,0.0,7.098943710327148,0.0,0.0,0.0,0.282251238822937,4.0,0.0,1.0
401160,293.1184997558594,297.1499938964844,293.1499938964844,0.0194916911423206,-812.2235107421875,303.8354797363281,0.5677487254142761,0.050000000745058,0.0456975549459457,294.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5677487254142761,0.050000000745058,0.0481217242777347,293.0860900878906,297.1499938964844,293.1499938964844,0.096792422235012,-1736.19384765625,304.1398010253906,0.8348842263221741,0.1580159217119217,0.1104502603411674,293.16326904296875,297.1499938964844,293.1499938964844,0.1791579574346542,-3847.847412109375,304.1507873535156,0.9880933165550232,0.2578527927398681,0.2445786446332931,293.297119140625,297.1499938964844,293.1499938964844,0.0015838178806006,-601.3826293945312,293.3296203613281,0.5677487254142761,0.050000000745058,0.2282687425613403,291.14404296875,291.1499938964844,269.7474975585937,267.7580871582031,284.0959777832031,293.2973022460937,291.1438903808594,1.0,0.1819563657045364,0.8379433155059814,0.8379433155059814,1.0,1.0,-0.8125963807106018,0.3176339566707611,0.4949624240398407,0.2002363055944442,0.0,0.0,0.2489411234855651,24.64434242248535,25.0,-1.1351308822631836,-5770.30615234375,64.51969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,305.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58984375,18000.0,0.0,0.0,0.1283859610557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756335645914077,0.1756379008293151,-4.3436616579128895e-06,0.0,0.0001302954187849,0.0,0.0,7.112083435058594,0.0,0.0,0.0,0.2823026478290558,4.0,0.0,1.0
401220,293.1158752441406,297.1499938964844,293.1499938964844,0.0195338334888219,-813.2515258789062,303.85369873046875,0.5681460499763489,0.050000000745058,0.0456952266395092,294.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5681460499763489,0.050000000745058,0.0481192767620086,293.0785217285156,297.1499938964844,293.1499938964844,0.0991812944412231,-1770.703369140625,304.13922119140625,0.8405081629753113,0.1611722260713577,0.1126410290598869,293.1622314453125,297.1499938964844,293.1499938964844,0.179059624671936,-3846.202880859375,304.15069580078125,0.9884310960769652,0.2577254176139831,0.2444552183151245,293.2949523925781,297.1499938964844,293.1499938964844,0.0015511360252276,-588.99658203125,293.28375244140625,0.5681460499763489,0.050000000745058,0.2282571196556091,291.1429748535156,291.1499938964844,269.773681640625,267.7778015136719,284.098388671875,293.29510498046875,291.142822265625,1.0,0.1821498721837997,0.8380462527275085,0.8380462527275085,1.0,1.0,-0.8150578737258911,0.3188270330429077,0.496230810880661,0.2005212604999542,0.0,0.0,0.2499474883079528,24.604246139526367,25.0,-1.4311105012893677,-5784.73681640625,64.84481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,305.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1287202835083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762875169515609,0.1762918680906295,-4.344882199802669e-06,0.0,0.0001306347257923,0.0,0.0,7.141982078552246,0.0,0.0,0.0,0.282419741153717,4.0,0.0,1.0
401280,293.1158752441406,297.1499938964844,293.1499938964844,0.0195338334888219,-813.2515258789062,303.85369873046875,0.5681460499763489,0.050000000745058,0.0456952266395092,294.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5681460499763489,0.050000000745058,0.0481192767620086,293.0785217285156,297.1499938964844,293.1499938964844,0.0991812944412231,-1770.703369140625,304.13922119140625,0.8405081629753113,0.1611722260713577,0.1126410290598869,293.1622314453125,297.1499938964844,293.1499938964844,0.179059624671936,-3846.202880859375,304.15069580078125,0.9884310960769652,0.2577254176139831,0.2444552183151245,293.2949523925781,297.1499938964844,293.1499938964844,0.0015511360252276,-588.99658203125,293.28375244140625,0.5681460499763489,0.050000000745058,0.2282571196556091,291.1429748535156,291.1499938964844,269.773681640625,267.7778015136719,284.098388671875,293.29510498046875,291.142822265625,1.0,0.1821498721837997,0.8380462527275085,0.8380462527275085,1.0,1.0,-0.8150578737258911,0.3188270330429077,0.496230810880661,0.2005212604999542,0.0,0.0,0.2499474883079528,24.604246139526367,25.0,-1.4311105012893677,-5784.73681640625,64.84481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0896911621094,305.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1287202835083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762875169515609,0.1762918680906295,-4.344882199802669e-06,0.0,0.0001306347257923,0.0,0.0,7.141982078552246,0.0,0.0,0.0,0.282419741153717,4.0,0.0,1.0
401340,293.113525390625,297.1499938964844,293.1499938964844,0.019582200795412,-814.2965698242188,303.8720397949219,0.5684921145439148,0.050000000745058,0.0456932075321674,294.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5684921145439148,0.050000000745058,0.0481171496212482,293.0717163085937,297.1499938964844,293.1499938964844,0.1016195565462112,-1805.75537109375,304.1387634277344,0.8461481332778931,0.1643682867288589,0.1148645877838134,293.1613464355469,297.1499938964844,293.1499938964844,0.1789645105600357,-3844.607666015625,304.150634765625,0.9887083768844604,0.2575980126857757,0.2443332374095916,293.2929077148437,297.1499938964844,293.1499938964844,0.0015187490498647,-576.7228393554688,293.2381896972656,0.5684921145439148,0.050000000745058,0.2282470464706421,291.141845703125,291.1499938964844,269.7977294921875,267.79571533203125,284.0985717773437,293.2930603027344,291.1416931152344,1.0,0.1823601275682449,0.8381492495536804,0.8381492495536804,1.0,1.0,-0.817562997341156,0.3200915157794952,0.4974714815616607,0.2006901651620865,0.0,0.0,0.251111626625061,24.57030487060547,25.0,-1.5429589748382568,-5801.54833984375,65.18663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,305.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1290999054908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770514696836471,0.1770558208227157,-4.3463292058731895e-06,0.0,0.0001310200022999,0.0,0.0,7.176980972290039,0.0,0.0,0.0,0.2825570702552795,4.0,0.0,1.0
401400,293.113525390625,297.1499938964844,293.1499938964844,0.019582200795412,-814.2965698242188,303.8720397949219,0.5684921145439148,0.050000000745058,0.0456932075321674,294.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5684921145439148,0.050000000745058,0.0481171496212482,293.0717163085937,297.1499938964844,293.1499938964844,0.1016195565462112,-1805.75537109375,304.1387634277344,0.8461481332778931,0.1643682867288589,0.1148645877838134,293.1613464355469,297.1499938964844,293.1499938964844,0.1789645105600357,-3844.607666015625,304.150634765625,0.9887083768844604,0.2575980126857757,0.2443332374095916,293.2929077148437,297.1499938964844,293.1499938964844,0.0015187490498647,-576.7228393554688,293.2381896972656,0.5684921145439148,0.050000000745058,0.2282470464706421,291.141845703125,291.1499938964844,269.7977294921875,267.79571533203125,284.0985717773437,293.2930603027344,291.1416931152344,1.0,0.1823601275682449,0.8381492495536804,0.8381492495536804,1.0,1.0,-0.817562997341156,0.3200915157794952,0.4974714815616607,0.2006901651620865,0.0,0.0,0.251111626625061,24.57030487060547,25.0,-1.5429589748382568,-5801.54833984375,65.18663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,305.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1290999054908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770514696836471,0.1770558208227157,-4.3463292058731895e-06,0.0,0.0001310200022999,0.0,0.0,7.176980972290039,0.0,0.0,0.0,0.2825570702552795,4.0,0.0,1.0
401460,293.1114807128906,297.1499938964844,293.1499938964844,0.0196235794574022,-815.34521484375,303.890380859375,0.5687844753265381,0.050000000745058,0.0456915087997913,294.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5687844753265381,0.050000000745058,0.0481153577566146,293.0657043457031,297.1499938964844,293.1499938964844,0.1040871441364288,-1841.0369873046875,304.1383972167969,0.8517637848854065,0.1675775498151779,0.1171019375324249,293.1605834960937,297.1499938964844,293.1499938964844,0.1788672059774398,-3842.967529296875,304.15057373046875,0.9889183640480042,0.2574666142463684,0.2442087233066558,293.291015625,297.1499938964844,293.1499938964844,0.0014865475241094,-564.517578125,293.19293212890625,0.5687844753265381,0.050000000745058,0.2282385379076004,291.1407775878906,291.1499938964844,269.819580078125,267.811767578125,284.0964660644531,293.2911682128906,291.140625,1.0,0.1825839281082153,0.8382400274276733,0.8382400274276733,1.0,1.0,-0.8200843334197998,0.3214167654514313,0.4986675381660461,0.2007310837507248,0.0,0.0,0.2524195611476898,24.542415618896484,25.0,-1.5013384819030762,-5820.55712890625,65.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668334960937,305.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.17578125,18000.0,0.0,0.0,0.1295253187417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779201626777649,0.1779245138168335,-4.347998583398294e-06,0.0,0.0001314517285209,0.0,0.0,7.21687126159668,0.0,0.0,0.0,0.2827138602733612,4.0,0.0,1.0
401520,293.1114807128906,297.1499938964844,293.1499938964844,0.0196235794574022,-815.34521484375,303.890380859375,0.5687844753265381,0.050000000745058,0.0456915087997913,294.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5687844753265381,0.050000000745058,0.0481153577566146,293.0657043457031,297.1499938964844,293.1499938964844,0.1040871441364288,-1841.0369873046875,304.1383972167969,0.8517637848854065,0.1675775498151779,0.1171019375324249,293.1605834960937,297.1499938964844,293.1499938964844,0.1788672059774398,-3842.967529296875,304.15057373046875,0.9889183640480042,0.2574666142463684,0.2442087233066558,293.291015625,297.1499938964844,293.1499938964844,0.0014865475241094,-564.517578125,293.19293212890625,0.5687844753265381,0.050000000745058,0.2282385379076004,291.1407775878906,291.1499938964844,269.819580078125,267.811767578125,284.0964660644531,293.2911682128906,291.140625,1.0,0.1825839281082153,0.8382400274276733,0.8382400274276733,1.0,1.0,-0.8200843334197998,0.3214167654514313,0.4986675381660461,0.2007310837507248,0.0,0.0,0.2524195611476898,24.542415618896484,25.0,-1.5013384819030762,-5820.55712890625,65.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668334960937,305.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.17578125,18000.0,0.0,0.0,0.1295253187417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779201626777649,0.1779245138168335,-4.347998583398294e-06,0.0,0.0001314517285209,0.0,0.0,7.21687126159668,0.0,0.0,0.0,0.2827138602733612,4.0,0.0,1.0
401580,293.1097412109375,297.1499938964844,293.1499938964844,0.0197989791631698,-815.91455078125,303.9083251953125,0.5690222978591919,0.050000000745058,0.0456901267170906,294.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5690222978591919,0.050000000745058,0.0481139048933982,293.0604553222656,297.1499938964844,293.1499938964844,0.1065667867660522,-1876.301025390625,304.1381530761719,0.8573175668716431,0.1707798093557357,0.1193378120660781,293.1599426269531,297.1499938964844,293.1499938964844,0.1787640452384948,-3841.220458984375,304.1505432128906,0.9890573024749756,0.2573282122611999,0.2440786063671112,293.2893371582031,297.1499938964844,293.1499938964844,0.0014544498408213,-552.3490600585938,293.1478881835937,0.5690222978591919,0.050000000745058,0.2282316535711288,291.1397705078125,291.1499938964844,269.8391418457031,267.825927734375,284.09210205078125,293.2894592285156,291.1396179199219,1.0,0.1828183233737945,0.838330864906311,0.838330864906311,1.0,1.0,-0.8225998282432556,0.3227951824665069,0.499804675579071,0.2006357759237289,0.0,0.0,0.2538545131683349,24.52030563354492,25.0,-1.3967128992080688,-5841.53515625,65.90389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05535888671875,305.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1299965530633926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178883284330368,0.1788876354694366,-4.349876235210104e-06,0.0,0.0001319299772148,0.0,0.0,7.26120662689209,0.0,0.0,0.0,0.2828884720802307,4.0,0.0,1.0
401640,293.1097412109375,297.1499938964844,293.1499938964844,0.0197989791631698,-815.91455078125,303.9083251953125,0.5690222978591919,0.050000000745058,0.0456901267170906,294.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5690222978591919,0.050000000745058,0.0481139048933982,293.0604553222656,297.1499938964844,293.1499938964844,0.1065667867660522,-1876.301025390625,304.1381530761719,0.8573175668716431,0.1707798093557357,0.1193378120660781,293.1599426269531,297.1499938964844,293.1499938964844,0.1787640452384948,-3841.220458984375,304.1505432128906,0.9890573024749756,0.2573282122611999,0.2440786063671112,293.2893371582031,297.1499938964844,293.1499938964844,0.0014544498408213,-552.3490600585938,293.1478881835937,0.5690222978591919,0.050000000745058,0.2282316535711288,291.1397705078125,291.1499938964844,269.8391418457031,267.825927734375,284.09210205078125,293.2894592285156,291.1396179199219,1.0,0.1828183233737945,0.838330864906311,0.838330864906311,1.0,1.0,-0.8225998282432556,0.3227951824665069,0.499804675579071,0.2006357759237289,0.0,0.0,0.2538545131683349,24.52030563354492,25.0,-1.3967128992080688,-5841.53515625,65.90389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05535888671875,305.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1299965530633926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178883284330368,0.1788876354694366,-4.349876235210104e-06,0.0,0.0001319299772148,0.0,0.0,7.26120662689209,0.0,0.0,0.0,0.2828884720802307,4.0,0.0,1.0
401700,293.1089782714844,297.1499938964844,293.1499938964844,0.0201254747807979,-817.0880126953125,303.9168701171875,0.5691204071044922,0.050000000745058,0.0456895567476749,294.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5691204071044922,0.050000000745058,0.0481133051216602,293.0581359863281,297.1499938964844,293.1499938964844,0.107806846499443,-1893.8665771484373,304.1380310058594,0.8600603342056274,0.1723733246326446,0.1204513907432556,293.15966796875,297.1499938964844,293.1499938964844,0.1787095218896865,-3840.293701171875,304.1505432128906,0.9890989065170288,0.2572555541992187,0.244010642170906,293.2885437011719,297.1499938964844,293.1499938964844,0.0014384218957275,-546.2716674804688,293.1254272460937,0.5691204071044922,0.050000000745058,0.2282288074493408,291.1392822265625,291.1499938964844,269.8480529785156,267.832275390625,284.0890197753906,293.2886657714844,291.13916015625,1.0,0.182938814163208,0.8383762240409851,0.8383762240409851,1.0,1.0,-0.8238499164581299,0.3235022127628326,0.5003476738929749,0.2005348801612854,0.0,0.0,0.2546182870864868,24.511375427246094,25.0,-1.3371888399124146,-5852.736328125,66.08775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04962158203125,305.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.546875,18000.0,0.0,0.0,0.1302499920129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793994307518005,0.1794037818908691,-4.350891686044633e-06,0.0,0.0001321871823165,0.0,0.0,7.28501033782959,0.0,0.0,0.0,0.2829823493957519,4.0,0.0,1.0
401760,293.1083068847656,297.1499938964844,293.1499938964844,0.0201460123062133,-817.36865234375,303.92596435546875,0.5692054629325867,0.050000000745058,0.0456890650093555,294.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5692054629325867,0.050000000745058,0.0481127873063087,293.0559997558594,297.1499938964844,293.1499938964844,0.1090454161167144,-1911.36572265625,304.1379699707031,0.8627769351005554,0.1739600896835327,0.1215607449412345,293.159423828125,297.1499938964844,293.1499938964844,0.1786526888608932,-3839.326171875,304.1505432128906,0.9891226887702942,0.2571804523468017,0.2439404726028442,293.287841796875,297.1499938964844,293.1499938964844,0.001422390458174,-540.1923217773438,293.1029663085937,0.5692054629325867,0.050000000745058,0.2282263487577438,291.13885498046875,291.1499938964844,269.8563537597656,267.8381042480469,284.0854187011719,293.2879333496094,291.13873291015625,1.0,0.1830609738826751,0.8384131193161011,0.8384131193161011,1.0,1.0,-0.8250929117202759,0.3242198824882507,0.5008730292320251,0.2003976106643676,0.0,0.0,0.2554091811180115,24.50370407104492,25.0,-1.2708932161331177,-5864.37548828125,66.27267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438842773437,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1305147111415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799366623163223,0.1799410134553909,-4.351953975856304e-06,0.0,0.0001324558397755,0.0,0.0,7.309815406799316,0.0,0.0,0.0,0.2830802500247955,4.0,0.0,1.0
401820,293.1071472167969,297.1499938964844,293.1499938964844,0.020217902958393,-818.3847045898438,303.9437561035156,0.5693374872207642,0.050000000745058,0.0456883013248443,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5693374872207642,0.050000000745058,0.0481119826436042,293.05224609375,297.1499938964844,293.1499938964844,0.1115133166313171,-1946.100830078125,304.13787841796875,0.8681190013885498,0.1771066486835479,0.1237625554203987,293.1590270996094,297.1499938964844,293.1499938964844,0.1785319298505783,-3837.265869140625,304.15057373046875,0.9891175031661988,0.2570222616195678,0.2437931150197982,293.2865295410156,297.1499938964844,293.1499938964844,0.001390300807543,-528.0216674804688,293.0580749511719,0.5693374872207642,0.050000000745058,0.228222519159317,291.13800048828125,291.1499938964844,269.8711242675781,267.8482666015625,284.07647705078125,293.28662109375,291.1379089355469,1.0,0.1833091825246811,0.838486909866333,0.838486909866333,1.0,1.0,-0.8275520205497742,0.325685977935791,0.5018660426139832,0.2000129967927932,0.0,0.0,0.2570673823356628,24.491872787475582,25.0,-1.1651945114135742,-5888.9013671875,66.64442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,305.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1310769468545913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810702234506607,0.1810745745897293,-4.354212251200806e-06,0.0,0.0001330264494754,0.0,0.0,7.362256050109863,0.0,0.0,0.0,0.2832874357700348,4.0,0.0,1.0
401880,293.1071472167969,297.1499938964844,293.1499938964844,0.020217902958393,-818.3847045898438,303.9437561035156,0.5693374872207642,0.050000000745058,0.0456883013248443,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5693374872207642,0.050000000745058,0.0481119826436042,293.05224609375,297.1499938964844,293.1499938964844,0.1115133166313171,-1946.100830078125,304.13787841796875,0.8681190013885498,0.1771066486835479,0.1237625554203987,293.1590270996094,297.1499938964844,293.1499938964844,0.1785319298505783,-3837.265869140625,304.15057373046875,0.9891175031661988,0.2570222616195678,0.2437931150197982,293.2865295410156,297.1499938964844,293.1499938964844,0.001390300807543,-528.0216674804688,293.0580749511719,0.5693374872207642,0.050000000745058,0.228222519159317,291.13800048828125,291.1499938964844,269.8711242675781,267.8482666015625,284.07647705078125,293.28662109375,291.1379089355469,1.0,0.1833091825246811,0.838486909866333,0.838486909866333,1.0,1.0,-0.8275520205497742,0.325685977935791,0.5018660426139832,0.2000129967927932,0.0,0.0,0.2570673823356628,24.491872787475582,25.0,-1.1651945114135742,-5888.9013671875,66.64442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,305.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1310769468545913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810702234506607,0.1810745745897293,-4.354212251200806e-06,0.0,0.0001330264494754,0.0,0.0,7.362256050109863,0.0,0.0,0.0,0.2832874357700348,4.0,0.0,1.0
401940,293.1062927246094,297.1499938964844,293.1499938964844,0.0202985797077417,-819.3753662109375,303.9610900878906,0.5694184899330139,0.050000000745058,0.0456878319382667,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5694184899330139,0.050000000745058,0.0481114871799945,293.0491638183594,297.1499938964844,293.1499938964844,0.1139599606394767,-1980.3662109375,304.1378479003906,0.8733134269714355,0.1802062392234802,0.1259339600801468,293.15875244140625,297.1499938964844,293.1499938964844,0.178401380777359,-3835.034423828125,304.1506042480469,0.9890406131744384,0.2568524777889251,0.2436354011297226,293.285400390625,297.1499938964844,293.1499938964844,0.0013581375824287,-515.8216552734375,293.0131225585937,0.5694184899330139,0.050000000745058,0.2282201796770095,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.06512451171875,293.2854919433594,291.1371154785156,1.0,0.1835609078407287,0.8385607004165649,0.8385607004165649,1.0,1.0,-0.8299646973609924,0.327191412448883,0.5027732849121094,0.1994718313217163,0.0,0.0,0.2588280439376831,24.48447036743164,25.0,-1.1114286184310913,-5915.0947265625,67.01667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,305.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1316817998886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822826713323593,0.1822870373725891,-4.356646059022751e-06,0.0,0.0001336402783636,0.0,0.0,7.418485164642334,0.0,0.0,0.0,0.2835098803043365,4.0,0.0,1.0
402000,293.1062927246094,297.1499938964844,293.1499938964844,0.0202985797077417,-819.3753662109375,303.9610900878906,0.5694184899330139,0.050000000745058,0.0456878319382667,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5694184899330139,0.050000000745058,0.0481114871799945,293.0491638183594,297.1499938964844,293.1499938964844,0.1139599606394767,-1980.3662109375,304.1378479003906,0.8733134269714355,0.1802062392234802,0.1259339600801468,293.15875244140625,297.1499938964844,293.1499938964844,0.178401380777359,-3835.034423828125,304.1506042480469,0.9890406131744384,0.2568524777889251,0.2436354011297226,293.285400390625,297.1499938964844,293.1499938964844,0.0013581375824287,-515.8216552734375,293.0131225585937,0.5694184899330139,0.050000000745058,0.2282201796770095,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.06512451171875,293.2854919433594,291.1371154785156,1.0,0.1835609078407287,0.8385607004165649,0.8385607004165649,1.0,1.0,-0.8299646973609924,0.327191412448883,0.5027732849121094,0.1994718313217163,0.0,0.0,0.2588280439376831,24.48447036743164,25.0,-1.1114286184310913,-5915.0947265625,67.01667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,305.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1316817998886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822826713323593,0.1822870373725891,-4.356646059022751e-06,0.0,0.0001336402783636,0.0,0.0,7.418485164642334,0.0,0.0,0.0,0.2835098803043365,4.0,0.0,1.0
402060,293.105712890625,297.1499938964844,293.1499938964844,0.0203793440014123,-820.3480224609375,303.9779357910156,0.5694379806518555,0.050000000745058,0.0456877201795578,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5694379806518555,0.050000000745058,0.048111367970705,293.0467834472656,297.1499938964844,293.1499938964844,0.1163770630955696,-2014.05712890625,304.1378479003906,0.8783200979232788,0.1832486987113952,0.1280673444271087,293.1585388183594,297.1499938964844,293.1499938964844,0.1782614290714264,-3832.6416015625,304.150634765625,0.9888781309127808,0.2566695511341095,0.2434661090373993,293.2845153808594,297.1499938964844,293.1499938964844,0.001325819408521,-503.5632934570313,292.9679260253906,0.5694379806518555,0.050000000745058,0.2282196283340454,291.1363525390625,291.1499938964844,269.8930358886719,267.8621826171875,284.0504455566406,293.2845764160156,291.13623046875,1.0,0.1838142275810241,0.8386232852935791,0.8386232852935791,1.0,1.0,-0.8323208689689636,0.3287700414657593,0.5035508275032043,0.1986758112907409,0.0,0.0,0.2607045173645019,24.481075286865234,25.0,-1.2675994634628296,-5943.259765625,67.3871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,305.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1323281675577163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183580532670021,0.1835848838090896,-4.35926176578505e-06,0.0,0.0001342962641501,0.0,0.0,7.478817462921143,0.0,0.0,0.0,0.2837487757205963,4.0,0.0,1.0
402120,293.105712890625,297.1499938964844,293.1499938964844,0.0203793440014123,-820.3480224609375,303.9779357910156,0.5694379806518555,0.050000000745058,0.0456877201795578,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5694379806518555,0.050000000745058,0.048111367970705,293.0467834472656,297.1499938964844,293.1499938964844,0.1163770630955696,-2014.05712890625,304.1378479003906,0.8783200979232788,0.1832486987113952,0.1280673444271087,293.1585388183594,297.1499938964844,293.1499938964844,0.1782614290714264,-3832.6416015625,304.150634765625,0.9888781309127808,0.2566695511341095,0.2434661090373993,293.2845153808594,297.1499938964844,293.1499938964844,0.001325819408521,-503.5632934570313,292.9679260253906,0.5694379806518555,0.050000000745058,0.2282196283340454,291.1363525390625,291.1499938964844,269.8930358886719,267.8621826171875,284.0504455566406,293.2845764160156,291.13623046875,1.0,0.1838142275810241,0.8386232852935791,0.8386232852935791,1.0,1.0,-0.8323208689689636,0.3287700414657593,0.5035508275032043,0.1986758112907409,0.0,0.0,0.2607045173645019,24.481075286865234,25.0,-1.2675994634628296,-5943.259765625,67.3871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,305.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1323281675577163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183580532670021,0.1835848838090896,-4.35926176578505e-06,0.0,0.0001342962641501,0.0,0.0,7.478817462921143,0.0,0.0,0.0,0.2837487757205963,4.0,0.0,1.0
402180,293.10546875,297.1499938964844,293.1499938964844,0.0204581804573535,-821.3073120117188,303.9940490722656,0.5693818926811218,0.050000000745058,0.045688048005104,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5693818926811218,0.050000000745058,0.0481117144227027,293.0450439453125,297.1499938964844,293.1499938964844,0.1187566220760345,-2047.07568359375,304.137939453125,0.883090615272522,0.1862185150384903,0.1301533281803131,293.1584777832031,297.1499938964844,293.1499938964844,0.1781139820814132,-3830.126708984375,304.1506652832031,0.98860901594162,0.256468802690506,0.2432819157838821,293.2838134765625,297.1499938964844,293.1499938964844,0.0012933117104694,-491.2392272949219,292.9221496582031,0.5693818926811218,0.050000000745058,0.2282212525606155,291.1351318359375,291.1499938964844,269.8999938964844,267.8658142089844,284.0310974121094,293.2838439941406,291.13494873046875,1.0,0.1840672492980957,0.8386858701705933,0.8386858701705933,1.0,1.0,-0.834605872631073,0.3304595053195953,0.5041463971138,0.1975146979093551,0.0,0.0,0.2627681791782379,24.48155975341797,25.0,-1.7661583423614502,-5974.22265625,67.7533950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,305.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1330169886350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850045025348663,0.1850088685750961,-4.362112122180406e-06,0.0,0.0001349953236058,0.0,0.0,7.545130252838135,0.0,0.0,0.0,0.2840113043785095,4.0,0.0,1.0
402240,293.10546875,297.1499938964844,293.1499938964844,0.0204581804573535,-821.3073120117188,303.9940490722656,0.5693818926811218,0.050000000745058,0.045688048005104,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5693818926811218,0.050000000745058,0.0481117144227027,293.0450439453125,297.1499938964844,293.1499938964844,0.1187566220760345,-2047.07568359375,304.137939453125,0.883090615272522,0.1862185150384903,0.1301533281803131,293.1584777832031,297.1499938964844,293.1499938964844,0.1781139820814132,-3830.126708984375,304.1506652832031,0.98860901594162,0.256468802690506,0.2432819157838821,293.2838134765625,297.1499938964844,293.1499938964844,0.0012933117104694,-491.2392272949219,292.9221496582031,0.5693818926811218,0.050000000745058,0.2282212525606155,291.1351318359375,291.1499938964844,269.8999938964844,267.8658142089844,284.0310974121094,293.2838439941406,291.13494873046875,1.0,0.1840672492980957,0.8386858701705933,0.8386858701705933,1.0,1.0,-0.834605872631073,0.3304595053195953,0.5041463971138,0.1975146979093551,0.0,0.0,0.2627681791782379,24.48155975341797,25.0,-1.7661583423614502,-5974.22265625,67.7533950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,305.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1330169886350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850045025348663,0.1850088685750961,-4.362112122180406e-06,0.0,0.0001349953236058,0.0,0.0,7.545130252838135,0.0,0.0,0.0,0.2840113043785095,4.0,0.0,1.0
402300,293.10546875,297.1499938964844,293.1499938964844,0.0204964485019445,-821.7777709960938,304.0017395019531,0.5693231225013733,0.050000000745058,0.0456883870065212,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5693231225013733,0.050000000745058,0.0481120720505714,293.04443359375,297.1499938964844,293.1499938964844,0.1199280470609664,-2063.277099609375,304.13800048828125,0.8853733539581299,0.1876701712608337,0.1311747282743454,293.1584777832031,297.1499938964844,293.1499938964844,0.1780360639095306,-3828.799072265625,304.15069580078125,0.9884293675422668,0.2563594877719879,0.2431823164224624,293.2835388183594,297.1499938964844,293.1499938964844,0.0012769702589139,-485.04638671875,292.8989562988281,0.5693231225013733,0.050000000745058,0.2282229512929916,291.1343688964844,291.1499938964844,269.9024658203125,267.8667907714844,284.01953125,293.2835998535156,291.1341247558594,1.0,0.1841930449008941,0.8387171030044556,0.8387171030044556,1.0,1.0,-0.8357149958610535,0.3313468396663666,0.5043681263923645,0.196785420179367,0.0,0.0,0.2638903856277466,24.483339309692383,25.0,-2.0386757850646973,-5990.9970703125,67.93389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.1333785355091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857807338237762,0.1857850849628448,-4.363658717920771e-06,0.0,0.0001353622501483,0.0,0.0,7.581331729888916,0.0,0.0,0.0,0.2841545343399048,4.0,0.0,1.0
402360,293.1055908203125,297.1499938964844,293.1499938964844,0.0205336585640907,-822.2377319335938,304.0091552734375,0.5692439079284668,0.050000000745058,0.0456888489425182,294.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5692439079284668,0.050000000745058,0.0481125563383102,293.0439758300781,297.1499938964844,293.1499938964844,0.1210843846201896,-2079.23486328125,304.1380920410156,0.8875819444656372,0.1890967041254043,0.1321796327829361,293.1585388183594,297.1499938964844,293.1499938964844,0.1779537796974182,-3827.39697265625,304.1507263183594,0.9882181286811828,0.2562430500984192,0.2430766075849533,293.2833557128906,297.1499938964844,293.1499938964844,0.0012605309020727,-478.8172912597656,292.8755798339844,0.5692439079284668,0.050000000745058,0.2282252460718155,291.1335144042969,291.1499938964844,269.9042358398437,267.8671875,284.0068054199219,293.28338623046875,291.1332702636719,1.0,0.1843180060386657,0.8387411832809448,0.8387411832809448,1.0,1.0,-0.8367978930473328,0.3322589099407196,0.5045390129089355,0.1959595084190368,0.0,0.0,0.2650755643844604,24.48619842529297,25.0,-2.258604049682617,-6008.66064453125,68.11209869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,305.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.77734375,18000.0,0.0,0.0,0.1337523758411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866043657064438,0.1866087317466735,-4.365301265352173e-06,0.0,0.000135741662234,0.0,0.0,7.619797706604004,0.0,0.0,0.0,0.2843067348003387,4.0,0.0,1.0
